time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3551.0,-30.013549148256253,5.030919951074062,35.007087557151195,24.09335001083093,4.994156434982167,-26.51278685366309,-40.02357384944332,1.493379948729394,-3.580586326750847,-5.015786428241064,40.013943922230496,47936.77191688704,15461.93941130163,15461.93941130163,63398.71132818867,87637.0342952759,87637.0342952759,15461.93941130163,103098.97370657753,103098.97370657753,103098.97370657753,129308.90720570783,124814.87618866545,4494.03101704238,0.0,103700.41769594346,64000.15532930656,44111.40262959655,26209.9334991303,70321.33612872685,19998.158062183305,1454.141604140274,0.0,0.8867879071639515,2.8630521433561156,0.0014984597031051942,1.0,1.0,-3.580586326750847,354437.81847679376,1555134.5373802285,4.387608929722742,1555134.5373802285,4.387608929722742,0.7629991912359062,0.09220395242161453,4.565118963995687,101325.0,128377.15752993815,1.2669840368116274,1.0,0.0,4.565118963996083,1.2847529271549862,1.285052429461445,3.553304972112333,0.0,16826.798732026164,0.0,0.0,22715.81934968419,2316.3689281950706,19308.44790080956,1968.9137371895154,0.85,0.8500000639896794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.970276212908,2034.6934298245008,7.624342226640379,5.030919951074062,0.6108868331205937,4.420033117953468,3.480746394662099,3.5,0.9944989699034569,0.6,0.0002331084121646158,1.0000215364549432,0.0002331033919439181,198.93340138173588,0.0,1.0024194178655738e-06,2.8408566302310363,0.05119290306992759,7.86455711251172e-05,0.00015446284103949858,0.0007051412448620662,0.09220395242933355,0.09220395242933355,0.09220395242933355,0.09220395240629108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.0374429276,595.7402997543368,0.0,0.09220395242933355,0.09220395242161453,0.09220395242161453,0.4271963330316497,0.4271963330316497,0.5,9.999155717895137,1.437359505389793,1.437359505389793,-4.3144154915353283e-11,1.4352001014902385,1.4352001014902385,-4.3144154915353283e-11,26209.9334991303,19998.158062183305,0.7629991912359062,0.9015572629640319,0.6816817562899586,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515752001700055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.68151491244,15450.0,,,,,,,,,,,,,,,,,2.0,16826.798732026164,1454.141604140274,0.4271963330316497,6.178477068285765,3.480746394662099
3552.0,-30.013755304404352,5.030820932686935,35.00707898536552,24.093271779734664,4.9940951460426195,-26.5129786166702,-40.02376265181226,1.493304318829304,-3.5810800790622466,-5.015804177498053,40.01392791207733,47936.648959769875,15461.882228520282,15461.882228520282,63398.53118829016,87636.95569017071,87636.95569017071,15461.882228520282,103098.83791869099,103098.83791869099,103098.83791869099,129308.70694255826,124814.67724651558,4494.029696042685,0.0,103700.40474539527,64000.09803203942,44111.45190372872,26209.869023867264,70321.32092759598,19998.110410706882,1454.1389002828403,0.0,0.8867878747974336,2.863056829204732,0.0014984597031051942,1.0,1.0,-3.5810800790622466,354437.5732383683,1555133.846867218,4.387610017353749,1555133.846867218,4.387610017353749,0.7629992501105662,0.09220392853133078,4.565118963995687,101325.0,128377.1628748431,1.266984089561738,1.0,0.0,4.565118963996381,1.284753291310221,1.285052787251491,3.5533039649504015,0.0,16826.794142471055,0.0,0.0,22715.816512836278,2316.36863891709,19308.44286027235,1968.9132231977637,0.85,0.8499999482458187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9778566615962,2034.6934298245008,7.624285530401807,5.030820932686935,0.6108316974994574,4.419989235187478,3.4807680794410687,3.5,0.994505165554591,0.6,0.0002331033919439181,1.0000214594933297,0.00023309838977057765,198.93357165750638,0.0,9.986895790803282e-07,2.8302862671136504,0.05119390175950667,7.864389048136567e-05,0.00015445950146255244,0.0007051259992960177,0.09220392854243456,0.09220392854243456,0.09220392854243456,0.09220392850168849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.9600370636,595.7403241343882,0.0,0.09220392854243456,0.09220392853133078,0.09220392853133078,0.4271962928305768,0.4271962928305768,0.5,9.999155718012137,1.4368388058425694,1.4368388058425694,9.549694368615746e-12,1.4347240984358223,1.4347240984358223,9.549694368615746e-12,26209.869023867264,19998.110410706882,0.7629992501105662,0.9015548961824303,0.6816801551427946,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515764398077702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.67094454932,15450.0,,,,,,,,,,,,,,,,,2.0,16826.794142471055,1454.1389002828403,0.4271962928305768,6.178477068285765,3.4807680794410687
3553.0,-30.014012873966998,5.030722339477107,35.00707032531473,24.093214503396325,4.994065876144213,-26.51321457844046,-40.02398819485677,1.493250019943508,-3.5817499785576388,-5.015825552098242,40.01390822299112,47936.44650917045,15461.831209213913,15461.831209213913,63398.27771838436,87636.8265558135,87636.8265558135,15461.831209213913,103098.65776502741,103098.65776502741,103098.65776502741,129308.43916879302,124814.4110119943,4494.028156798705,0.0,103700.39030835559,64000.010763272796,44111.53282786977,26209.781403765606,70321.31423163538,19998.045909516815,1454.1351365354903,0.0,0.8867878372996798,2.8630635094257855,0.0014984597031051942,1.0,1.0,-3.5817499785576388,354437.27790759114,1555132.9976828203,4.3876112774127405,1555132.9976828203,4.3876112774127405,0.7629993398817001,0.0922039008944235,4.565118963995687,101325.0,128377.16493485853,1.2669841098925096,1.0,0.0,4.565118963996816,1.2847535556440386,1.2850530452200344,3.5533032338698005,0.0,16826.789560837944,0.0,0.0,22715.813350368928,2316.368316435167,19308.443339603527,1968.9132720759412,0.85,0.8500000876829682,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9854293749258,2034.6934298245008,7.62423190287892,5.030722339477107,0.6107751965769443,4.419947142900162,3.4807897421460754,3.5,0.9945113548988787,0.6,0.00023309838977057765,1.000026811412862,0.00023309214024097076,198.9337843988222,0.0,9.951002086644492e-07,2.820113991355049,0.05119489685971534,7.864188283022657e-05,0.00015445650694035108,0.0007051123289459281,0.09220390092013811,0.09220390092013811,0.09220390092013811,0.09220390108550551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.86484053533,595.7403541178924,0.0,0.09220390092013811,0.0922039008944235,0.0922039008944235,0.42719625262940564,0.42719625262940564,0.5,9.999155718936992,1.436293844897591,1.436293844897591,-5.661604518536478e-11,1.4340755735406105,1.4340755735406105,-5.661604518536478e-11,26209.781403765606,19998.045909516815,0.7629993398817001,0.9015513775745596,0.6816773411155238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515776750155958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.660772273564,15450.0,,,,,,,,,,,,,,,,,2.0,16826.789560837944,1454.1351365354903,0.42719625262940564,6.178477068285765,3.4807897421460754
3554.0,-30.014214121696515,5.0306241281376085,35.007061702643554,24.093181604426377,4.994053542980875,-26.513395675673312,-40.02416466884313,1.493221293294991,-3.5822856004537584,-5.015849994230237,40.01389198091751,47936.289224108594,15461.785382323922,15461.785382323922,63398.074606432514,87636.73112534123,87636.73112534123,15461.785382323922,103098.51650766516,103098.51650766516,103098.51650766516,129308.23516028056,124814.20816998923,4494.026990291326,0.0,103700.36991394528,63999.9280227285,44111.60210135198,26209.718652615393,70321.32075396737,19997.999312147964,1454.132647045364,0.0,0.8867877717070174,2.86306797434146,0.0014984597031051942,1.0,1.0,-3.5822856004537584,354436.9401961043,1555132.2971678653,4.387613481561588,1555132.2971678653,4.387613481561588,0.7629993887840693,0.09220388022074136,4.565118963995687,101325.0,128377.16192834954,1.2669840802205727,1.0,0.0,4.5651189639946805,1.284753702929267,1.285053184510072,3.553302826516175,0.0,16826.783942350896,0.0,0.0,22715.808882925587,2316.3678608827263,19308.440537362043,1968.9129863268338,0.85,0.8500001314888371,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2027.9929892160349,2034.6934298245008,7.624180884521211,5.0306241281376085,0.6107175460077423,4.419906582129866,3.4808113680822554,3.5,0.9945175337377873,0.6,0.00023309214024097076,1.0000209486331832,0.0002330872573815162,198.9339506210199,0.0,1.243242575412508e-06,3.5233494587190477,0.051196140102290746,7.864031199593943e-05,0.00015445182824503132,0.0007050909701451972,0.0922038802277866,0.0922038802277866,0.0922038802277866,0.09220388020244896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.7863135747,595.7403788510451,0.0,0.0922038802277866,0.09220388022074136,0.09220388022074136,0.4271962124313961,0.4271962124313961,0.5,9.999155719016638,1.435756743668719,1.435756743668719,7.349854058702476e-11,1.4335643937764644,1.4335643937764644,7.349854058702476e-11,26209.718652615393,19997.999312147964,0.7629993887840693,0.9015484056143205,0.6816750412271535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451579218275517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.36400774092,15450.0,,,,,,,,,,,,,,,,,2.0,16826.783942350896,1454.132647045364,0.4271962124313961,6.178477068285765,3.4808113680822554
3555.0,-30.014418370345723,5.0305262197980145,35.00705315975819,24.09312520120295,4.994017233727967,-26.513582900612853,-40.02434522900728,1.4931677550605111,-3.5827968171651605,-5.015880385143752,40.013877036518984,47936.136692465545,15461.74902219491,15461.74902219491,63397.88571466046,87636.63805283415,87636.63805283415,15461.74902219491,103098.38707502907,103098.38707502907,103098.38707502907,129308.05443799312,124814.0283505572,4494.026087435919,0.0,103700.35575181634,63999.85440294484,44111.66816541278,26209.667362964065,70321.33552837685,19997.96083891947,1454.130832283937,0.0,0.8867876711351907,2.8630713939722985,0.0014984597031051942,1.0,1.0,-3.5827968171651605,354436.5202888069,1555131.6526216497,4.387616861136307,1555131.6526216497,4.387616861136307,0.7629994139940084,0.09220386469579972,4.565118963995687,101325.0,128377.16270781482,1.266984087913297,1.0,0.0,4.565118963998734,1.2847539634586187,1.2850534388265547,3.5533021059582253,0.0,16826.779443592244,0.0,0.0,22715.805780678078,2316.3675445415183,19308.43126987885,1968.912041306547,0.85,0.8499998395963783,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0005318658382,2034.6934298245008,7.62413459920028,5.0305262197980145,0.6106574294056557,4.419868790392359,3.4808329448939688,3.5,0.994523698541134,0.6,0.0002330872573815162,1.0000212610488348,0.00023308230180731497,198.93411932210205,0.0,9.713665216210794e-07,2.752852722274139,0.05119711146881237,7.863870481969541e-05,0.0001544485525618208,0.0007050760162616527,0.09220386468730365,0.09220386468730365,0.09220386468730365,0.09220386480240321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.7140605066,595.7404016081485,0.0,0.09220386468730365,0.09220386469579972,0.09220386469579972,0.4271961722325358,0.4271961722325358,0.5,9.999155719108753,1.4352330372355482,1.4352330372355482,5.286437954055145e-12,1.4330835679785991,1.4330835679785991,5.286437954055145e-12,26209.667362964065,19997.96083891947,0.7629994139940084,0.9015455300771049,0.6816727289418704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515804240783836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.59351100448,15450.0,,,,,,,,,,,,,,,,,2.0,16826.779443592244,1454.130832283937,0.4271961722325358,6.178477068285765,3.4808329448939688
3556.0,-30.014621671404797,5.030428735932829,35.00704463454775,24.09307291908192,4.993985072647062,-26.513769003188397,-40.02452564947305,1.4931184607804096,-3.5833310474791915,-5.015901027854418,40.01386046047749,47935.98817009853,15461.69808513789,15461.69808513789,63397.68625523642,87636.54485270756,87636.54485270756,15461.69808513789,103098.24293784545,103098.24293784545,103098.24293784545,129307.84309470662,124813.81830172092,4494.024792985697,0.0,103700.3410204052,63999.784349328154,44111.72963453006,26209.600156861165,70321.32979139122,19997.911132609213,1454.1280504102047,0.0,0.8867876260900079,2.863076292671755,0.0014984597031051942,1.0,1.0,-3.5833310474791915,354436.2350718685,1555130.9377020965,4.38761837481646,1555130.9377020965,4.38761837481646,0.7629994739684782,0.09220384146406234,4.565118963995687,101325.0,128377.16604838043,1.2669841208821162,1.0,0.0,4.565118963993385,1.2847542042854105,1.285053673342457,3.553301439892807,0.0,16826.774878006916,0.0,0.0,22715.80255372797,2316.367215484184,19308.435707142646,1968.9124937815307,0.85,0.8500001556834219,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0080492297595,2034.6934298245008,7.624081221477533,5.030428735932829,0.6106018119404837,4.419826923992345,3.4808544494250873,3.5,0.994529842692882,0.6,0.00023308230180731497,1.0000211624447182,0.0002330773693203717,198.93428724076404,0.0,9.85832789458449e-07,2.7938501253252443,0.051198097301601825,7.863709891724614e-05,0.00015444520289006883,0.0007050607246116147,0.0922038414653259,0.0922038414653259,0.0922038414653259,0.09220384148513634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.63391884963,595.7404268498691,0.0,0.0922038414653259,0.09220384146406234,0.09220384146406234,0.42719613203304563,0.42719613203304563,0.5,9.999155719197804,1.4347078481633275,1.4347078481633275,-5.5706550483591855e-12,1.4325699803752059,1.4325699803752059,-5.5706550483591855e-12,26209.600156861165,19997.911132609213,0.7629994739684782,0.9015427672273285,0.6816706725015157,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515816478636203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.63450840753,15450.0,,,,,,,,,,,,,,,,,2.0,16826.774878006916,1454.1280504102047,0.42719613203304563,6.178477068285765,3.4808544494250873
3557.0,-30.014824320396105,5.030331717626376,35.00703615893325,24.092997970897727,4.993926452526872,-26.513957921825238,-40.024710295815,1.4930461561089783,-3.5838071327785883,-5.015918073858145,40.013844840353876,47935.86251816842,15461.642217942073,15461.642217942073,63397.504736110495,87636.46916070564,87636.46916070564,15461.642217942073,103098.11137864772,103098.11137864772,103098.11137864772,129307.64901405147,124813.625527164,4494.023486887467,0.0,103700.32797361426,63999.72134628927,44111.78514147221,26209.537635403747,70321.32277687595,19997.86491974657,1454.125427316446,0.0,0.8867875958906735,2.863080819167027,0.0014984597031051942,1.0,1.0,-3.5838071327785883,354435.99955139233,1555130.2640120173,4.387619389622772,1555130.2640120173,4.387619389622772,0.7629995308552688,0.09220381780127336,4.565118963995687,101325.0,128377.17022408743,1.2669841620931401,1.0,0.0,4.565118963996835,1.2847545527050706,1.2850540155059667,3.553300476253428,0.0,16826.77032459669,0.0,0.0,22715.799695797858,2316.366924056417,19308.43182073017,1968.9120974777493,0.85,0.8500000915354959,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0155542944399,2034.6934298245008,7.624025459371429,5.030331717626376,0.610548024213549,4.419783693412827,3.48087591882542,3.5,0.9945359768072628,0.6,0.0002330773693203717,1.000021094602659,0.00023307245274959015,198.9344546210926,0.0,9.812407743847024e-07,2.7808363546062465,0.05119907854237621,7.863545543213535e-05,0.00015444191388823636,0.0007050457099269766,0.09220381780549286,0.09220381780549286,0.09220381780549286,0.09220381779224238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.5583987346,595.7404506359725,0.0,0.09220381780549286,0.09220381780127336,0.09220381780127336,0.42719609183304014,0.42719609183304014,0.5,9.999155719307018,1.4341945954591893,1.4341945954591893,7.349854058702476e-11,1.432110941079543,1.432110941079543,7.349854058702476e-11,26209.537635403747,19997.86491974657,0.7629995308552688,0.9015402758743007,0.681668953672347,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515828659731915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.62149463681,15450.0,,,,,,,,,,,,,,,,,2.0,16826.77032459669,1454.125427316446,0.42719609183304014,6.178477068285765,3.48087591882542
3558.0,-30.015076792973723,5.030235074905111,35.00702758729909,24.092959064897173,4.993917264776941,-26.514187192940557,-40.024927247408755,1.4930104397222366,-3.584492816948,-5.015941805998943,40.0138251199903,47935.644749458086,15461.597148929255,15461.597148929255,63397.24189838734,87636.33195460188,87636.33195460188,15461.597148929255,103097.92910353113,103097.92910353113,103097.92910353113,129307.37962425317,124813.35761843075,4494.022005822415,0.0,103700.31234853456,63999.6255725277,44111.87419556317,26209.45052072203,70321.3247162852,19997.80072228659,1454.121732834422,0.0,0.8867875465062162,2.8630874360696237,0.0014984597031051942,1.0,1.0,-3.584492816948,354435.671647815,1555129.4134803533,4.387621049118351,1555129.4134803533,4.387621049118351,0.762999617503453,0.09220379136705864,4.565118963995687,101325.0,128377.16499053464,1.26698411044199,1.0,0.0,4.565118963996672,1.284754729935397,1.2850541864606873,3.5532999860800207,0.0,16826.76577747285,0.0,0.0,22715.79627308756,2316.3665750370983,19308.427105157076,1968.9116166231156,0.85,0.850000012019506,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.023051639754,2034.6934298245008,7.6239750511848525,5.030235074905111,0.6104914968745536,4.419743578030557,3.4808973661961944,3.5,0.9945421046274842,0.6,0.00023307245274959015,1.0000262810705822,0.00023306632751698633,198.93466315414858,0.0,9.78075327033314e-07,2.771865476812412,0.05120005661770324,7.863352444764717e-05,0.00015443892830194298,0.00070503208037037,0.09220379138595487,0.09220379138595487,0.09220379138595487,0.09220379148904446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.46305246744,595.7404806666183,0.0,0.09220379138595487,0.09220379136705864,0.09220379136705864,0.4271960516327041,0.4271960516327041,0.5,9.999155719928027,1.4336540073817332,1.4336540073817332,-3.126388037344441e-12,1.4314489890509208,1.4314489890509208,-3.126388037344441e-12,26209.45052072203,19997.80072228659,0.762999617503453,0.9015365133430946,0.6816658381061046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515840801777409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.61252375902,15450.0,,,,,,,,,,,,,,,,,2.0,16826.76577747285,1454.121732834422,0.4271960516327041,6.178477068285765,3.4808973661961944
3559.0,-30.01527455078661,5.030138745155529,35.00701911235047,24.092905420716875,4.993881849545213,-26.51436690272749,-40.02510721385477,1.4929606388141652,-3.584970232799037,-5.015970204446253,40.01381076505962,47935.521173339825,15461.559590696024,15461.559590696024,63397.08076403585,87636.2474931826,87636.2474931826,15461.559590696024,103097.80708387862,103097.80708387862,103097.80708387862,129307.20907890676,124813.18797785956,4494.021101047191,0.0,103700.29371399333,63999.56740507535,44111.91812101998,26209.401995028136,70321.32011604813,19997.764309734048,1454.120013605486,0.0,0.8867874539414868,2.8630906277209727,0.0014984597031051942,1.0,1.0,-3.584970232799037,354435.27927199256,1555128.794357897,4.387624159626886,1555128.794357897,4.387624159626886,0.7629996408742015,0.09220377568446464,4.565118963995687,101325.0,128377.17334194864,1.266984192864038,1.0,0.0,4.5651189639953085,1.2847549755476888,1.2850544242603947,3.553299306779944,0.0,16826.76022546153,0.0,0.0,22715.792191147662,2316.366158795069,19308.42751658986,1968.911658577584,0.85,0.8500001828734086,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0305320490138,2034.6934298245008,7.623928410522738,5.030138745155529,0.6104330735997143,4.419705671555815,3.480918765171323,3.5,0.994548218620378,0.6,0.00023306632751698633,1.0000205855300146,0.00023306152982186895,198.93482649509224,0.0,1.2185210847805634e-06,3.4532887542681165,0.05120127513878803,7.863192268389492e-05,0.00015443440483309143,0.0007050114301969328,0.09220377569514623,0.09220377569514623,0.09220377569514623,0.09220377563560744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.39364938,595.7405025260759,0.0,0.09220377569514623,0.09220377568446464,0.09220377568446464,0.4271960114341567,0.4271960114341567,0.5,9.999155720012826,1.4331334119833627,1.4331334119833627,-1.3073986337985843e-11,1.4309999716472248,1.4309999716472248,-1.3073986337985843e-11,26209.401995028136,19997.764309734048,0.7629996408742015,0.9015342809181409,0.6816641253923273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515855929111643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.29394703647,15450.0,,,,,,,,,,,,,,,,,2.0,16826.76022546153,1454.120013605486,0.4271960114341567,6.178477068285765,3.480918765171323
3560.0,-30.015475187773223,5.030042840198725,35.00701065774797,24.092855513468407,4.993851502576475,-26.514551119087024,-40.025287319999165,1.4929136740313587,-3.5854912814251065,-5.015989596736955,40.013794401926724,47935.38412755215,15461.5086154489,15461.5086154489,63396.89274300105,87636.15688855652,87636.15688855652,15461.5086154489,103097.66550400542,103097.66550400542,103097.66550400542,129307.00091902576,124812.98112546433,4494.019793561424,0.0,103700.27921791533,63999.50646804343,44111.96972207989,26209.335415020338,70321.30513710022,19997.715095283584,1454.117237407227,0.0,0.8867874144897205,2.863095494044683,0.0014984597031051942,1.0,1.0,-3.5854912814251065,354435.01133259764,1555128.0886227118,4.387625485348562,1555128.0886227118,4.387625485348562,0.7629997013897221,0.09220375214256939,4.565118963995687,101325.0,128377.17284086382,1.2669841879187151,1.0,0.0,4.5651189639955305,1.2847552051516533,1.2850546477536904,3.553298671754996,0.0,16826.75576115358,0.0,0.0,22715.78901574783,2316.3658349944,19308.425124793033,1968.9114146821835,0.85,0.8500001964011629,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0379891383961,2034.6934298245008,7.623875242109077,5.030042840198725,0.6103788252636875,4.419664014935037,3.4809400974883746,3.5,0.9945543135681071,0.6,0.00023306152982186895,1.0000208852738026,0.00023305666236966382,198.93499221437318,0.0,9.54428645752398e-07,2.704850782062296,0.05120222956743378,7.863031970697823e-05,0.00015443121011489072,0.0007049968459282901,0.09220375213737808,0.09220375213737808,0.09220375213737808,0.09220375221480455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.31453711825,595.7405274435699,0.0,0.09220375213737808,0.09220375214256939,0.09220375214256939,0.4271959712348962,0.4271959712348962,0.5,9.999155720097114,1.4326133650065458,1.4326133650065458,-2.5863755581667647e-11,1.4304983153118656,1.4304983153118656,-2.5863755581667647e-11,26209.335415020338,19997.715095283584,0.7629997013897221,0.9015317992093697,0.681662321740134,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515867778136478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.54550906427,15450.0,,,,,,,,,,,,,,,,,2.0,16826.75576115358,1454.117237407227,0.4271959712348962,6.178477068285765,3.4809400974883746
3561.0,-30.01567496978237,5.029947382120185,35.00700225282898,24.092780285887443,4.9937928498682815,-26.514736870806562,-40.02546767061574,1.4928410510078653,-3.5859644689117545,-5.016006886820771,40.01377892554439,47935.252460646014,15461.454989929527,15461.454989929527,63396.707450575544,87636.08000200323,87636.08000200323,15461.454989929527,103097.53499193276,103097.53499193276,103097.53499193276,129306.80868365543,124812.79017805148,4494.018505603954,0.0,103700.26628973453,63999.43876440187,44112.03058370295,26209.273691722672,70321.30427542562,19997.669456937336,1454.1146571957167,0.0,0.8867873825274374,2.863099951669642,0.0014984597031051942,1.0,1.0,-3.5859644689117545,354434.77244041336,1555127.4211332635,4.387626559396645,1555127.4211332635,4.387626559396645,0.7629997569620914,0.09220372882311866,4.565118963995687,101325.0,128377.17751765564,1.2669842340750619,1.0,0.0,4.565118963997504,1.2847555549267686,1.2850549913565172,3.5532977043682834,0.0,16826.751232574257,0.0,0.0,22715.786183799548,2316.3655462160423,19308.421560688406,1968.9110512446562,0.85,0.8500001454697084,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0454348822313,2034.6934298245008,7.6238208099254825,5.029947382120185,0.6103257397280153,4.41962164239217,3.480961397401664,3.5,0.9945603992576183,0.6,0.00023305666236966382,1.0000207963082473,0.00023305181575226588,198.93515722771403,0.0,9.683065665308707e-07,2.7441808095484874,0.051203197874000315,7.862871458448748e-05,0.00015442794778517635,0.0007049819530050443,0.09220372882817995,0.09220372882817995,0.09220372882817995,0.09220372883761896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.2397119699,595.7405510107812,0.0,0.09220372882817995,0.09220372882311866,0.09220372882311866,0.427195931035064,0.427195931035064,0.5,9.99915572020572,1.4321053919405813,1.4321053919405813,5.7127635955112055e-11,1.4300424179090214,1.4300424179090214,5.7127635955112055e-11,26209.273691722672,19997.669456937336,0.7629997569620914,0.9015291753160793,0.6816604577312625,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515879799691203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.58483909175,15450.0,,,,,,,,,,,,,,,,,2.0,16826.751232574257,1454.1146571957167,0.427195931035064,6.178477068285765,3.480961397401664
3562.0,-30.01587414745502,5.029852419344888,35.006993793021266,24.092746863048546,4.993781691840717,-26.51491699785278,-40.025639604404546,1.4928108829636135,-3.586542431663304,-5.0160199575894815,40.01376053277261,47935.08429480912,15461.395553313352,15461.395553313352,63396.47984812247,87635.97701103541,87635.97701103541,15461.395553313352,103097.37256434877,103097.37256434877,103097.37256434877,129306.56275986385,124812.54589764707,4494.016862216783,0.0,103700.25038252644,63999.35767726043,44112.103005851124,26209.190195515075,70321.2932013662,19997.608187000555,1454.110931720693,0.0,0.8867873826015239,2.863106355670549,0.0014984597031051942,1.0,1.0,-3.586542431663304,354434.59184394515,1555126.6278610118,4.38762655690707,1555126.6278610118,4.38762655690707,0.7629998499695176,0.09220369879699074,4.565118963995687,101325.0,128377.17211707459,1.266984180775471,1.0,0.0,4.5651189639984215,1.2847557060582344,1.2850551362961635,3.553297286378242,0.0,16826.74671443508,0.0,0.0,22715.782699288364,2316.3651908947872,19308.411270831897,1968.910001971305,0.85,0.8499998228736705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.052871857056,2034.6934298245008,7.623763545747994,5.029852419344888,0.6102747782724602,4.4195776410724275,3.480982672281636,3.5,0.9945664777947532,0.6,0.00023305181575226588,1.00002073343306,0.00023304698388822563,198.93532174213328,0.0,9.641625940819052e-07,2.7324367916281194,0.0512041620365944,7.862718440006231e-05,0.00015442463135220357,0.0007049668130939874,0.09220369879467953,0.09220369879467953,0.09220369879467953,0.09220369885220032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.1507869193,595.7405790189448,0.0,0.09220369879467953,0.09220369879699074,0.09220369879699074,0.4271958908348727,0.4271958908348727,0.5,9.999155720284671,1.431584517287888,1.431584517287888,1.48929757415317e-11,1.4294775259261883,1.4294775259261883,1.48929757415317e-11,26209.190195515075,19997.608187000555,0.7629998499695176,0.9015260806792273,0.6816581736849776,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451589177003719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.573095073836,15450.0,,,,,,,,,,,,,,,,,2.0,16826.74671443508,1454.110931720693,0.4271958908348727,6.178477068285765,3.480982672281636
3563.0,-30.016072633729134,5.02975773120666,35.0069854055064,24.092702648509317,4.993758294854778,-26.515097748213794,-40.02581541482357,1.4927697975779317,-3.5870515828853513,-5.016049979188949,40.01374569800908,47934.93769836003,15461.362596642943,15461.362596642943,63396.30029500298,87635.88088150616,87635.88088150616,15461.362596642943,103097.2434781491,103097.2434781491,103097.2434781491,129306.38229457762,124812.36633633473,4494.015958242882,0.0,103700.23527292899,63999.292099966646,44112.159081069265,26209.138816428513,70321.29789749777,19997.56966875524,1454.109103553333,0.0,0.8867872835122983,2.863109791153353,0.0014984597031051942,1.0,1.0,-3.5870515828853513,354434.17704198137,1555125.988044219,4.387629886663047,1555125.988044219,4.387629886663047,0.7629998760669041,0.09220368322715781,4.565118963995687,101325.0,128377.17568034459,1.2669842159422116,1.0,0.0,4.565118963997928,1.2847559082296773,1.2850553323066363,3.5532967272251494,0.0,16826.74220174338,0.0,0.0,22715.779389495656,2316.3648533898586,19308.411954806113,1968.9100717172648,0.85,0.8499999768326155,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0603054298017,2034.6934298245008,7.623719351563492,5.02975773120666,0.6102165094862553,4.419541221720404,3.481003937481289,3.5,0.9945725535660825,0.6,0.00023304698388822563,1.0000206614947338,0.0002330421688886804,198.9354856857182,0.0,9.612284274618956e-07,2.7241213634270123,0.051205123265021864,7.86256197426895e-05,0.00015442136414553612,0.0007049518979068705,0.0922036832264662,0.0922036832264662,0.0922036832264662,0.09220368326357863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.0790639709,595.7406016090697,0.0,0.0922036832264662,0.09220368322715781,0.09220368322715781,0.4271958506342763,0.4271958506342763,0.5,9.999155720367689,1.4310780884322867,1.4310780884322867,-2.205524651799351e-11,1.428998396303598,1.428998396303598,-2.205524651799351e-11,26209.138816428513,19997.56966875524,0.7629998760669041,0.9015234671494707,0.6816560434966842,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590370419189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.56477964563,15450.0,,,,,,,,,,,,,,,,,2.0,16826.74220174338,1454.109103553333,0.4271958506342763,6.178477068285765,3.481003937481289
3564.0,-30.01627046124514,5.029663451382221,35.00697708241961,24.09262623349207,4.993698365211443,-26.515281605158997,-40.025995451118774,1.4926959439010516,-3.5875130452568555,-5.016069324122273,40.013730781022076,47934.81421649834,15461.3135989219,15461.3135989219,63396.12781542024,87635.80438330524,87635.80438330524,15461.3135989219,103097.11798222714,103097.11798222714,103097.11798222714,129306.19954445488,124812.18477371291,4494.014770741972,0.0,103700.2225222916,63999.23237069831,44112.2112795481,26209.081562227748,70321.29284177585,19997.527209051448,1454.1067806283077,0.0,0.8867872390648157,2.8631138423994993,0.0014984597031051942,1.0,1.0,-3.5875130452568555,354433.9097579799,1555125.3446820742,4.3876313802592115,1555125.3446820742,4.3876313802592115,0.7629999228157492,0.09220366185649448,4.565118963995687,101325.0,128377.18236147576,1.2669842818798496,1.0,0.0,4.565118963996333,1.2847562636537477,1.2850556816271186,3.553295744215981,0.0,16826.737696263437,0.0,0.0,22715.776596438674,2316.36456857731,19308.40962953755,1968.9098346058593,0.85,0.8499999789822144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0677126194216,2034.6934298245008,7.623667347355136,5.029663451382221,0.6101631380264312,4.4195003133557895,3.481025127258498,3.5,0.9945786077881423,0.6,0.0002330421688886804,1.0000205929538144,0.00023303736996088374,198.93564908542626,0.0,9.57874273108075e-07,2.7146156899882845,0.05120608113929497,7.862401750618088e-05,0.0001544181513824995,0.0007049372312614052,0.09220366186764171,0.09220366186764171,0.09220366186764171,0.09220366181393204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.0069433815,595.7406243244401,0.0,0.09220366186764171,0.09220366185649448,0.09220366185649448,0.4271958104333728,0.4271958104333728,0.5,9.999155720474251,1.4305806818554743,1.4305806818554743,-5.172751116333529e-12,1.4285562788654147,1.4285562788654147,-5.172751116333529e-12,26209.081562227748,19997.527209051448,0.7629999228157492,0.9015210792279181,0.6816543365371924,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515915596938618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.5552739722,15450.0,,,,,,,,,,,,,,,,,2.0,16826.737696263437,1454.1067806283077,0.4271958104333728,6.178477068285765,3.481025127258498
3565.0,-30.016467625610215,5.029569675917889,35.006968700240286,24.092596722207986,4.993690739071691,-26.515460152154827,-40.02616336857898,1.4926697450613062,-3.5880832910134473,-5.016080747271198,40.01371243068179,47934.63697292815,15461.253075484183,15461.253075484183,63395.89004841233,87635.70318983057,87635.70318983057,15461.253075484183,103096.95626531476,103096.95626531476,103096.95626531476,129305.9535281055,124811.940439785,4494.013088320505,0.0,103700.2064073534,63999.14020075275,44112.29578511183,26208.99726279074,70321.29304790258,19997.465409434826,1454.1029830792877,0.0,0.8867872473719072,2.8631203366330076,0.0014984597031051942,1.0,1.0,-3.5880832910134473,354433.7519275896,1555124.5532409134,4.387631101110888,1555124.5532409134,4.387631101110888,0.7630000189982656,0.09220363102103026,4.565118963995687,101325.0,128377.17523493581,1.2669842115463688,1.0,0.0,4.5651189639949665,1.2847563961192754,1.2850558079577437,3.5532953778514336,0.0,16826.73319736441,0.0,0.0,22715.773066423724,2316.364208615962,19308.404338361168,1968.9092950560253,0.85,0.8499998781419857,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0751076825256,2034.6934298245008,7.623609706028935,5.029569675917889,0.6101135209713782,4.419456154946511,3.4810462823968034,3.5,0.9945846521133724,0.6,0.00023303736996088374,1.000020523955272,0.00023303258721048693,198.93581193762685,0.0,9.546778161405174e-07,2.7055569309422265,0.05120703581711111,7.862252314868506e-05,0.00015441484681219867,0.000704922145504857,0.09220363102512764,0.09220363102512764,0.09220363102512764,0.09220363101796196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.91822351643,595.7406522679737,0.0,0.09220363102512764,0.09220363102103026,0.09220363102103026,0.42719577023231886,0.42719577023231886,0.5,9.999155720546279,1.430068142700236,1.430068142700236,2.432898327242583e-11,1.4279974562577422,1.4279974562577422,2.432898327242583e-11,26208.99726279074,19997.465409434826,0.7630000189982656,0.9015176954329793,0.6816518140568785,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515927450232906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.54621521315,15450.0,,,,,,,,,,,,,,,,,2.0,16826.73319736441,1454.1029830792877,0.42719577023231886,6.178477068285765,3.4810462823968034
3566.0,-30.01666405867671,5.02947616371824,35.00696039954966,24.092552333045774,4.993666498581353,-26.515639470477453,-40.02633896945042,1.4926284401435845,-3.5885765528878437,-5.016110715670829,40.01369801637398,47934.49937016343,15461.221483513313,15461.221483513313,63395.72085367674,87635.61001713898,87635.61001713898,15461.221483513313,103096.8315006523,103096.8315006523,103096.8315006523,129305.7799021506,124811.76768312609,4494.012219024516,0.0,103700.19139294027,63999.080755832045,44112.34515234247,26208.948401498306,70321.29355384078,19997.428718566312,1454.1012759757136,0.0,0.8867871470307311,2.8631235596580065,0.0014984597031051942,1.0,1.0,-3.5885765528878437,354433.3378613298,1555123.931558719,4.387634472937625,1555123.931558719,4.387634472937625,0.7630000415210518,0.09220361607830801,4.565118963995687,101325.0,128377.17445547054,1.2669842038536445,1.0,0.0,4.5651189639951895,1.2847565992164631,1.285056004957273,3.553294816138578,0.0,16826.728705156256,0.0,0.0,22715.769777481368,2316.363873237178,19308.40524474765,1968.9093874817243,0.85,0.8500000411119014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0825009852927,2034.6934298245008,7.6235663371691595,5.02947616371824,0.6100558905744018,4.419420273143838,3.4810674325507005,3.5,0.9945906950144858,0.6,0.00023303258721048693,1.0000204478624588,0.00023302782228962765,198.93597418602934,0.0,9.514603334856243e-07,2.6964385850982593,0.0512079872774446,7.862096044185422e-05,0.0001544116267686327,0.0007049074456229092,0.09220361607526154,0.09220361607526154,0.09220361607526154,0.09220361613262092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.84853339056,595.740674217831,0.0,0.09220361607526154,0.09220361607830801,0.09220361607830801,0.42719573003100714,0.42719573003100714,0.5,9.999155720626776,1.4295721227643412,1.4295721227643412,-2.0975221559638157e-11,1.4275341627829903,1.4275341627829903,-2.0975221559638157e-11,26208.948401498306,19997.428718566312,0.7630000415210518,0.9015152829226394,0.6816498523802449,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515939263811366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.5370968673,15450.0,,,,,,,,,,,,,,,,,2.0,16826.728705156256,1454.1012759757136,0.42719573003100714,6.178477068285765,3.4810674325507005
3567.0,-30.01685986941475,5.029383012822962,35.00695214097762,24.092501832079165,4.993635313614259,-26.515818885672893,-40.026514570321865,1.4925809027923442,-3.5890742512095812,-5.016132835961936,40.01368262965257,47934.36485342955,15461.178126887298,15461.178126887298,63395.54298031685,87635.52058597903,87635.52058597903,15461.178126887298,103096.69871286633,103096.69871286633,103096.69871286633,129305.58766836827,124811.57660511705,4494.011063251218,0.0,103700.17685336269,63999.02113170708,44112.39524628401,26208.88895550195,70321.28420178595,19997.384598196124,1454.0988989113405,0.0,0.8867870901576973,2.863127779371693,0.0014984597031051942,1.0,1.0,-3.5890742512095812,354433.032231429,1555123.26793759,4.387636384077665,1555123.26793759,4.387636384077665,0.7630000887160131,0.0922035954531099,4.565118963995687,101325.0,128377.17907658625,1.2669842494605108,1.0,0.0,4.565118963996714,1.2847568314317381,1.2850562311045812,3.5532941738930472,0.0,16826.724221026303,0.0,0.0,22715.76659255285,2316.363548464853,19308.39893636248,1968.9087442054606,0.85,0.8499998825790258,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0898673978224,2034.6934298245008,7.623517268850146,5.029383012822962,0.6100018862278027,4.41938112659516,3.4810885058303356,3.5,0.9945967159515244,0.6,0.00023302782228962765,1.0000203831127497,0.00023302307255406652,198.93613592063775,0.0,9.479141730589224e-07,2.686388766448986,0.051208935191617656,7.861939776373876e-05,0.0001544084245258889,0.0007048928270038321,0.09220359546612726,0.09220359546612726,0.09220359546612726,0.09220359538197316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.77414187515,595.7406976484563,0.0,0.09220359546612726,0.0922035954531099,0.0922035954531099,0.42719568982952383,0.42719568982952383,0.5,9.999155720708448,1.4290773685352178,1.4290773685352178,-6.821210263296962e-12,1.4270585847523307,1.4270585847523307,-6.821210263296962e-12,26208.88895550195,19997.384598196124,0.7630000887160131,0.9015128733770592,0.6816480301452197,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515951033590564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.52704704866,15450.0,,,,,,,,,,,,,,,,,2.0,16826.724221026303,1454.0988989113405,0.42719568982952383,6.178477068285765,3.4810885058303356
3568.0,-30.017054975087138,5.029290252526664,35.006943903758476,24.092452064529084,4.993605188829075,-26.5159972691655,-40.0266862247139,1.4925341043707419,-3.589582448035685,-5.016152377623702,40.013666728306234,47934.21527993968,15461.131254862421,15461.131254862421,63395.3465348021,87635.42965065847,87635.42965065847,15461.131254862421,103096.56090552089,103096.56090552089,103096.56090552089,129305.38561503906,124811.37581664744,4494.009798391617,0.0,103700.16228414673,63998.94792403189,44112.4604001276,26208.82470951818,70321.28510964577,19997.337080135145,1454.0962371379044,0.0,0.8867870482729983,2.863132451128881,0.0014984597031051942,1.0,1.0,-3.589582448035685,354432.7622287322,1555122.5821201708,4.387637791555446,1555122.5821201708,4.387637791555446,0.76300014601085,0.09220357269309445,4.565118963995687,101325.0,128377.17835279704,1.2669842423172666,1.0,0.0,4.565118963994116,1.2847570601590796,1.2850564537826514,3.5532935412944378,0.0,16826.719742815894,0.0,0.0,22715.76340113197,2316.363223030492,19308.400872328682,1968.9089416190732,0.85,0.8500000872242975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.0972174120482,2034.6934298245008,7.623466529179296,5.029290252526664,0.6099492173422263,4.419341035184438,3.481109532249791,3.5,0.9946027234999403,0.6,0.00023302307255406652,1.0000203097500167,0.0002330183400098316,198.93629707311092,0.0,9.448940391764504e-07,2.6778297070260604,0.051209880085656835,7.861787023323203e-05,0.0001544052023208345,0.0007048781172544324,0.09220357269741189,0.09220357269741189,0.09220357269741189,0.09220357269351694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.6972622764,595.7407218627329,0.0,0.09220357269741189,0.09220357269309445,0.09220357269309445,0.4271956496279087,0.4271956496279087,0.5,9.999155720789398,1.4285829066053566,1.4285829066053566,-7.901235221652314e-11,1.4265699295880268,1.4265699295880268,-7.901235221652314e-11,26208.82470951818,19997.337080135145,0.76300014601085,0.9015100681956442,0.6816458943433711,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515962766099537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.51848798923,15450.0,,,,,,,,,,,,,,,,,2.0,16826.719742815894,1454.0962371379044,0.4271956496279087,6.178477068285765,3.481109532249791
3569.0,-30.017298946409714,5.029197785566879,35.00693565777035,24.09238937487828,4.993567543493576,-26.516222221386684,-40.026902477815725,1.492474174749419,-3.5901628934736323,-5.01617928686134,40.013650000954875,47934.035895258734,15461.09605570684,15461.09605570684,63395.13195096557,87635.31393391294,87635.31393391294,15461.09605570684,103096.40998961977,103096.40998961977,103096.40998961977,129305.16826344175,124811.15961143219,4494.008652009562,0.0,103700.1486785892,63998.871044213,44112.530704862445,26208.758273821983,70321.28897868443,19997.287768163475,1454.0936110773478,0.0,0.8867869718796,2.8631372400427892,0.0014984597031051942,1.0,1.0,-3.5901628934736323,354432.39043356775,1555121.8606794346,4.3876403586508985,1555121.8606794346,4.3876403586508985,0.7630001986067881,0.09220355252491783,4.565118963995687,101325.0,128377.18063551687,1.2669842648459597,1.0,0.0,4.565118963996943,1.284757350277787,1.285056737888479,3.553292738904065,0.0,16826.715272203277,0.0,0.0,22715.760420802733,2316.3629191214873,19308.393541103356,1968.9081940421406,0.85,0.8499998760077182,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1045543277141,2034.6934298245008,7.623421594668211,5.029197785566879,0.6098934573021237,4.419304328264755,3.481130521248446,3.5,0.9946087203566989,0.6,0.0002330183400098316,1.000025396586503,0.00023301242228969266,198.93649858772994,0.0,9.414748258288335e-07,2.6681396563989144,0.051210821560482664,7.861594586356136e-05,0.00015440239414627024,0.0007048652976034749,0.0922035525667094,0.0922035525667094,0.0922035525667094,0.09220355245389278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.6163866284,595.7407473356476,0.0,0.0922035525667094,0.09220355252491783,0.09220355252491783,0.427195609426186,0.427195609426186,0.5,9.99915572139202,1.4280792795341881,1.4280792795341881,6.747313818777911e-11,1.4260163933877266,1.4260163933877266,6.747313818777911e-11,26208.758273821983,19997.287768163475,0.7630001986067881,0.9015069671174786,0.6816433059096563,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515974456380685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.50879793861,15450.0,,,,,,,,,,,,,,,,,2.0,16826.715272203277,1454.0936110773478,0.427195609426186,6.178477068285765,3.481130521248446
3570.0,-30.01748931057522,5.029105765859908,35.006927425713414,24.092343518883013,4.993539812512288,-26.516394735683587,-40.027070011105366,1.4924321846234443,-3.590655069126342,-5.016193881919159,40.01363391076516,47933.88991614248,15461.04238384378,15461.04238384378,63394.932299986256,87635.22986495064,87635.22986495064,15461.04238384378,103096.27224879443,103096.27224879443,103096.27224879443,129304.96264247692,124810.95539712376,4494.007245353155,0.0,103700.12986206455,63998.789922982774,44112.59993231309,26208.690393682493,70321.29032599558,19997.237762517292,1454.0906758291487,0.0,0.8867869558567085,2.8631422808189146,0.0014984597031051942,1.0,1.0,-3.590655069126342,354432.1887768701,1555121.1667183512,4.387640897078242,1555121.1667183512,4.387640897078242,0.7630002667869873,0.09220352689362349,4.565118963995687,101325.0,128377.18091389732,1.2669842675933611,1.0,0.0,4.565118963994609,1.2847575589242577,1.2850569389803392,3.5532921618442264,0.0,16826.709816145278,0.0,0.0,22715.756298998942,2316.362498814472,19308.390602394462,1968.9078943772301,0.85,0.8499999008725657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1118681161274,2034.6934298245008,7.6233676390865135,5.029105765859908,0.6098433402387888,4.4192624256211195,3.4811514441364553,3.5,0.9946146983247015,0.6,0.00023301242228969266,1.0000198162433913,0.00023300780495031766,198.93665582433843,0.0,1.1772505240642947e-06,3.3363279851982113,0.05121199881100673,7.86144550664126e-05,0.00015439796722328006,0.0007048450881733802,0.09220352688375079,0.09220352688375079,0.09220352688375079,0.09220352699609187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.53859405685,595.740771837476,0.0,0.09220352688375079,0.09220352689362349,0.09220352689362349,0.4271955692264697,0.4271955692264697,0.5,9.99915572146583,1.4275764328086211,1.4275764328086211,-1.3358203432289883e-11,1.4255388127928086,1.4255388127928086,-1.3358203432289883e-11,26208.690393682493,19997.237762517292,0.7630002667869873,0.9015041107195261,0.6816412169618967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515989074603999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.176986267405,15450.0,,,,,,,,,,,,,,,,,2.0,16826.709816145278,1454.0906758291487,0.4271955692264697,6.178477068285765,3.4811514441364553
