time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3571.0,-30.01768254359191,5.029014120398984,35.00691922442104,24.092294729221635,4.993510338487746,-26.516571738512027,-40.02724138610063,1.4923862840183877,-3.5911520594062267,-5.016213835408942,40.01361833387072,47933.74833246389,15460.997474149244,15460.997474149244,63394.74580661314,87635.14034423989,87635.14034423989,15460.997474149244,103096.13781838914,103096.13781838914,103096.13781838914,129304.76620584022,124810.76018831173,4494.006017528495,0.0,103700.11557776957,63998.72357622107,44112.65777949833,26208.62838745109,70321.28616694942,19997.191855237896,1454.0881309926776,0.0,0.886786910701297,2.8631467492165017,0.0014984597031051942,1.0,1.0,-3.5911520594062267,354431.91308589594,1555120.4948953455,4.387642414464143,1555120.4948953455,4.387642414464143,0.7630003203377373,0.09220350482833262,4.565118963995687,101325.0,128377.18291823671,1.2669842873746529,1.0,0.0,4.565118963997527,1.2847577831785355,1.2850571573544023,3.553291541617614,0.0,16826.705425884953,0.0,0.0,22715.753169990676,2316.362179744426,19308.391640672635,1968.9080002521387,0.85,0.8500000636642135,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1191751788235,2034.6934298245008,7.623318029516692,5.029014120398984,0.6097910680622691,4.419223052336715,3.4811723478341303,3.5,0.9946206708097515,0.6,0.00023300780495031766,1.000020114915365,0.00023300311811231706,198.93681543077906,0.0,9.185580540676025e-07,2.6031935252275855,0.0512129173690608,7.861293011083805e-05,0.0001543948748394796,0.0007048309710734489,0.09220350483283722,0.09220350483283722,0.09220350483283722,0.09220350483191694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.46328311996,595.7407955576807,0.0,0.09220350483283722,0.09220350482833262,0.09220350482833262,0.4271955290262439,0.4271955290262439,0.5,9.999155721544543,1.4270806752816725,1.4270806752816725,9.833911462919787e-12,1.4250617760027353,1.4250617760027353,9.833911462919787e-12,26208.62838745109,19997.191855237896,0.7630003203377373,0.9015015120188216,0.681639243893586,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516000480824278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.44385180743,15450.0,,,,,,,,,,,,,,,,,2.0,16826.705425884953,1454.0881309926776,0.4271955290262439,6.178477068285765,3.4811723478341303
3572.0,-30.017924672501394,5.028922824226921,35.00691103654449,24.092202528286748,4.993439481650793,-26.516798091366105,-40.02746539246289,1.492296394480582,-3.5916770879159117,-5.016235469777549,40.01360231814857,47933.61441771359,15460.955561430914,15460.955561430914,63394.5699791445,87635.04174095724,87635.04174095724,15460.955561430914,103095.99730238816,103095.99730238816,103095.99730238816,129304.56145743276,124810.55666168183,4494.004795750944,0.0,103700.1041670684,63998.67729552454,44112.69652393763,26208.5641550446,70321.26067898223,19997.144289922646,1454.0855098846932,0.0,0.8867868585792801,2.863151403559649,0.0014984597031051942,1.0,1.0,-3.5916770879159117,354431.61417095957,1555119.8041466654,4.387644165953423,1555119.8041466654,4.387644165953423,0.7630003754354323,0.09220348296796953,4.565118963995687,101325.0,128377.19321831393,1.2669843890285115,1.0,0.0,4.565118963997745,1.284758213353638,1.285057581607977,3.5532903518703627,0.0,16826.700971806495,0.0,0.0,22715.750670449863,2316.361924862197,19308.387464991127,1968.9075744511254,0.85,0.8499999733712847,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.126468077874,2034.6934298245008,7.623269951249043,5.028922824226921,0.6097382367072983,4.419184587519623,3.481193211063185,3.5,0.9946266317323386,0.6,0.00023300311811231706,1.0000252049245208,0.00023299724543433234,198.93701542452607,0.0,9.323846262792723e-07,2.6423780308754576,0.05121384975368708,7.861093686390194e-05,0.00015439218124841514,0.0007048186745097992,0.09220348299868451,0.09220348299868451,0.09220348299868451,0.09220348309461354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.38584674156,595.7408199473591,0.0,0.09220348299868451,0.09220348296796953,0.09220348296796953,0.42719548882563096,0.42719548882563096,0.5,9.999155722416118,1.4265839948845382,1.4265839948845382,3.6493474908638746e-11,1.4245583818616296,1.4245583818616296,3.6493474908638746e-11,26208.5641550446,19997.144289922646,0.7630003754354323,0.9014993384225832,0.6816375866259191,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451601205895759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.48303631308,15450.0,,,,,,,,,,,,,,,,,2.0,16826.700971806495,1454.0855098846932,0.42719548882563096,6.178477068285765,3.481193211063185
3573.0,-30.01811299832357,5.028832076601215,35.00690275687939,24.09218946648764,4.993448375403089,-26.516965203910196,-40.027624543849356,1.4922876678336379,-3.592251011013218,-5.016241114745653,40.013583295344596,47933.43908152633,15460.889733567921,15460.889733567921,63394.32881509425,87634.93994254441,87634.93994254441,15460.889733567921,103095.82967611233,103095.82967611233,103095.82967611233,129304.3017290102,124810.29882106402,4494.002907946176,0.0,103700.0830456091,63998.582191010995,44112.778727331235,26208.472052897865,70321.25078022911,19997.077017479525,1454.0812177182488,0.0,0.8867868987318879,2.8631586376039206,0.0014984597031051942,1.0,1.0,-3.592251011013218,354431.5361757294,1555118.9837062238,4.3876428166797945,1555118.9837062238,4.3876428166797945,0.7630004899605909,0.09220344805385111,4.565118963995687,101325.0,128377.18486689993,1.2669843066064637,1.0,0.0,4.565118963997567,1.2847582663030166,1.2850576270243292,3.553290205426848,0.0,16826.695531739224,0.0,0.0,22715.74604374474,2316.3614530695745,19308.38704001076,1968.9075311151882,0.85,0.8500001277892315,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1337443996922,2034.6934298245008,7.623210143936634,5.028832076601215,0.6096927288937506,4.419139347707464,3.481214026918611,3.5,0.9946325791196031,0.6,0.00023299724543433234,1.0000196041572298,0.0002329926778092432,198.93717097821977,0.0,1.1682930308301836e-06,3.31094244937274,0.05121501804671791,7.860952073602729e-05,0.00015438772469830505,0.0007047983298283777,0.0922034480572923,0.0922034480572923,0.0922034480572923,0.09220344806425405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.29387582414,595.7408489148463,0.0,0.0922034480572923,0.09220344805385111,0.09220344805385111,0.427195448627888,0.427195448627888,0.5,9.999155722461856,1.4260672442211444,1.4260672442211444,-2.2737367544323206e-13,1.4239901037324216,1.4239901037324216,-2.2737367544323206e-13,26208.472052897865,19997.077017479525,0.7630004899605909,0.9014960358600111,0.6816351892165557,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516026566859255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.15160073158,15450.0,,,,,,,,,,,,,,,,,2.0,16826.695531739224,1454.0812177182488,0.427195448627888,6.178477068285765,3.481214026918611
3574.0,-30.018304082830287,5.028741564916614,35.00689461884662,24.092114308755868,4.99338935830156,-26.517142843387308,-40.02779602361841,1.4922150180078264,-3.5926633933169114,-5.0162708710712804,40.013570820545404,47933.30838149153,15460.86142049191,15460.86142049191,63394.169801983444,87634.86522028512,87634.86522028512,15460.86142049191,103095.72664077704,103095.72664077704,103095.72664077704,129304.16237293271,124810.1601757174,4494.002197215306,0.0,103700.07074157642,63998.51391491848,44112.84091850882,26208.43573215568,70321.2766506645,19997.04941261521,1454.0801175517634,0.0,0.8867867924467605,2.8631607718909136,0.0014984597031051942,1.0,1.0,-3.5926633933169114,354431.1250426701,1555118.4456756995,4.387646388246738,1555118.4456756995,4.387646388246738,0.763000494076814,0.09220343597498812,4.565118963995687,101325.0,128377.18959936792,1.2669843533122913,1.0,0.0,4.5651189639972,1.284758615585996,1.2850579705200937,3.553289239405858,0.0,16826.691161456172,0.0,0.0,22715.743348517564,2316.3611782328894,19308.38351355955,1968.907171517241,0.85,0.8500000733992983,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1410253594386,2034.6934298245008,7.62316881675023,5.028741564916614,0.6096367507121077,4.419104814204506,3.4812348560919006,3.5,0.9946385303119716,0.6,0.0002329926778092432,1.0000198913618397,0.0002329880433597684,198.93732881075593,0.0,9.086704133224309e-07,2.5751719513557694,0.05121592671713123,7.86079949366895e-05,0.0001543846828725537,0.000704784443531955,0.09220343597870198,0.09220343597870198,0.09220343597870198,0.0922034359828576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.2335627259,595.740867911277,0.0,0.09220343597870198,0.09220343597498812,0.09220343597498812,0.4271954084291381,0.4271954084291381,0.5,9.99915572255267,1.425585990197419,1.425585990197419,2.7966962079517543e-11,1.4236074777543877,1.4236074777543877,2.7966962079517543e-11,26208.43573215568,19997.04941261521,0.763000494076814,0.9014934429718492,0.6816330798374177,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516037851001864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.41583023356,15450.0,,,,,,,,,,,,,,,,,2.0,16826.691161456172,1454.0801175517634,0.4271954084291381,6.178477068285765,3.4812348560919006
3575.0,-30.018541976795863,5.028651440162787,35.00688638101142,24.09208280676978,4.993385783407423,-26.51735919075112,-40.02800340587271,1.4921867680459195,-3.5933046180915085,-5.016288632979112,40.013551666257555,47933.11714538245,15460.814990028504,15460.814990028504,63393.932135410956,87634.73642727952,87634.73642727952,15460.814990028504,103095.55141730803,103095.55141730803,103095.55141730803,129303.8997147674,124809.89910547332,4494.00060929407,0.0,103700.05503281365,63998.436135305456,44112.90988612021,26208.34829745936,70321.25818357957,19996.985172824425,1454.0762878362139,0.0,0.8867867714005668,2.8631674888285334,0.0014984597031051942,1.0,1.0,-3.5933046180915085,354430.879631819,1555117.6195633695,4.3876470954754785,1555117.6195633695,4.3876470954754785,0.7630005884332258,0.09220340723519704,4.565118963995687,101325.0,128377.18581339353,1.2669843159476293,1.0,0.0,4.565118963995876,1.2847587573073633,1.2850581063200233,3.5532888474435484,0.0,16826.686729629942,0.0,0.0,22715.73990747629,2316.360827344332,19308.380289896675,1968.906842795111,0.85,0.8500000602464122,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1482783127553,2034.6934298245008,7.623118662157467,5.028651440162787,0.6095862357835422,4.419065204379245,3.4812556051947148,3.5,0.9946444586270614,0.6,0.0002329880433597684,1.0000247641992255,0.0002329822737403255,198.93752530741375,0.0,9.219649990232543e-07,2.6128488072319027,0.05121684868213026,7.860614971940528e-05,0.00015438189364036314,0.0007047717103551869,0.0922034072628411,0.0922034072628411,0.0922034072628411,0.09220340725923612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.1409535985,595.7408970797991,0.0,0.0922034072628411,0.09220340723519704,0.09220340723519704,0.4271953682297639,0.4271953682297639,0.5,9.999155723121717,1.4250719803659422,1.4250719803659422,-1.1482370609883219e-11,1.4229840148876178,1.4229840148876178,-1.1482370609883219e-11,26208.34829745936,19996.985172824425,0.7630005884332258,0.9014902999874626,0.6816305393775665,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516049300456988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.45350708944,15450.0,,,,,,,,,,,,,,,,,2.0,16826.686729629942,1454.0762878362139,0.4271953682297639,6.178477068285765,3.4812556051947148
3576.0,-30.018728252098338,5.028561592509411,35.00687824493648,24.092033423390262,4.9933537444482115,-26.517528377010343,-40.02817034544421,1.4921410981099388,-3.5937455971783265,-5.01631474891945,40.013538125273016,47932.98865578656,15460.78173645734,15460.78173645734,63393.7703922439,87634.6558126605,87634.6558126605,15460.78173645734,103095.43754911784,103095.43754911784,103095.43754911784,129303.74048061784,124809.7407651007,4493.999715517143,0.0,103700.03679266595,63998.36964467247,44112.963497770535,26208.302931500006,70321.26642927054,19996.951129321733,1454.0746750145386,0.0,0.88678668750566,2.863170451113636,0.0014984597031051942,1.0,1.0,-3.5937455971783265,354430.5187969799,1555117.035548945,4.3876499146500585,1555117.035548945,4.3876499146500585,0.7630006102107134,0.09220339161493751,4.565118963995687,101325.0,128377.18737232414,1.2669843313330782,1.0,0.0,4.5651189639937515,1.2847589828623738,1.2850583245146319,3.5532882236206262,0.0,16826.681353684737,0.0,0.0,22715.73591192922,2316.360419911919,19308.37206862661,1968.9060044588734,0.85,0.8499998478361767,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.155519318967,2034.6934298245008,7.623075049811223,5.028561592509411,0.6095321879174875,4.419029404591924,3.481276320168838,3.5,0.9946503771910965,0.6,0.0002329822737403255,1.000019390800054,0.0002329777561152396,198.9376791681103,0.0,1.1477938139374134e-06,3.25284766869863,0.051217996475944196,7.860466437654969e-05,0.00015437760936377583,0.0007047521521228912,0.09220339161320136,0.09220339161320136,0.09220339161320136,0.09220339166200256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.07548583555,595.740917699758,0.0,0.09220339161320136,0.09220339161493751,0.09220339161493751,0.42719532803180854,0.42719532803180854,0.5,9.999155723195338,1.4245808044395858,1.4245808044395858,-5.5706550483591855e-12,1.4225691517411292,1.4225691517411292,-5.5706550483591855e-12,26208.302931500006,19996.951129321733,0.7630006102107134,0.9014878942205293,0.6816286322715446,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516063554678516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.09350595091,15450.0,,,,,,,,,,,,,,,,,2.0,16826.681353684737,1454.0746750145386,0.42719532803180854,6.178477068285765,3.481276320168838
3577.0,-30.018917346808703,5.028472137687699,35.00687012631296,24.091986833978467,4.993326331798766,-26.51770142058591,-40.0283373548649,1.4920974414382213,-3.59423801276796,-5.0163315862123,40.01352235640707,47932.846682595926,15460.734596569442,15460.734596569442,63393.581279165366,87634.5671241607,87634.5671241607,15460.734596569442,103095.30172073015,103095.30172073015,103095.30172073015,129303.53952868428,124809.54113741954,4493.998391264747,0.0,103700.02250586597,63998.30207414801,44113.02270190885,26208.237807954134,70321.26050986299,19996.903060569635,1454.071916510492,0.0,0.8867866589062688,2.863175228163135,0.0014984597031051942,1.0,1.0,-3.59423801276796,354430.2861611993,1555116.355447625,4.387650875693898,1555116.355447625,4.387650875693898,0.763000672044445,0.09220336760980484,4.565118963995687,101325.0,128377.1904345093,1.266984361554496,1.0,0.0,4.565118963995558,1.284759196414239,1.285058532311891,3.5532876329952936,0.0,16826.677003903616,0.0,0.0,22715.73278237223,2316.360100785919,19308.375348294943,1968.9063388919708,0.85,0.850000109319764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1627370221413,2034.6934298245008,7.623024678616142,5.028472137687699,0.6094824168872623,4.418989720800437,3.481296968527008,3.5,0.9946562767220023,0.6,0.0002329777561152396,1.000019684326637,0.00023297317019525986,198.9378353578116,0.0,8.987258499398537e-07,2.5469890587295456,0.05121889520179414,7.860317843817604e-05,0.00015437457767706356,0.000704738312112388,0.0922033676142041,0.0922033676142041,0.0922033676142041,0.09220336760689209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.9992468011,595.7409417122715,0.0,0.0922033676142041,0.09220336760980484,0.09220336760980484,0.42719528783300725,0.42719528783300725,0.5,9.999155723269226,1.4240894110633349,1.4240894110633349,-6.87805368215777e-11,1.4220935734443287,1.4220935734443287,-6.87805368215777e-11,26208.237807954134,19996.903060569635,0.763000672044445,0.9014852808315919,0.6816266707260324,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516074716011924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.38764734093,15450.0,,,,,,,,,,,,,,,,,2.0,16826.677003903616,1454.071916510492,0.42719528783300725,6.178477068285765,3.481296968527008
3578.0,-30.01910548076126,5.028383106290736,35.00686205547894,24.091918975487374,4.993274294099616,-26.51787630159247,-40.02850845046339,1.4920322177427303,-3.594678455855103,-5.016345679146102,40.013507497361616,47932.72858846328,15460.68378548066,15460.68378548066,63393.41237394394,87634.49375262002,87634.49375262002,15460.68378548066,103095.17753810069,103095.17753810069,103095.17753810069,129303.35498268137,124809.35790962641,4493.997073054954,0.0,103700.00950218321,63998.24435171472,44113.07238940943,26208.177444580688,70321.24983399012,19996.858515752705,1454.0693369671362,0.0,0.8867866409815057,2.863179616362001,0.0014984597031051942,1.0,1.0,-3.594678455855103,354430.0914450468,1555115.7145876384,4.387651478031328,1555115.7145876384,4.387651478031328,0.7630007297545844,0.09220334354584275,4.565118963995687,101325.0,128377.19249452472,1.2669843818852673,1.0,0.0,4.5651189639967935,1.2847595109964767,1.2850588410753119,3.553286762948281,0.0,16826.672591431183,0.0,0.0,22715.729933885068,2316.3598103210647,19308.373343520023,1968.9061344618217,0.85,0.850000127652412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.169943787529,2034.6934298245008,7.622972538784611,5.028383106290736,0.6094340784517458,4.41894902783899,3.4813175856433074,3.5,0.9946621673266592,0.6,0.00023297317019525986,1.0000195843432165,0.00023296860765808884,198.93799075415453,0.0,9.123129938960405e-07,2.585495024701379,0.05121980751478803,7.860165617064946e-05,0.0001543715140246104,0.0007047243261744751,0.09220334355859724,0.09220334355859724,0.09220334355859724,0.0922033434868812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.9274064393,595.7409643393661,0.0,0.09220334355859724,0.09220334354584275,0.09220334354584275,0.427195247633531,0.427195247633531,0.5,9.99915572336249,1.4236100395086169,1.4236100395086169,-9.15179043659009e-12,1.4216672232910241,1.4216672232910241,-9.15179043659009e-12,26208.177444580688,19996.858515752705,0.7630007297545844,0.9014830157825554,0.681625094855677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516086046296743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.42615330691,15450.0,,,,,,,,,,,,,,,,,2.0,16826.672591431183,1454.0693369671362,0.427195247633531,6.178477068285765,3.4813175856433074
3579.0,-30.019293081096503,5.028294513055494,35.00685393166256,24.09189686821776,4.9932745882151695,-26.518044811061113,-40.02867102446032,1.4920134565100611,-3.595232488068632,-5.016358229056569,40.01348982773758,47932.57312994205,15460.631205852107,15460.631205852107,63393.20433579416,87634.39019472412,87634.39019472412,15460.631205852107,103095.02140057622,103095.02140057622,103095.02140057622,129303.11869101727,124809.12321335763,4493.99547765964,0.0,103699.99324447215,63998.17618740055,44113.130063412886,26208.09729044105,70321.22735385393,19996.799696828464,1454.065760857859,0.0,0.8867866410882894,2.8631857535060936,0.0014984597031051942,1.0,1.0,-3.595232488068632,354429.9180474999,1555114.952507828,4.387651474443009,1555114.952507828,4.387651474443009,0.7630008189919972,0.09220331435934578,4.565118963995687,101325.0,128377.19104694632,1.2669843675987793,1.0,0.0,4.565118963992986,1.2847596081818033,1.2850589324212127,3.553286494160772,0.0,16826.668191902772,0.0,0.0,22715.726372595385,2316.359447170582,19308.36507832266,1968.905291646246,0.85,0.8499998970588314,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.177143070045,2034.6934298245008,7.62291955546319,5.028294513055494,0.6093866560640215,4.418907856991472,3.481338181401369,3.5,0.9946680518289626,0.6,0.00023296860765808884,1.000019528824312,0.0002329640581439263,198.93814570994934,0.0,9.076619775428631e-07,2.572314044356474,0.051220715176765574,7.860020974655835e-05,0.0001543683979115305,0.00070471010074756,0.09220331436116112,0.09220331436116112,0.09220331436116112,0.0922033143696693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.8419777799,595.7409912462734,0.0,0.09220331436116112,0.09220331435934578,0.09220331435934578,0.4271952074335932,0.4271952074335932,0.5,9.999155723420316,1.4231176907079544,1.4231176907079544,-1.2278178473934531e-11,1.421125740987918,1.421125740987918,-1.2278178473934531e-11,26208.09729044105,19996.799696828464,0.7630008189919972,0.9014803455690811,0.6816231020648579,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516097319031087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.412972326565,15450.0,,,,,,,,,,,,,,,,,2.0,16826.668191902772,1454.065760857859,0.4271952074335932,6.178477068285765,3.481338181401369
3580.0,-30.019479978325055,5.0282062120958955,35.00684592879986,24.09182380596178,4.993216505606844,-26.51821923603089,-40.02884201528502,1.4919429511479358,-3.5956310418829958,-5.016381894103399,40.013477068286356,47932.460720104806,15460.596132637478,15460.596132637478,63393.05685274229,87634.32076788637,87634.32076788637,15460.596132637478,103094.91690052385,103094.91690052385,103094.91690052385,129302.97248847864,124808.97790332566,4493.994585152975,0.0,103699.98068441945,63998.12064923379,44113.17781687296,26208.055587954786,70321.23340482774,19996.768380506954,1454.0642780865292,0.0,0.8867865668380492,2.8631884235504805,0.0014984597031051942,1.0,1.0,-3.5956310418829958,354429.59107660636,1555114.402203374,4.3876539695221215,1555114.402203374,4.3876539695221215,0.7630008381734913,0.09220329860813445,4.565118963995687,101325.0,128377.1970042883,1.2669844263931735,1.0,0.0,4.565118963996058,1.2847599473964053,1.2850592658695073,3.553285555988107,0.0,16826.663796793364,0.0,0.0,22715.72362128643,2316.359166615147,19308.36389032559,1968.9051705042589,0.85,0.8499999477116426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.184336670404,2034.6934298245008,7.622875225443549,5.0282062120958955,0.6093345012962113,4.418871710799684,3.481358760952556,3.5,0.9946739317007303,0.6,0.0002329640581439263,1.0000194556614206,0.0002329595257622684,198.93830008519765,0.0,9.05071911375864e-07,2.5649737968391984,0.05122162024867695,7.859868846433405e-05,0.00015436536967959225,0.0007046962765085114,0.09220329861297645,0.09220329861297645,0.09220329861297645,0.09220329860945985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.7802884819,595.7410106761511,0.0,0.09220329861297645,0.09220329860813445,0.09220329860813445,0.4271951672331449,0.4271951672331449,0.5,9.999155723508451,1.4226528313761264,1.4226528313761264,2.4442670110147446e-12,1.420750852220408,1.420750852220408,2.4442670110147446e-12,26208.055587954786,19996.768380506954,0.7630008381734913,0.9014781707226168,0.6816214448936857,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516108559808445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.40563207905,15450.0,,,,,,,,,,,,,,,,,2.0,16826.663796793364,1454.0642780865292,0.4271951672331449,6.178477068285765,3.481358760952556
3581.0,-30.019666351830747,5.028118388399044,35.006837859253814,24.09179670447486,4.993211187161126,-26.51838707948474,-40.02900071265174,1.4919191379340901,-3.5961797292179654,-5.016390781434267,40.01345913948329,47932.292987921406,15460.538860973027,15460.538860973027,63392.831848894435,87634.22018823515,87634.22018823515,15460.538860973027,103094.75904920818,103094.75904920818,103094.75904920818,129302.73073856127,124808.73786590395,4493.992872657314,0.0,103699.96483361465,63998.03764197514,44113.25243515501,26207.971689353082,70321.2241245081,19996.706960810996,1454.0604473389974,0.0,0.8867865865259363,2.863194923747151,0.0014984597031051942,1.0,1.0,-3.5961797292179654,354429.46828382794,1555113.6289459676,4.38765330793722,1555113.6289459676,4.38765330793722,0.7630009371894508,0.09220326707106699,4.565118963995687,101325.0,128377.19494427287,1.2669844060624018,1.0,0.0,4.565118963992658,1.2847600681524194,1.2850593808303286,3.5532852220108833,0.0,16826.65940951618,0.0,0.0,22715.720149130517,2316.358812553779,19308.36519734505,1968.9053037831525,0.85,0.8500001351744119,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.191509460592,2034.6934298245008,7.6228200290044805,5.028118388399044,0.6092890924747074,4.418829295924336,3.4813792810181696,3.5,0.9946797945766199,0.6,0.0002329595257622684,1.0000194011719645,0.0002329550061621338,198.9384540280666,0.0,9.016643023636582e-07,2.555316632898607,0.05122252191297931,7.85972765796974e-05,0.000154362249182571,0.0007046820310683826,0.09220326707370342,0.09220326707370342,0.09220326707370342,0.09220326707132306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.69360673876,595.7410379777327,0.0,0.09220326707370342,0.09220326707106699,0.09220326707106699,0.4271951270324103,0.4271951270324103,0.5,9.999155723570523,1.422167669321425,1.422167669321425,8.29913915367797e-12,1.4202110522163025,1.4202110522163025,8.29913915367797e-12,26207.971689353082,19996.706960810996,0.7630009371894508,0.9014750900333232,0.6816191496191009,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516119758473067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3959749151,15450.0,,,,,,,,,,,,,,,,,2.0,16826.65940951618,1454.0604473389974,0.4271951270324103,6.178477068285765,3.4813792810181696
3582.0,-30.019898655753423,5.0280306932462135,35.00682982777275,24.091755388677143,4.993196170535071,-26.51859917746542,-40.02920365948228,1.4918808390970426,-3.596738264566625,-5.0164267348754885,40.01344409812833,47932.10825463713,15460.52343643825,15460.52343643825,63392.63169107538,87634.09868765685,87634.09868765685,15460.52343643825,103094.6221240951,103094.6221240951,103094.6221240951,129302.54235285181,124808.55024885567,4493.992103996147,0.0,103699.9500295324,63997.959938536,44113.32232332933,26207.920228756713,70321.24255208604,19996.66823455752,1454.0587259760935,0.0,0.8867864579909743,2.8631983331417703,0.0014984597031051942,1.0,1.0,-3.596738264566625,354428.9715289633,1555112.9802232168,4.387657627181687,1555112.9802232168,4.387657627181687,0.763000957726364,0.0922032543158057,4.565118963995687,101325.0,128377.19394210316,1.2669843961717557,1.0,0.0,4.565118963994044,1.2847602566450398,1.2850595635599575,3.553284700693354,0.0,16826.65502650101,0.0,0.0,22715.716906261634,2316.3584818731815,19308.363091644846,1968.9050890614885,0.85,0.8500001638214841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.1986811174086,2034.6934298245008,7.622785469873439,5.0280306932462135,0.6092318472429668,4.418798846003247,3.4813997978897793,3.5,0.9946856565399369,0.6,0.0002329550061621338,1.0000241825512572,0.00023294937285198446,198.9386459093484,0.0,8.991222635973029e-07,2.5481124950347565,0.05122342103524291,7.859547105452544e-05,0.00015435953510760836,0.000704669640993301,0.09220325433449154,0.09220325433449154,0.09220325433449154,0.09220325434616788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.62088338943,595.7410608829468,0.0,0.09220325433449154,0.0922032543158057,0.0922032543158057,0.42719508683134305,0.42719508683134305,0.5,9.999155723989963,1.4216847566684123,1.4216847566684123,-7.44648787076585e-12,1.41968847030887,1.41968847030887,-7.44648787076585e-12,26207.920228756713,19996.66823455752,0.763000957726364,0.9014720074680318,0.6816163440106229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516130925773252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.388770777245,15450.0,,,,,,,,,,,,,,,,,2.0,16826.65502650101,1454.0587259760935,0.42719508683134305,6.178477068285765,3.4813997978897793
3583.0,-30.020080382326242,5.027943417319009,35.00682189365864,24.091670312359952,4.993122985145922,-26.518768724220454,-40.0293744058348,1.4917988701131526,-3.5971079062659896,-5.01643982523423,40.01343084314994,47932.019846537514,15460.473128407799,15460.473128407799,63392.492974945315,87634.04315349173,87634.04315349173,15460.473128407799,103094.51628189953,103094.51628189953,103094.51628189953,129302.38612948627,124808.39523266141,4493.990896824866,0.0,103699.93463157823,63997.91133714537,44113.35921603651,26207.869847586746,70321.22906362325,19996.630946199664,1454.0566133489478,0.0,0.8867864393603966,2.863201865518524,0.0014984597031051942,1.0,1.0,-3.5971079062659896,354428.7906650373,1555112.4085463518,4.38765825323726,1555112.4085463518,4.38765825323726,0.7630010017025851,0.09220323220803701,4.565118963995687,101325.0,128377.20023350175,1.2669844582630323,1.0,0.0,4.565118963995161,1.2847606517241967,1.2850599514933227,3.5532836080161134,0.0,16826.64971713403,0.0,0.0,22715.713533303708,2316.358137927193,19308.35990751803,1968.9047643709146,0.85,0.8500001498614548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2058151475687,2034.6934298245008,7.6227338532124875,5.027943417319009,0.6091848543668279,4.418758562952181,3.4814202071660074,3.5,0.9946914877617165,0.6,0.00023294937285198446,1.000018917493922,0.0002329449661170038,198.93879601434975,0.0,1.1206830931002647e-06,3.1760158858461502,0.051224541718336014,7.859395203198712e-05,0.00015435542081999735,0.0007046508587809046,0.09220323221425747,0.09220323221425747,0.09220323221425747,0.09220323219792066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.55679831933,595.7410810674037,0.0,0.09220323221425747,0.09220323220803701,0.09220323220803701,0.4271950466314431,0.4271950466314431,0.5,9.999155724082492,1.421218894504534,1.421218894504534,1.48929757415317e-11,1.4193319189682256,1.4193319189682256,1.48929757415317e-11,26207.869847586746,19996.630946199664,0.7630010017025851,0.9014702077745378,0.6816152175493255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614484519764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47895.01667416805,15450.0,,,,,,,,,,,,,,,,,2.0,16826.64971713403,1454.0566133489478,0.4271950466314431,6.178477068285765,3.4814202071660074
3584.0,-30.020264938529294,5.027856665721227,35.00681384354497,24.091658263374143,4.99313436099602,-26.518933511653646,-40.02952880747614,1.4917902819887603,-3.597691024181188,-5.016444238424069,40.013411629614204,47931.840915282,15460.410208638297,15460.410208638297,63392.2511239203,87633.93507647546,87633.93507647546,15460.410208638297,103094.34528511376,103094.34528511376,103094.34528511376,129302.1202270595,124808.1312670836,4493.98895997589,0.0,103699.91802862014,63997.82387343424,44113.437950206564,26207.774941945747,70321.21289215231,19996.561693534604,1454.0521577078587,0.0,0.8867864864739496,2.8632093735863156,0.0014984597031051942,1.0,1.0,-3.597691024181188,354428.72969000915,1555111.5798815568,4.387656670049548,1555111.5798815568,4.387656670049548,0.7630011222940545,0.09220319632597669,4.565118963995687,101325.0,128377.19160370725,1.2669843730935826,1.0,0.0,4.565118963993916,1.2847607009986632,1.2850599951173738,3.5532834717369184,0.0,16826.645413256498,0.0,0.0,22715.70989638686,2316.3577670648856,19308.350409159335,1968.9037958078789,0.85,0.8499998678108891,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2129422776497,2034.6934298245008,7.622676044694058,5.027856665721227,0.6091419648946914,4.418714700826536,3.481440596750044,3.5,0.9946973133571555,0.6,0.0002329449661170038,1.000019212086317,0.000232940490844187,198.93894845681234,0.0,8.766705514079146e-07,2.48448434269003,0.051225418388887424,7.859257844139855e-05,0.00015435238767560523,0.0007046370121159195,0.09220319632547558,0.09220319632547558,0.09220319632547558,0.09220319634009107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.46390531556,595.741110325302,0.0,0.09220319632547558,0.09220319632597669,0.09220319632597669,0.4271950064311702,0.4271950064311702,0.5,9.999155724123133,1.4207273431559884,1.4207273431559884,3.1604940886609256e-11,1.4187532142428836,1.4187532142428836,3.1604940886609256e-11,26207.774941945747,19996.561693534604,0.7630011222940545,0.9014669758489722,0.6816128298127105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516155734094347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.3251426249,15450.0,,,,,,,,,,,,,,,,,2.0,16826.645413256498,1454.0521577078587,0.4271950064311702,6.178477068285765,3.481440596750044
3585.0,-30.020448533119765,5.027770096056736,35.006805921923295,24.091607657633745,4.993101537416671,-26.519102122141053,-40.0296951533295,1.4917425410789997,-3.59811220184406,-5.016475138233569,40.01339923496423,47931.722787203405,15460.388376477746,15460.388376477746,63392.111163681155,87633.85269189162,87633.85269189162,15460.388376477746,103094.24106836936,103094.24106836936,103094.24106836936,129301.97989111938,124807.99160549097,4493.988285628412,0.0,103699.90395943467,63997.77406360435,44113.477662033685,26207.738822750027,70321.21648478371,19996.53421404716,1454.0510870443063,0.0,0.8867863740777576,2.8632114930169212,0.0014984597031051942,1.0,1.0,-3.59811220184406,354428.30276057916,1555111.0453103285,4.387660446972898,1555111.0453103285,4.387660446972898,0.7630011253274878,0.09220318497766582,4.565118963995687,101325.0,128377.19661455565,1.2669844225468112,1.0,0.0,4.565118963996115,1.2847609335694905,1.285060221992425,3.553282828512132,0.0,16826.641046634482,0.0,0.0,22715.70681449883,2316.3574527997666,19308.35330225141,1968.9040908211684,0.85,0.8500001104930357,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.220073834758,2034.6934298245008,7.622638477907761,5.027770096056736,0.6090875298633227,4.4186825661934135,3.4814609990469116,3.5,0.994703142584832,0.6,0.000232940490844187,1.000019112011434,0.0002329360389679469,198.93910010519244,0.0,8.903060682311296e-07,2.523127397367021,0.051226308694955654,7.859109861733604e-05,0.00015434939222685096,0.0007046233375360058,0.0922031849763471,0.0922031849763471,0.0922031849763471,0.09220318501311695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.40397983673,595.741129199636,0.0,0.0922031849763471,0.09220318497766582,0.09220318497766582,0.4271949662303918,0.4271949662303918,0.5,9.999155724193425,1.420265571555035,1.420265571555035,6.770051186322235e-11,1.4183629363894852,1.4183629363894852,6.770051186322235e-11,26207.738822750027,19996.53421404716,0.7630011253274878,0.9014649394951537,0.6816111151543431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516166792555982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.363785679576,15450.0,,,,,,,,,,,,,,,,,2.0,16826.641046634482,1454.0510870443063,0.4271949662303918,6.178477068285765,3.4814609990469116
3586.0,-30.020631531396866,5.027683962307364,35.00679802488174,24.09154266295957,4.9930527238336575,-26.519271561742023,-40.02985783210022,1.4916802108269365,-3.5985538945895996,-5.016485984541176,40.01338410058937,47931.590334644214,15460.33606665265,15460.33606665265,63391.92640129686,87633.77782306743,87633.77782306743,15460.33606665265,103094.11388972009,103094.11388972009,103094.11388972009,129301.78822606856,124807.80136544928,4493.986860619272,0.0,103699.89097974257,63997.70350432252,44113.541639355615,26207.674336348475,70321.2159757041,19996.486789135855,1454.0482411094472,0.0,0.886786373674788,2.863216285698358,0.0014984597031051942,1.0,1.0,-3.5985538945895996,354428.15290081163,1555110.3925759569,4.387660460514156,1555110.3925759569,4.387660460514156,0.7630011931811105,0.09220315877777988,4.565118963995687,101325.0,128377.19388642709,1.2669843956222757,1.0,0.0,4.565118963993342,1.2847612343403596,1.2850605171134637,3.5532819966657656,0.0,16826.636693124903,0.0,0.0,22715.70397126688,2316.357162870795,19308.343900729473,1968.9031321327338,0.85,0.8499998030064407,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2271740199394,2034.6934298245008,7.6225860025385215,5.027683962307364,0.6090421271907127,4.418641835116651,3.481481311640992,3.5,0.9947089461831407,0.6,0.0002329360389679469,1.000019049963811,0.00023293160162936538,198.93925126122312,0.0,8.856522529856881e-07,2.50993848496144,0.05122719434720864,7.858965144080571e-05,0.00015434638752714118,0.0007046096207243796,0.09220315877459076,0.09220315877459076,0.09220315877459076,0.09220315884400952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.33080835716,595.741152245975,0.0,0.09220315877459076,0.09220315877777988,0.09220315877777988,0.42719492602932835,0.42719492602932835,0.5,9.999155724282973,1.4198027735221217,1.4198027735221217,2.4442670110147446e-12,1.4179320899515915,1.4179320899515915,2.4442670110147446e-12,26207.674336348475,19996.486789135855,0.7630011931811105,0.9014623186151773,0.6816092365525154,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516177793414513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.350596767166,15450.0,,,,,,,,,,,,,,,,,2.0,16826.636693124903,1454.0482411094472,0.42719492602932835,6.178477068285765,3.481481311640992
3587.0,-30.020813995702802,5.027598273335961,35.006790087587966,24.091513465996854,4.993043888413183,-26.519436779864414,-40.03001607544718,1.4916541651302475,-3.5990681977089594,-5.016495721678739,40.013367145673904,47931.43979211517,15460.282693081605,15460.282693081605,63391.72248519678,87633.68344716284,87633.68344716284,15460.282693081605,103093.96614024445,103093.96614024445,103093.96614024445,129301.56311384703,124807.57786168365,4493.985252163395,0.0,103699.87544158642,63997.63179531986,44113.604051407296,26207.596973602584,70321.20102500988,19996.43008021545,1454.0447447269787,0.0,0.8867863855103391,2.863222211084272,0.0014984597031051942,1.0,1.0,-3.5990681977089594,354428.0183669605,1555109.661324746,4.387660062796299,1555109.661324746,4.387660062796299,0.7630012816648819,0.09220312917979384,4.565118963995687,101325.0,128377.1954453577,1.2669844110077246,1.0,0.0,4.565118963996957,1.2847613653437973,1.2850606424462003,3.553281634347775,0.0,16826.63234544165,0.0,0.0,22715.70056759739,2316.3568157930986,19308.342961808652,1968.9030363894553,0.85,0.8499998890349377,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.23426972077,2034.6934298245008,7.62253301992084,5.027598273335961,0.60899745662085,4.418600816715111,3.4815016114533597,3.5,0.9947147461295314,0.6,0.00023293160162936538,1.0000189944057851,0.00023292717731604107,198.93940197639697,0.0,8.827608149980042e-07,2.501744149704344,0.051228077108023636,7.85882437450665e-05,0.0001543433578842989,0.0007045957900443861,0.09220312918412825,0.09220312918412825,0.09220312918412825,0.09220312917696367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.24883514084,595.7411780645375,0.0,0.09220312918412825,0.09220312917979384,0.09220312917979384,0.4271948858281146,0.4271948858281146,0.5,9.999155724344869,1.4193312229608637,1.4193312229608637,4.831690603168681e-12,1.4174275239697636,1.4174275239697636,4.831690603168681e-12,26207.596973602584,19996.43008021545,0.7630012816648819,0.9014596104900339,0.6816072406821984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516188758558215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.34240243191,15450.0,,,,,,,,,,,,,,,,,2.0,16826.63234544165,1454.0447447269787,0.4271948858281146,6.178477068285765,3.4815016114533597
3588.0,-30.020995762052763,5.027512841827804,35.00678221624823,24.091475118789845,4.993024799492648,-26.51960230247679,-40.03017816049976,1.4916188805597839,-3.5995259732920317,-5.016519824253324,40.01335317313431,47931.310634459056,15460.251797320745,15460.251797320745,63391.5624317798,87633.594401389,87633.594401389,15460.251797320745,103093.84619870974,103093.84619870974,103093.84619870974,129301.3928073663,124807.40853882945,4493.984268536842,0.0,103699.86057831555,63997.576820258066,44113.64862006387,26207.546608656554,70321.19522872042,19996.3924931727,1454.0428455075848,0.0,0.886786313425908,2.8632256451433338,0.0014984597031051942,1.0,1.0,-3.5995259732920317,354427.6853522514,1555109.0586999296,4.387662485097262,1555109.0586999296,4.387662485097262,0.7630013137730237,0.09220311180275169,4.565118963995687,101325.0,128377.19850754285,1.2669844412291424,1.0,0.0,4.565118963997149,1.2847615395394116,1.285060810997909,3.5532811525727075,0.0,16826.628002355672,0.0,0.0,22715.697311763095,2316.356483790397,19308.34681632089,1968.9034294403175,0.85,0.8500001805501368,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2413621257833,2034.6934298245008,7.622491132473986,5.027512841827804,0.6089466069329799,4.418566234894824,3.4815219018841654,3.5,0.9947205433954759,0.6,0.00023292717731604107,1.0000189217765982,0.00023292277000342242,198.93955211526085,0.0,8.801702468949787e-07,2.4944024797003697,0.05122895727827053,7.858680189858076e-05,0.0001543403754174603,0.0007045821747284617,0.09220311180183424,0.09220311180183424,0.09220311180183424,0.09220311183511415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.18128096894,595.7411993416275,0.0,0.09220311180183424,0.09220311180275169,0.09220311180275169,0.42719484562667065,0.42719484562667065,0.5,9.999155724411533,1.418872413801978,1.418872413801978,1.4381384971784428e-11,1.416993850961319,1.416993850961319,1.4381384971784428e-11,26207.546608656554,19996.3924931727,0.7630013137730237,0.9014574087598779,0.681605460182552,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516199691722445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.33506076191,15450.0,,,,,,,,,,,,,,,,,2.0,16826.628002355672,1454.0428455075848,0.42719484562667065,6.178477068285765,3.4815219018841654
3589.0,-30.021222951674055,5.027427645857462,35.00677435667387,24.091417039185785,4.99299042222818,-26.519811592923247,-40.030380653310544,1.4915635648398347,-3.6000545118108676,-5.016545534483308,40.01333776973632,47931.148844407726,15460.223533905048,15460.223533905048,63391.37237831277,87633.48504842841,87633.48504842841,15460.223533905048,103093.70858233346,103093.70858233346,103093.70858233346,129301.19571366758,124807.212509366,4493.983204301573,0.0,103699.84717081301,63997.51131742381,44113.70650376578,26207.48713133411,70321.19363509989,19996.348269863578,1454.0405319062063,0.0,0.8867862383398254,2.863229862574246,0.0014984597031051942,1.0,1.0,-3.6000545118108676,354427.3301253981,1555108.3943639975,4.387665008265002,1555108.3943639975,4.387665008265002,0.7630013579575743,0.09220309305490546,4.565118963995687,101325.0,128377.20218216498,1.266984477494843,1.0,0.0,4.56511896399504,1.2847618074048424,1.2850610732630945,3.5532804117340704,0.0,16826.623667169937,0.0,0.0,22715.694374818264,2316.356184305371,19308.33935242905,1968.9026683351656,0.85,0.8499999618692495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2484317426222,2034.6934298245008,7.622450628802901,5.027427645857462,0.6088951573755983,4.418532488481864,3.4815421271680975,3.5,0.9947263220480279,0.6,0.00023292277000342242,1.0000236504095719,0.00023291726141479359,198.93973977399278,0.0,8.767887983854435e-07,2.484819454624347,0.051229834067068915,7.85850006345313e-05,0.00015433776936889113,0.0007045702778067175,0.09220309307156346,0.09220309307156346,0.09220309307156346,0.09220309313076254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.106806745,595.7412227983023,0.0,0.09220309307156346,0.09220309305490546,0.09220309305490546,0.4271948054250623,0.4271948054250623,0.5,9.999155724935205,1.418405378782495,1.418405378782495,1.5063505998114124e-11,1.41649102267246,1.41649102267246,1.5063505998114124e-11,26207.48713133411,19996.348269863578,0.7630013579575743,0.9014547265402476,0.681603174899516,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210583081162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.32547773683,15450.0,,,,,,,,,,,,,,,,,2.0,16826.623667169937,1454.0405319062063,0.4271948054250623,6.178477068285765,3.4815421271680975
3590.0,-30.021400221236345,5.027342872968541,35.006766509802,24.091376456804596,4.992966909399296,-26.519972202347173,-40.0305349152535,1.4915267397141365,-3.6005070434815707,-5.0165563448336155,40.01332241693702,47931.00480729997,15460.172762805953,15460.172762805953,63391.17757010592,87633.40574594677,87633.40574594677,15460.172762805953,103093.57850875272,103093.57850875272,103093.57850875272,129300.9994047239,124807.01764432315,4493.981760400755,0.0,103699.82878827589,63997.42785759714,44113.778811865275,26207.420895971176,70321.19970783645,19996.299584106986,1454.037599131678,0.0,0.8867862389111365,2.8632348090236546,0.0014984597031051942,1.0,1.0,-3.6005070434815707,354427.1807638255,1555107.7322111055,4.387664989066852,1555107.7322111055,4.387664989066852,0.7630014286213485,0.09220306651151393,4.565118963995687,101325.0,128377.1987859233,1.2669844439765439,1.0,0.0,4.565118963994757,1.2847619910461934,1.285061249869628,3.55327990383516,0.0,16826.618415945788,0.0,0.0,22715.690348080458,2316.355773692388,19308.34022338929,1968.9027571483932,0.85,0.8500001508878158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2554764095032,2034.6934298245008,7.622399122113625,5.027342872968541,0.6088504726387614,4.41849240032978,3.4815622811200906,3.5,0.9947320803200259,0.6,0.00023291726141479359,1.0000184537206604,0.00023291296330403056,198.93988619894984,0.0,1.0958771883427788e-06,3.105715951763435,0.05123092994425726,7.858362843122153e-05,0.00015433363298357207,0.0007045513947156551,0.0922030665150236,0.0922030665150236,0.0922030665150236,0.09220306650572585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.032579385,595.7412461772002,0.0,0.0922030665150236,0.09220306651151393,0.09220306651151393,0.42719476522515537,0.42719476522515537,0.5,9.99915572499582,1.4179380485314255,1.4179380485314255,2.6716406864579767e-11,1.4160493013520181,1.4160493013520181,2.6716406864579767e-11,26207.420895971176,19996.299584106986,0.7630014286213485,0.9014518784303639,0.6816010677639027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516224196204013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.94637423397,15450.0,,,,,,,,,,,,,,,,,2.0,16826.618415945788,1454.037599131678,0.42719476522515537,6.178477068285765,3.4815622811200906
