time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3591.0,-30.02158021485414,5.027258484510901,35.006758708295685,24.09131097318607,4.992917470173032,-26.520138927955458,-40.03069714000446,1.491463846983163,-3.6009319959438244,-5.016569814583584,40.01330803149035,47930.88493862555,15460.1266309633,15460.1266309633,63391.01156958885,87633.33157742933,87633.33157742933,15460.1266309633,103093.45820839264,103093.45820839264,103093.45820839264,129300.8206082056,124806.84014141698,4493.980466788626,0.0,103699.81622362566,63997.369597555036,44113.829584522915,26207.36239981296,70321.19198433588,19996.256422562816,1454.0350957095004,0.0,0.8867862224428763,2.8632390584679395,0.0014984597031051942,1.0,1.0,-3.6009319959438244,354426.99465800263,1555107.1117788658,4.3876655424608275,1555107.1117788658,4.3876655424608275,0.7630014847547393,0.09220304285718445,4.565118963995687,101325.0,128377.2011799953,1.2669844676041975,1.0,0.0,4.565118963996784,1.2847622941312768,1.285061547502971,3.553279065589719,0.0,16826.614157213837,0.0,0.0,22715.6875957644,2316.3554930342575,19308.331392723925,1968.9018566711288,0.85,0.8499998651295144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2625160393554,2034.6934298245008,7.622349922017352,5.027258484510901,0.6088048277558586,4.418453656755043,3.481582420708362,3.5,0.9947378344881034,0.6,0.00023291296330403056,1.000018737324286,0.000232908599220078,198.94003487417595,0.0,8.550656660669051e-07,2.423256097633609,0.05123178500992332,7.858218542039359e-05,0.00015433077788363697,0.0007045383608447973,0.09220304285713866,0.09220304285713866,0.09220304285713866,0.09220304288919069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.9630288159,595.7412680830816,0.0,0.09220304285713866,0.09220304285718445,0.09220304285718445,0.42719472502475797,0.42719472502475797,0.5,9.999155725083058,1.4174828441462637,1.4174828441462637,-4.376943252282217e-12,1.415637818639766,1.415637818639766,-4.376943252282217e-12,26207.36239981296,19996.256422562816,0.7630014847547393,0.9014496168339875,0.6815994380371455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516234818151272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.26391437984,15450.0,,,,,,,,,,,,,,,,,2.0,16826.614157213837,1454.0350957095004,0.42719472502475797,6.178477068285765,3.481582420708362
3592.0,-30.02175942651594,5.027174538134317,35.00675086123264,24.09128373200076,4.992910624970764,-26.520300882970965,-40.03085489440707,1.4914397979809348,-3.601441710269114,-5.016578400008397,40.01329111466909,47930.747966797506,15460.073581042323,15460.073581042323,63390.82154783983,87633.23719725969,87633.23719725969,15460.073581042323,103093.31077830201,103093.31077830201,103093.31077830201,129300.59516616541,124806.61633415434,4493.9788320110665,0.0,103699.80065365948,63997.311431478425,44113.8769135345,26207.284387863398,70321.1613013979,19996.19928191191,1454.0315442449328,0.0,0.8867862400028559,2.863245058115379,0.0014984597031051942,1.0,1.0,-3.601441710269114,354426.8760374544,1555106.3821714504,4.3876649523810745,1555106.3821714504,4.3876649523810745,0.7630015756677239,0.09220301271153102,4.565118963995687,101325.0,128377.19950971253,1.266984451119788,1.0,0.0,4.565118963995482,1.2847624156431903,1.2850616634360845,3.5532787295231176,0.0,16826.609838000986,0.0,0.0,22715.684185126847,2316.3551452460165,19308.332942753746,1968.9020147301828,0.85,0.8500000609885185,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.269546803233,2034.6934298245008,7.6222973447533295,5.027174538134317,0.6087615695280313,4.418412968606286,3.481602534978588,3.5,0.9947435814224538,0.6,0.000232908599220078,1.0000186559493958,0.00023290425417009814,198.940182903699,0.0,8.681910137155019e-07,2.4604533328697324,0.051232653200937034,7.858078219740567e-05,0.00015432781702267234,0.0007045248441622579,0.09220301271439826,0.09220301271439826,0.09220301271439826,0.09220301271237963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.88123980665,595.7412938436203,0.0,0.09220301271439826,0.09220301271153102,0.09220301271153102,0.4271946848240755,0.4271946848240755,0.5,9.999155725140854,1.4170166983997206,1.4170166983997206,1.779199010343291e-11,1.4151366897392563,1.4151366897392563,1.779199010343291e-11,26207.284387863398,19996.19928191191,0.7630015756677239,0.901447307961049,0.681597787632735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516245603338445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.301111615074,15450.0,,,,,,,,,,,,,,,,,2.0,16826.609838000986,1454.0315442449328,0.4271946848240755,6.178477068285765,3.481602534978588
3593.0,-30.021938030443653,5.02709087381804,35.00674309583472,24.091227712947898,4.99287143721192,-26.520465379548835,-40.031012998055644,1.4913865452607693,-3.601858567113595,-5.016599193911292,40.01327777568229,47930.61568959753,15460.039733668189,15460.039733668189,63390.65542326572,87633.1593344351,87633.1593344351,15460.039733668189,103093.19906810329,103093.19906810329,103093.19906810329,129300.43544996997,124806.45763348303,4493.977816486939,0.0,103699.78719898446,63997.24356480285,44113.937371312895,26207.23638186668,70321.17375317958,19996.16350132305,1454.0296950201687,0.0,0.8867861824651803,2.863248322947762,0.0014984597031051942,1.0,1.0,-3.601858567113595,354426.5887377625,1555105.8068723544,4.387666885858175,1555105.8068723544,4.387666885858175,0.7630016080275752,0.09220299455276634,4.565118963995687,101325.0,128377.20457623703,1.2669845011224972,1.0,0.0,4.565118963997278,1.284762673729764,1.2850619160001233,3.553278015730951,0.0,16826.605528453532,0.0,0.0,22715.681237848774,2316.354844707293,19308.33239403695,1968.9019587766413,0.85,0.850000147117115,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2765750040062,2034.6934298245008,7.622254244906251,5.02709087381804,0.6087130956819253,4.418377778136115,3.4816226419625034,3.5,0.994749326275001,0.6,0.00023290425417009814,1.0000185927108964,0.00023289992392914473,198.94033043142477,0.0,8.644050377195553e-07,2.44972387689722,0.051233517605974756,7.857937589112188e-05,0.00015432487827897625,0.0007045114284476806,0.09220299455145747,0.09220299455145747,0.09220299455145747,0.09220299460184873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.8167486654,595.741314155964,0.0,0.09220299455145747,0.09220299455276634,0.09220299455276634,0.4271946446230478,0.4271946446230478,0.5,9.99915572521874,1.4165689593418165,1.4165689593418165,1.460875864722766e-11,1.414740626797709,1.414740626797709,1.460875864722766e-11,26207.23638186668,19996.16350132305,0.7630016080275752,0.9014447859724398,0.6815957858984164,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516256341686145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2903821591,15450.0,,,,,,,,,,,,,,,,,2.0,16826.605528453532,1454.0296950201687,0.4271946446230478,6.178477068285765,3.4816226419625034
3594.0,-30.022160638495514,5.027007509318969,35.006735277714775,24.091192718502157,4.9928620548172,-26.5206683897059,-40.03120700418947,1.4913546199857377,-3.6024279204620484,-5.016618416529679,40.01326072441704,47930.436350415795,15460.003756656857,15460.003756656857,63390.44010707265,87633.04107711435,87633.04107711435,15460.003756656857,103093.04483377122,103093.04483377122,103093.04483377122,129300.20717510834,124806.23073073683,4493.976444371515,0.0,103699.77225133924,63997.167862107366,44114.0048769243,26207.162341337127,70321.16721826143,19996.108931751598,1454.026543384751,0.0,0.8867861463681594,2.8632538763262314,0.0014984597031051942,1.0,1.0,-3.6024279204620484,354426.32314743777,1555105.0714669484,4.387668098850662,1555105.0714669484,4.387668098850662,0.7630016814224598,0.09220296981908696,4.565118963995687,101325.0,128377.20207081281,1.2669844763958826,1.0,0.0,4.565118963995369,1.2847628320167939,1.2850620687603986,3.553277577955348,0.0,16826.601225107293,0.0,0.0,22715.67796353208,2316.3545108199114,19308.323888872168,1968.9010914911992,0.85,0.8499998952208204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.283584025961,2034.6934298245008,7.6222101674609695,5.027007509318969,0.6086654603075354,4.418342049011433,3.481642694123984,3.5,0.9947550554639955,0.6,0.00023289992392914473,1.0000231736417269,0.00023289452691481786,198.94051430704448,0.0,8.614595661185306e-07,2.441376410379916,0.051234379065540875,7.857765026985419e-05,0.00015432227365929054,0.0007044995380489594,0.09220296984495169,0.09220296984495169,0.09220296984495169,0.09220296982785274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.7343075168,595.7413401219227,0.0,0.09220296984495169,0.09220296981908696,0.09220296981908696,0.42719460442182494,0.42719460442182494,0.5,9.999155725720616,1.4161001766829031,1.4161001766829031,-2.4101609596982598e-11,1.414190496067647,1.414190496067647,-2.4101609596982598e-11,26207.162341337127,19996.108931751598,0.7630016814224598,0.9014418078460313,0.681593298951513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267043633568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.28203469259,15450.0,,,,,,,,,,,,,,,,,2.0,16826.601225107293,1454.026543384751,0.42719460442182494,6.178477068285765,3.481642694123984
3595.0,-30.02233481468956,5.026924440499235,35.00672753463148,24.091149342153244,4.992835312601802,-26.520826356106042,-40.03136084703726,1.4913149164064485,-3.6028440204862022,-5.016637764727276,40.01324725217953,47930.30545877924,15459.968273822293,15459.968273822293,63390.273732601534,87632.96382354328,87632.96382354328,15459.968273822293,103092.93209736557,103092.93209736557,103092.93209736557,129300.04471543056,124806.06933479365,4493.975380636905,0.0,103699.7543107613,63997.09595419889,44114.0648406249,26207.112618064988,70321.1774586899,19996.071951888385,1454.0245818789215,0.0,0.8867860966717601,2.8632573031351147,0.0014984597031051942,1.0,1.0,-3.6028440204862022,354426.055823062,1555104.4904213264,4.387669768832322,1555104.4904213264,4.387669768832322,0.7630017180185187,0.09220295069806853,4.565118963995687,101325.0,128377.19867457113,1.2669844428775834,1.0,0.0,4.565118963996085,1.2847630288933385,1.2850622587485527,3.5532770334525905,0.0,16826.59603425831,0.0,0.0,22715.674033606472,2316.3541100790253,19308.323163764715,1968.9010175508167,0.85,0.8500000103540495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2905759059072,2034.6934298245008,7.622166398380724,5.026924440499235,0.6086179167935004,4.418306523705734,3.4816626972897944,3.5,0.994760770654227,0.6,0.00023289452691481786,1.0000181318378694,0.000232890304185581,198.94065817786097,0.0,1.073684805910925e-06,3.042822739951562,0.051235452750346785,7.857628191281829e-05,0.00015431824500199956,0.0007044811467491609,0.09220295071038132,0.09220295071038132,0.09220295071038132,0.09220295062788703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.66917221935,595.7413606371497,0.0,0.09220295071038132,0.09220295069806853,0.09220295069806853,0.42719456422214674,0.42719456422214674,0.5,9.999155725782968,1.4156458454535255,1.4156458454535255,-1.9326762412674725e-12,1.4137937442410475,1.4137937442410475,-1.9326762412674725e-12,26207.112618064988,19996.071951888385,0.7630017180185187,0.9014393106520449,0.6815913383551613,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516280382329225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.88348102216,15450.0,,,,,,,,,,,,,,,,,2.0,16826.59603425831,1454.0245818789215,0.42719456422214674,6.178477068285765,3.4816626972897944
3596.0,-30.022511591683365,5.026841769311624,35.00671982568352,24.091086896974616,4.992788723869983,-26.52099001864227,-40.03152254791928,1.4912550359375645,-3.6032651529508826,-5.016648869853519,40.01323275044328,47930.19911770785,15459.920557925918,15459.920557925918,63390.119675633774,87632.89030006954,87632.89030006954,15459.920557925918,103092.81085799546,103092.81085799546,103092.81085799546,129299.86269726558,124805.88868089972,4493.974016365851,0.0,103699.74165111655,63997.05048060904,44114.1013005639,26207.051839270127,70321.15313983403,19996.027211730856,1454.0219200375504,0.0,0.8867860926606638,2.863261781986261,0.0014984597031051942,1.0,1.0,-3.6032651529508826,354425.90238880727,1555103.8649746971,4.3876699036199085,1555103.8649746971,4.3876699036199085,0.7630017803745357,0.09220292561739492,4.565118963995687,101325.0,128377.2056340828,1.2669845115626233,1.0,0.0,4.565118963996784,1.2847633177319666,1.2850625422289632,3.553276234609995,0.0,16826.591806240605,0.0,0.0,22715.671260481642,2316.3538272989904,19308.324787877034,1968.901183164183,0.85,0.8500001856193282,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.2975503823127,2034.6934298245008,7.622116663806,5.026841769311624,0.6085742034461621,4.418267565865462,3.4816826507113725,3.5,0.9947664716318207,0.6,0.000232890304185581,1.000018402611489,0.00023288601847466173,198.9408041971449,0.0,8.400725336886094e-07,2.380765560473519,0.051236292822880475,7.857484368615015e-05,0.00015431546049943083,0.0007044684351636789,0.09220292561923997,0.09220292561923997,0.09220292561923997,0.09220292564575255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.5990594479,595.7413827200985,0.0,0.09220292561923997,0.09220292561739492,0.09220292561739492,0.4271945240219468,0.4271945240219468,0.5,9.999155725865835,1.4151974109604453,1.4151974109604453,-1.3585577107733116e-11,1.413383716902615,1.413383716902615,-1.3585577107733116e-11,26207.051839270127,19996.027211730856,0.7630017803745357,0.9014374316300267,0.6815900618466589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516290818999678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.22142384268,15450.0,,,,,,,,,,,,,,,,,2.0,16826.591806240605,1454.0219200375504,0.4271945240219468,6.178477068285765,3.4816826507113725
3597.0,-30.02268757512101,5.0267595274303005,35.00671207726493,24.0910597256385,4.992781511170507,-26.521149188197942,-40.031676076445706,1.4912310630735326,-3.6037603688167223,-5.016657114600294,40.013216194255335,47930.05813948956,15459.869040972371,15459.869040972371,63389.927180461935,87632.7980773225,87632.7980773225,15459.869040972371,103092.66711829486,103092.66711829486,103092.66711829486,129299.64285166448,124805.67044843583,4493.9724032286495,0.0,103699.72620526789,63996.98627524218,44114.15547780634,26206.97573336962,70321.13121117596,19995.9714650524,1454.018453982471,0.0,0.8867861106491199,2.8632676226654405,0.0014984597031051942,1.0,1.0,-3.6037603688167223,354425.7884763297,1555103.1509216647,4.387669299141651,1555103.1509216647,4.387669299141651,0.7630018689867872,0.09220289584335704,4.565118963995687,101325.0,128377.2037967717,1.2669844934297725,1.0,0.0,4.565118963994741,1.284763438726054,1.2850626577448192,3.553275899976083,0.0,16826.58752031434,0.0,0.0,22715.667877032316,2316.353482283177,19308.32177091681,1968.9008755198574,0.85,0.8500001794109406,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.304518377813,2034.6934298245008,7.62206507992044,5.0267595274303005,0.6085319817800672,4.418227545650233,3.4817025856372754,3.5,0.9947721673249358,0.6,0.00023288601847466173,1.0000183200274588,0.00023288175207456907,198.94094956113264,0.0,8.526027768341588e-07,2.416276269548006,0.051237145425657306,7.85734781699185e-05,0.00015431254030474323,0.0007044551041275321,0.09220289585048258,0.09220289585048258,0.09220289585048258,0.09220289580688999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.5190140344,595.7414079314625,0.0,0.09220289585048258,0.09220289584335704,0.09220289584335704,0.42719448382141223,0.42719448382141223,0.5,9.999155725921494,1.414740240554238,1.414740240554238,6.684786058031023e-11,1.4128967457835984,1.4128967457835984,6.684786058031023e-11,26206.97573336962,19995.9714650524,0.7630018689867872,0.901434975357557,0.6815882696135036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516301411525196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.256934551755,15450.0,,,,,,,,,,,,,,,,,2.0,16826.58752031434,1454.018453982471,0.42719448382141223,6.178477068285765,3.4817025856372754
3598.0,-30.02286292469856,5.026677530531748,35.006704393919826,24.091022845264547,4.992763433569661,-26.521308715988166,-40.0318259029649,1.4911972073285584,-3.604200022118448,-5.01667950120749,40.01320257407173,47929.902704328495,15459.839642880686,15459.839642880686,63389.74234720918,87632.71110233337,87632.71110233337,15459.839642880686,103092.55074521406,103092.55074521406,103092.55074521406,129299.47697216744,124805.50556646241,4493.971405705035,0.0,103699.71150173148,63996.903111500214,44114.231544701404,26206.92622695338,70321.15777165478,19995.934558196892,1454.0165613658633,0.0,0.8867860460222419,2.863271011863555,0.0014984597031051942,1.0,1.0,-3.604200022118448,354425.47917080665,1555102.5634974018,4.387671470842418,1555102.5634974018,4.387671470842418,0.7630019020556258,0.09220287811048769,4.565118963995687,101325.0,128377.1997324169,1.2669844533177095,1.0,0.0,4.565118963993657,1.2847636059121177,1.2850628194882192,3.5532754375889106,0.0,16826.58324439308,0.0,0.0,22715.664656188237,2316.3531538484845,19308.310715136453,1968.89974814401,0.85,0.8499998132291697,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3114834639266,2034.6934298245008,7.622024412383918,5.026677530531748,0.6084836728900038,4.418193857641744,3.481722512285262,3.5,0.9947778606529321,0.6,0.00023288175207456907,1.000018254067731,0.00023287750111289075,198.94109440173236,0.0,8.487616856431052e-07,2.40539061711256,0.05123799418734295,7.857214560129966e-05,0.0001543096064732694,0.0007044417108378338,0.0922028781000797,0.0922028781000797,0.0922028781000797,0.09220287821063369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.453163464,595.7414286719741,0.0,0.0922028781000797,0.09220287811048769,0.09220287811048769,0.42719444362050174,0.42719444362050174,0.5,9.999155725983096,1.414296135947552,1.414296135947552,-3.865352482534945e-12,1.4124794790890292,1.4124794790890292,-3.865352482534945e-12,26206.92622695338,19995.934558196892,0.7630019020556258,0.9014320064673406,0.6815858018146596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451631195651528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.24604889932,15450.0,,,,,,,,,,,,,,,,,2.0,16826.58324439308,1454.0165613658633,0.42719444362050174,6.178477068285765,3.481722512285262
3599.0,-30.02308211790187,5.026595764611407,35.00669672194757,24.090967943798773,4.992731455753819,-26.521510658627847,-40.03202347140757,1.4911450427242583,-3.6047066284430684,-5.016702878321318,40.01318753534542,47929.757008203575,15459.811926498045,15459.811926498045,63389.568934701616,87632.60522673155,87632.60522673155,15459.811926498045,103092.4171532296,103092.4171532296,103092.4171532296,129299.28451260307,124805.31420112954,4493.970311473528,0.0,103699.6981271848,63996.850231774915,44114.275439344325,26206.867359373467,70321.14279871779,19995.890853279554,1454.014230135956,0.0,0.8867859814911587,2.8632752055683235,0.0014984597031051942,1.0,1.0,-3.6047066284430684,354425.1561812944,1555101.9148900753,4.387673639324333,1555101.9148900753,4.387673639324333,0.7630019482709207,0.09220285867448186,4.565118963995687,101325.0,128377.20301730637,1.2669844857370478,1.0,0.0,4.565118963996242,1.284763858714687,1.2850630668878984,3.553274738412051,0.0,16826.57897530404,0.0,0.0,22715.661726462466,2316.3528550995975,19308.30907608847,1968.8995810076296,0.85,0.8499998507019224,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3184264551303,2034.6934298245008,7.621984657269515,5.026595764611407,0.6084350338322801,4.418160730779126,3.481742375766583,3.5,0.9947835359333094,0.6,0.00023287750111289075,1.000022818322306,0.00023287218736026341,198.94127545789087,0.0,8.456909685435561e-07,2.3966882048524383,0.051238839878311494,7.85703884442704e-05,0.00015430711266862035,0.0007044303263229379,0.09220285869304266,0.09220285869304266,0.09220285869304266,0.09220285871707302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.3804526217,595.7414515732354,0.0,0.09220285869304266,0.09220285867448186,0.09220285867448186,0.4271944034193148,0.4271944034193148,0.5,9.999155726451837,1.413844562490965,1.413844562490965,6.650680006714538e-12,1.411996249878257,1.411996249878257,6.650680006714538e-12,26206.867359373467,19995.890853279554,0.7630019482709207,0.9014297323941874,0.6815838750714601,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516322463538796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23734648706,15450.0,,,,,,,,,,,,,,,,,2.0,16826.57897530404,1454.014230135956,0.4271944034193148,6.178477068285765,3.481742375766583
3600.0,-30.02325311554011,5.026514438587114,35.00668907562555,24.09091143580156,4.9926895894568695,-26.52166722518407,-40.03217706978319,1.4910919810369074,-3.6051125451784856,-5.0167096643920885,40.01317293114772,47929.64058747789,15459.75913782839,15459.75913782839,63389.39972530628,87632.53717036497,87632.53717036497,15459.75913782839,103092.29630819336,103092.29630819336,103092.29630819336,129299.0998602878,124805.13103325373,4493.968827034076,0.0,103699.68128307954,63996.784711294706,44114.32952420537,26206.803552094432,70321.1330762998,19995.8440496148,1454.0113357912676,0.0,0.8867859998353351,2.863279989773022,0.0014984597031051942,1.0,1.0,-3.6051125451784856,354425.0624219613,1555101.2850258183,4.387673022892467,1555101.2850258183,4.387673022892467,0.7630020200619523,0.09220283114894955,4.565118963995687,101325.0,128377.20774977436,1.2669845324428755,1.0,0.0,4.565118963995539,1.284764117908491,1.2850633193147918,3.5532740215592193,0.0,16826.573822036047,0.0,0.0,22715.65803672176,2316.3524788507557,19308.308300747845,1968.8995019448892,0.85,0.8499999546363284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.325346017611,2034.6934298245008,7.621932629389013,5.026514438587114,0.6083939145032486,4.418120524083865,3.481762172264833,3.5,0.9947891920756665,0.6,0.00023287218736026341,1.000017801079659,0.00023286804205769672,198.94141670414882,0.0,1.0571247251502776e-06,2.995891471075887,0.05123989700303665,7.856902237840277e-05,0.00015430316498186064,0.0007044123046632472,0.09220283115315091,0.09220283115315091,0.09220283115315091,0.09220283114650239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.3098445252,595.7414738121906,0.0,0.09220283115315091,0.09220283114894955,0.09220283114894955,0.4271943632195398,0.4271943632195398,0.5,9.99915572652577,1.4133975119708566,1.4133975119708566,2.83648660115432e-11,1.4115971192135817,1.4115971192135817,2.83648660115432e-11,26206.803552094432,19995.8440496148,0.7630020200619523,0.9014274507853499,0.6815823137473239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516335597712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.83654975328,15450.0,,,,,,,,,,,,,,,,,2.0,16826.573822036047,1454.0113357912676,0.4271943632195398,6.178477068285765,3.481762172264833
3601.0,-30.023426753121086,5.026433524991006,35.00668140305982,24.090882134065055,4.992679541616291,-26.521824876166725,-40.032326547056414,1.4910657651952972,-3.6055894507671837,-5.016718187885561,40.01315688166239,47929.49203294689,15459.709646256897,15459.709646256897,63389.20167920378,87632.44818044791,87632.44818044791,15459.709646256897,103092.15782670482,103092.15782670482,103092.15782670482,129298.88859317548,124804.92132850888,4493.967264666608,0.0,103699.66635707759,63996.71021768374,44114.3957104376,26206.730766470657,70321.12647690826,19995.79070055457,1454.0080366037134,0.0,0.8867860145697418,2.8632855450554926,0.0014984597031051942,1.0,1.0,-3.6055894507671837,354424.9446576145,1555100.5928278395,4.387672527762161,1555100.5928278395,4.387672527762161,0.763002103495394,0.09220280231483366,4.565118963995687,101325.0,128377.20067891048,1.2669844626588747,1.0,0.0,4.565118963995481,1.2847642491053797,1.2850634452162204,3.5532736587078273,0.0,16826.569626979428,0.0,0.0,22715.654767146076,2316.352145446822,19308.307543278945,1968.8994247045573,0.85,0.8500000436353162,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3322643149268,2034.6934298245008,7.621882232139339,5.026433524991006,0.608352260363513,4.418081264627493,3.4817819651885236,3.5,0.9947948471967211,0.6,0.00023286804205769672,1.0000180759291735,0.00023286383282754747,198.94156013121474,0.0,8.246723652865753e-07,2.3371214832221545,0.05124072167540193,7.856769298567935e-05,0.00015430034907201737,0.0007043994496998208,0.09220280231179273,0.09220280231179273,0.09220280231179273,0.09220280235781193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.23224890407,595.7414982519585,0.0,0.09220280231179273,0.09220280231483366,0.09220280231483366,0.42719432301931576,0.42719432301931576,0.5,9.999155726581598,1.4129468198044606,1.4129468198044606,5.2580162446247414e-11,1.4111287371183607,1.4111287371183607,5.2580162446247414e-11,26206.730766470657,19995.79070055457,0.763002103495394,0.901424719071007,0.6815802651950656,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516345843997096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17777976543,15450.0,,,,,,,,,,,,,,,,,2.0,16826.569626979428,1454.0080366037134,0.42719432301931576,6.178477068285765,3.4817819651885236
3602.0,-30.023599581233313,5.026352901367174,35.00667379817529,24.090831877570622,4.992645985467632,-26.52198374687757,-40.03248381251467,1.491018307709695,-3.60599862895873,-5.016735990877365,40.01314348838845,47929.38395842815,15459.674849465355,15459.674849465355,63389.05880789351,87632.3708693292,87632.3708693292,15459.674849465355,103092.04571879456,103092.04571879456,103092.04571879456,129298.72603139229,124804.75986426223,4493.966167130059,0.0,103699.65270734308,63996.66580632207,44114.42989002334,26206.68031259774,70321.11020262109,19995.753243733885,1454.0060079215607,0.0,0.8867859724523501,2.863289060878751,0.0014984597031051942,1.0,1.0,-3.60599862895873,354424.6986830339,1555100.0151890041,4.387673943061593,1555100.0151890041,4.387673943061593,0.7630021431643055,0.0922027824843558,4.565118963995687,101325.0,128377.20518867404,1.2669845071667805,1.0,0.0,4.565118963993108,1.2847644798022237,1.2850636705586382,3.553273020669469,0.0,16826.56537333604,0.0,0.0,22715.651777139767,2316.351840551031,19308.301174476463,1968.8987752674423,0.85,0.8499998751480976,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3391787070725,2034.6934298245008,7.6218390946428585,5.026352901367174,0.6083066821744891,4.418046219192685,3.4818017469846763,3.5,0.9948004991384789,0.6,0.00023286383282754747,1.0000179916870513,0.0002328596432897185,198.94170288982937,0.0,8.37390812842526e-07,2.3731655635957187,0.051241559066214776,7.85662943503167e-05,0.00015429753847723076,0.0007043866190002603,0.09220278247876065,0.09220278247876065,0.09220278247876065,0.09220278254966427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.1674953458,595.7415186469461,0.0,0.09220278247876065,0.0922027824843558,0.0922027824843558,0.4271942828186606,0.4271942828186606,0.5,9.999155726652713,1.4125113276913908,1.4125113276913908,5.275069270282984e-11,1.4107373619186205,1.4107373619186205,5.275069270282984e-11,26206.68031259774,19995.753243733885,0.7630021431643055,0.9014228959873675,0.6815788860603295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356248483349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.2138238458,15450.0,,,,,,,,,,,,,,,,,2.0,16826.56537333604,1454.0060079215607,0.4271942828186606,6.178477068285765,3.4818017469846763
3603.0,-30.023771837646194,5.026272632443788,35.00666618137486,24.09080812884497,4.992642209134077,-26.522139191307385,-40.03263297546653,1.490997758126116,-3.6064753379219496,-5.016748490143658,40.0131279349789,47929.240740306755,15459.632285268608,15459.632285268608,63388.87302557536,87632.27850676703,87632.27850676703,15459.632285268608,103091.91079203565,103091.91079203565,103091.91079203565,129298.52335954459,124804.55861029252,4493.964749252068,0.0,103699.6371845745,63996.599425029715,44114.486399494206,26206.612567508942,70321.09896700314,19995.703430538815,1454.0030314501626,0.0,0.8867859651531949,2.863294139536297,0.0014984597031051942,1.0,1.0,-3.6064753379219496,354424.52598643425,1555099.34438535,4.3876741883400925,1555099.34438535,4.3876741883400925,0.7630022147665725,0.09220275651521075,4.565118963995687,101325.0,128377.20251622153,1.266984480791725,1.0,0.0,4.565118963995817,1.284764584583894,1.2850637699818594,3.5532727308748355,0.0,16826.56113012109,0.0,0.0,22715.64837684096,2316.351493817049,19308.303706649265,1968.8990334772084,0.85,0.8500001138569504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.346076522326,2034.6934298245008,7.621792190302513,5.026272632443788,0.6082636179134937,4.418009014530294,3.481821481399805,3.5,0.9948061375428014,0.6,0.0002328596432897185,1.000017932197036,0.0002328554676795912,198.94184517639155,0.0,8.334737900152019e-07,2.362064720903082,0.05124239254000479,7.85649677956077e-05,0.0001542946754941108,0.0007043735491417258,0.09220275650943903,0.09220275650943903,0.09220275650943903,0.0922027565850508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.09229816374,595.741542331289,0.0,0.09220275650943903,0.09220275651521075,0.09220275651521075,0.42719424261772243,0.42719424261772243,0.5,9.999155726702815,1.412068184914233,1.412068184914233,-1.1254996934439987e-11,1.4102731522216914,1.4102731522216914,-1.1254996934439987e-11,26206.612567508942,19995.703430538815,0.7630022147665725,0.9014203980987187,0.6815769583293437,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451636660447981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.20272300311,15450.0,,,,,,,,,,,,,,,,,2.0,16826.56113012109,1454.0030314501626,0.42719424261772243,6.178477068285765,3.481821481399805
3604.0,-30.023943438964988,5.0261926085929405,35.00665864155935,24.09076461279767,4.99261602192898,-26.522296322040898,-40.03278238289056,1.4909571456161013,-3.6068850601197937,-5.016769346678102,40.01311492154628,47929.10186971862,15459.602876449373,15459.602876449373,63388.704746168,87632.19836661797,87632.19836661797,15459.602876449373,103091.80124306734,103091.80124306734,103091.80124306734,129298.36712520137,124804.40336273554,4493.963762465832,0.0,103699.62311104363,63996.52662192054,44114.55165458122,26206.565882134033,70321.11753671526,19995.668616333318,1454.0012453321835,0.0,0.8867859061179135,2.863297298886885,0.0014984597031051942,1.0,1.0,-3.6068850601197937,354424.2378239969,1555098.783130323,4.387676172143079,1555098.783130323,4.387676172143079,0.7630022455542369,0.09220273888084445,4.565118963995687,101325.0,128377.2005675583,1.2669844615599142,1.0,0.0,4.5651189639973175,1.284764783190773,1.2850639632700323,3.553272181587981,0.0,16826.55689259824,0.0,0.0,22715.645294001064,2316.3511794548663,19308.299445511137,1968.8985989620448,0.85,0.8500000416281475,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.352964754784,2034.6934298245008,7.621751808033247,5.0261926085929405,0.6082170040883277,4.417975604504613,3.481841188443529,3.5,0.9948117681267226,0.6,0.0002328554676795912,1.0000178640251376,0.00023285130801797146,198.94198692201414,0.0,8.307035834634447e-07,2.354213955535402,0.05124322324358825,7.856363908748615e-05,0.00015429182859210506,0.0007043605526953908,0.09220273888044753,0.09220273888044753,0.09220273888044753,0.09220273891987009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.0293811004,595.7415621478488,0.0,0.09220273888044753,0.09220273888084445,0.09220273888084445,0.4271942024164742,0.4271942024164742,0.5,9.999155726763329,1.4116389026291927,1.4116389026291927,6.576783562195487e-11,1.409884286558281,1.409884286558281,6.576783562195487e-11,26206.565882134033,19995.668616333318,0.7630022455542369,0.9014177670466088,0.6815748035388435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376926233627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.19487223774,15450.0,,,,,,,,,,,,,,,,,2.0,16826.55689259824,1454.0012453321835,0.4271942024164742,6.178477068285765,3.481841188443529
3605.0,-30.024114496634045,5.026112975242775,35.006651131606795,24.090705590229504,4.992572457810657,-26.522454523107374,-40.032935736794,1.4909007630459277,-3.607290556186399,-5.016778598152475,40.01310070313486,47928.98414888481,15459.556016322507,15459.556016322507,63388.54016520732,87632.12674972303,87632.12674972303,15459.556016322507,103091.68276604553,103091.68276604553,103091.68276604553,129298.18810901424,124804.22573507337,4493.96237394087,0.0,103699.6101881657,63996.467598307136,44114.60287762062,26206.50534296871,70321.10822058933,19995.624113718808,1453.9985569599637,0.0,0.8867859105156816,2.8633017835099666,0.0014984597031051942,1.0,1.0,-3.607290556186399,354424.1100004818,1555098.1699049051,4.387676024361862,1555098.1699049051,4.387676024361862,0.7630023100002419,0.09220271324572091,4.565118963995687,101325.0,128377.20602381542,1.2669845154089852,1.0,0.0,4.5651189639953005,1.2847650555368235,1.2850642303350372,3.5532714283610454,0.0,16826.55266245723,0.0,0.0,22715.642463214386,2316.3508907949595,19308.29755604937,1968.8984062905652,0.85,0.8500000643748968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3598320517956,2034.6934298245008,7.621702901050023,5.026112975242775,0.6081756915714545,4.41793728367132,3.4818608356359295,3.5,0.9948173816102656,0.6,0.00023285130801797146,1.0000178074546568,0.00023284716160269927,198.94212821875013,0.0,8.275313475535005e-07,2.3452238389666205,0.0512440507749358,7.856227530419108e-05,0.0001542890327137804,0.0007043477891782297,0.09220271324153065,0.09220271324153065,0.09220271324153065,0.0922027133108317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.96063818363,595.7415837993374,0.0,0.09220271324153065,0.09220271324572091,0.09220271324572091,0.42719416221502016,0.42719416221502016,0.5,9.999155726839472,1.4112120551267822,1.4112120551267822,-2.1600499167107046e-12,1.4094880419660853,1.4094880419660853,-2.1600499167107046e-12,26206.50534296871,19995.624113718808,0.7630023100002419,0.9014155460457857,0.6815732197868246,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516387208747585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.18588212117,15450.0,,,,,,,,,,,,,,,,,2.0,16826.55266245723,1453.9985569599637,0.42719416221502016,6.178477068285765,3.4818608356359295
3606.0,-30.024328021798095,5.026033679145771,35.00664355846534,24.09066060734915,4.992551343134035,-26.522649870540555,-40.03312474871052,1.4908586332635452,-3.6078277269926957,-5.016791696479233,40.01308386089806,47928.82596426903,15459.515547325198,15459.515547325198,63388.34151159423,87632.01652811021,87632.01652811021,15459.515547325198,103091.5320754354,103091.5320754354,103091.5320754354,129297.96092217794,124804.00006119911,4493.960860978824,0.0,103699.59627145654,63996.406053159204,44114.65579810815,26206.428846742543,70321.08464485069,19995.567956161947,1453.9951638302998,0.0,0.8867859048345965,2.863307623990998,0.0014984597031051942,1.0,1.0,-3.6078277269926957,354423.92902769765,1555097.4435164002,4.387676215267259,1555097.4435164002,4.387676215267259,0.7630023943017095,0.09220268557903114,4.565118963995687,101325.0,128377.20658057637,1.2669845209037884,1.0,0.0,4.5651189639959435,1.2847652611813312,1.2850644306999843,3.5532708596106475,0.0,16826.548437487298,0.0,0.0,22715.639414726655,2316.3505799357226,19308.2948210038,1968.8981273935342,0.85,0.8500000580431006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.366693890417,2034.6934298245008,7.621657165782864,5.026033679145771,0.6081328697094825,4.417900809436288,3.481880467256284,3.5,0.9948229906446526,0.6,0.00023284716160269927,1.0000222284922418,0.00023284198587642267,198.94230459465535,0.0,8.24896678729181e-07,2.337757187518499,0.05124487567161453,7.856059444266276e-05,0.0001542865671600365,0.0007043365336320767,0.09220268560754367,0.09220268560754367,0.09220268560754367,0.09220268562292537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.87920699304,595.7416094471886,0.0,0.09220268560754367,0.09220268557903114,0.09220268557903114,0.42719412201346474,0.42719412201346474,0.5,9.999155727480769,1.4107671456158641,1.4107671456158641,-3.1604940886609256e-11,1.4089639694865355,1.4089639694865355,-3.1604940886609256e-11,26206.428846742543,19995.567956161947,0.7630023943017095,0.9014130233020501,0.6815711988278987,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639745869938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.17841546972,15450.0,,,,,,,,,,,,,,,,,2.0,16826.548437487298,1453.9951638302998,0.42719412201346474,6.178477068285765,3.481880467256284
3607.0,-30.024494830816387,5.025954702408749,35.00663601454307,24.090636369679146,4.992545088066796,-26.52279949564553,-40.033269685786195,1.490838322279211,-3.6082607376508236,-5.016805931880574,40.01306955729382,47928.68949980419,15459.47722242496,15459.47722242496,63388.16672222915,87631.93329414094,87631.93329414094,15459.47722242496,103091.4105165659,103091.4105165659,103091.4105165659,129297.780699832,124803.82110490509,4493.959594926917,0.0,103699.57737942254,63996.33359155244,44114.71531985567,26206.370183266103,70321.08550312178,19995.524666690177,1453.9926639861537,0.0,0.8867858841728937,2.8633118936651885,0.0014984597031051942,1.0,1.0,-3.6082607376508236,354423.73234536697,1555096.8266177427,4.387676909576653,1555096.8266177427,4.387676909576653,0.7630024504293303,0.09220266247403591,4.565118963995687,101325.0,128377.20346271514,1.2669844901328906,1.0,0.0,4.565118963995208,1.2847653668833867,1.2850645297767136,3.5532705672708604,0.0,16826.543356049955,0.0,0.0,22715.635276382363,2316.350157942046,19308.288091594546,1968.897441184762,0.85,0.8499999166507809,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.373544883691,2034.6934298245008,7.6216125286289005,5.025954702408749,0.6080897147631328,4.417864987645617,3.481900067892426,3.5,0.9948285908264074,0.6,0.00023284198587642267,1.0000173652119535,0.0002328379425961987,198.94244238231494,0.0,1.0296709134177693e-06,2.918087368625958,0.051245905342527945,7.855930555621556e-05,0.00015428268032020712,0.0007043187897458617,0.09220266248199015,0.09220266248199015,0.09220266248199015,0.09220266244069182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.8100523279,595.7416312283597,0.0,0.09220266248199015,0.09220266247403591,0.09220266247403591,0.42719408181409496,0.42719408181409496,0.5,9.99915572752949,1.410327871828997,1.410327871828997,-9.890754881780595e-12,1.4085451942297595,1.4085451942297595,-9.890754881780595e-12,26206.370183266103,19995.524666690177,0.7630024504293303,0.9014105267105859,0.6815692499183119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516410253366627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.75874565083,15450.0,,,,,,,,,,,,,,,,,2.0,16826.543356049955,1453.9926639861537,0.42719408181409496,6.178477068285765,3.481900067892426
3608.0,-30.02470792044045,5.025875943658026,35.00662852611169,24.090555135067575,4.992483304555938,-26.522998463782063,-40.03346295850349,1.4907593195850586,-3.6086983863279443,-5.0168279272348535,40.01305606972461,47928.55353021376,15459.451065536718,15459.451065536718,63388.00459575048,87631.84339751395,87631.84339751395,15459.451065536718,103091.29446305067,103091.29446305067,103091.29446305067,129297.6150507013,124803.65645390816,4493.958596793141,0.0,103699.566373105,63996.276850977316,44114.76613569743,26206.32058765062,70321.08672334805,19995.48771764013,1453.9907571363678,0.0,0.886785821057745,2.8633153021688176,0.0014984597031051942,1.0,1.0,-3.6086983863279443,354423.4284486823,1555096.2449145766,4.387679030478489,1555096.2449145766,4.387679030478489,0.7630024844869958,0.09220264469666689,4.565118963995687,101325.0,128377.20964276152,1.2669845511252062,1.0,0.0,4.565118963994504,1.284765744805978,1.2850649025923673,3.5532695220521306,0.0,16826.53920337523,0.0,0.0,22715.632865422733,2316.3499120925835,19308.286476049077,1968.8972764449713,0.85,0.8499999357464415,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3803833414818,2034.6934298245008,7.621573937758838,5.025875943658026,0.6080432547105401,4.4178326889474855,3.4819196327086677,3.5,0.9948341807739051,0.6,0.0002328379425961987,1.0000221832200389,0.00023283277761546059,198.942618398946,0.0,8.043800429941543e-07,2.2796130418454332,0.05124670972257094,7.855758686431725e-05,0.00015428035573188145,0.0007043081777236127,0.09220264472821632,0.09220264472821632,0.09220264472821632,0.09220264471693082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.7448401097,595.7416517678353,0.0,0.09220264472821632,0.09220264469666689,0.09220264469666689,0.4271940416141038,0.4271940416141038,0.5,9.999155728177058,1.4098961122509195,1.4098961122509195,4.3371528590796515e-11,1.4081295409068844,1.4081295409068844,4.3371528590796515e-11,26206.32058765062,19995.48771764013,0.7630024844869958,0.9014082055518683,0.6815673045379785,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516420248765032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.12027132405,15450.0,,,,,,,,,,,,,,,,,2.0,16826.53920337523,1453.9907571363678,0.4271940416141038,6.178477068285765,3.4819196327086677
3609.0,-30.02487350584391,5.02579767702363,35.006620951890106,24.090549197886162,4.9924973603811535,-26.5231450348086,-40.03360370462758,1.4907575423624795,-3.6091984023749433,-5.016828193416977,40.0130386187879,47928.40316838089,15459.392009875046,15459.392009875046,63387.79517825594,87631.75067308983,87631.75067308983,15459.392009875046,103091.14268296488,103091.14268296488,103091.14268296488,129297.37654474878,124803.41984141755,4493.95670333123,0.0,103699.54614532903,63996.198644160744,44114.83055685365,26206.233861783905,70321.06441863756,19995.424526521136,1453.9866154191682,0.0,0.8867858828969493,2.8633221605782837,0.0014984597031051942,1.0,1.0,-3.6091984023749433,354423.424770352,1555095.4922743652,4.38767695245309,1555095.4922743652,4.38767695245309,0.7630025982359913,0.09220260935105895,4.565118963995687,101325.0,128377.20780545042,1.2669845329923555,1.0,0.0,4.565118963994787,1.284765763785225,1.2850649149398978,3.5532694695613327,0.0,16826.5341179854,0.0,0.0,22715.628434481037,2316.349460262275,19308.28807783474,1968.8974397816523,0.85,0.8500001720632941,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3871987610044,2034.6934298245008,7.621519214535606,5.02579767702363,0.60800660423737,4.41779107278626,3.481939131656214,3.5,0.9948397519017754,0.6,0.00023283277761546059,1.000017237883228,0.00023282876414041222,198.9427551762547,0.0,1.027534792019135e-06,2.9120336005822285,0.05124773725736296,7.855633529089977e-05,0.00015427644232456083,0.0007042903125536395,0.09220260935121871,0.09220260935121871,0.09220260935121871,0.09220260935528482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.6604689878,595.7416783416238,0.0,0.09220260935121871,0.09220260935105895,0.09220260935105895,0.4271940014160171,0.4271940014160171,0.5,9.999155728200256,1.4094429417128254,1.4094429417128254,-3.240074875066057e-12,1.4076297910420408,1.4076297910420408,-3.240074875066057e-12,26206.233861783905,19995.424526521136,0.7630025982359913,0.9014055134446449,0.6815653825012093,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516433017372503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.752691882786,15450.0,,,,,,,,,,,,,,,,,2.0,16826.5341179854,1453.9866154191682,0.4271940014160171,6.178477068285765,3.481939131656214
3610.0,-30.02508427583057,5.025719479722885,35.00661346950643,24.090493318531685,4.9924634721360786,-26.523339500699993,-40.03378873514009,1.4907043180574093,-3.609648549023632,-5.016861314998175,40.01302611883753,47928.23986728061,15459.383690730368,15459.383690730368,63387.62355801098,87631.64927450803,87631.64927450803,15459.383690730368,103091.0329652384,103091.0329652384,103091.0329652384,129297.22922832925,124803.27315146016,4493.956076869083,0.0,103699.53335126658,63996.1242427387,44114.899009475426,26206.19626309085,70321.09527256628,19995.395938330472,1453.9855103989282,0.0,0.8867857595721998,2.863324414920344,0.0014984597031051942,1.0,1.0,-3.609648549023632,354422.96714837634,1555094.953164841,4.387681096619827,1555094.953164841,4.387681096619827,0.76300260204081,0.09220259900298895,4.565118963995687,101325.0,128377.2038524478,1.266984493979253,1.0,0.0,4.565118963997234,1.28476602105548,1.2850651671134121,3.553268758030573,0.0,16826.52997716047,0.0,0.0,22715.625631911695,2316.349174479735,19308.278525882037,1968.8964657535487,0.85,0.8499998564317375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.3940201737964,2034.6934298245008,7.621489482307675,5.025719479722885,0.6079555456783288,4.417763934044556,3.481958647794268,3.5,0.9948453279412195,0.6,0.00023282876414041222,1.0000219418045717,0.00023282365556926202,198.94292927729683,0.0,7.98451783953875e-07,2.262812355725282,0.05124853570914691,7.855468995022114e-05,0.00015427407419019108,0.0007042795017385188,0.09220259901914961,0.09220259901914961,0.09220259901914961,0.09220259905197273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.6000326968,595.7416973768446,0.0,0.09220259901914961,0.09220259900298895,0.09220259900298895,0.42719396121695674,0.42719396121695674,0.5,9.99915572863409,1.4090088133645509,1.4090088133645509,-1.3017142919125035e-11,1.4072127659745206,1.4072127659745206,-1.3017142919125035e-11,26206.19626309085,19995.395938330472,0.76300260204081,0.9014026774230266,0.6815627612384247,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516442939480092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10347063793,15450.0,,,,,,,,,,,,,,,,,2.0,16826.52997716047,1453.9855103989282,0.42719396121695674,6.178477068285765,3.481958647794268
