time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3611.0,-30.025248491153476,5.025641690202653,35.00660599028617,24.090457520820223,4.992444083522467,-26.52348785984452,-40.033933497592784,1.4906722002457973,-3.610070152415176,-5.0168678676759875,40.01301124532039,47928.11512712091,15459.334756025779,15459.334756025779,63387.44988314669,87631.57308239471,87631.57308239471,15459.334756025779,103090.90783842049,103090.90783842049,103090.90783842049,129297.0376448071,124803.08308128269,4493.954563524411,0.0,103699.51541540617,63996.057466965605,44114.953276045075,26206.129806386612,70321.0830824317,19995.34723438394,1453.9824800851557,0.0,0.8867857800797355,2.8633294434273484,0.0014984597031051942,1.0,1.0,-3.610070152415176,354422.87661410344,1555094.311686262,4.387680407490888,1555094.311686262,4.387680407490888,0.7630026784615459,0.09220257093866775,4.565118963995687,101325.0,128377.20168108014,1.2669844725495203,1.0,0.0,4.565118963996545,1.2847661818511915,1.2850653213829022,3.5532683133190095,0.0,16826.52492561821,0.0,0.0,22715.621703019468,2316.348773844225,19308.274679693684,1968.8960735514866,0.85,0.8499998341285608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4008032881961,2034.6934298245008,7.62143987074201,5.025641690202653,0.6079163621070593,4.417725328095593,3.4819780544035823,3.5,0.9948508726867378,0.6,0.00023282365556926202,1.0000170953055691,0.00023281967544576778,198.94306492326126,0.0,1.016314109041464e-06,2.8802341850235087,0.051249552023255956,7.8553402706086e-05,0.000154270252863176,0.0007042620569260947,0.0922025709415407,0.0922025709415407,0.0922025709415407,0.09220257094464415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.52812264924,595.7417200258548,0.0,0.0922025709415407,0.09220257093866775,0.09220257093866775,0.42719392101876413,0.42719392101876413,0.5,9.99915572868295,1.4085689478366135,1.4085689478366135,5.4001247917767614e-12,1.4067977152608364,1.4067977152608364,5.4001247917767614e-12,26206.129806386612,19995.34723438394,0.7630026784615459,0.9014003639398263,0.6815611055213509,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451645556912947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.72089246723,15450.0,,,,,,,,,,,,,,,,,2.0,16826.52492561821,1453.9824800851557,0.42719392101876413,6.178477068285765,3.4819780544035823
3612.0,-30.025415205067556,5.02556421254282,35.00659854264809,24.09041770678016,4.992421908277248,-26.523639961792565,-40.034082101751096,1.490635242155441,-3.6104923708290357,-5.016881601829915,40.012997197678494,47927.99640264176,15459.2973326617,15459.2973326617,63387.29373530346,87631.49147645445,87631.49147645445,15459.2973326617,103090.78880911614,103090.78880911614,103090.78880911614,129296.86109726268,124802.90779209544,4493.953305167228,0.0,103699.5015224674,63996.00645624486,44114.99451802504,26206.072288146526,70321.06680617157,19995.304792709056,1453.9800254480606,0.0,0.8867857610425937,2.863333624287043,0.0014984597031051942,1.0,1.0,-3.6104923708290357,354422.6868581326,1555093.7058283759,4.387681047209162,1555093.7058283759,4.387681047209162,0.7630027335974834,0.09220254794009326,4.565118963995687,101325.0,128377.2074157178,1.2669845291459936,1.0,0.0,4.565118963995428,1.2847663629595312,1.2850654974196154,3.553267812429086,0.0,16826.52079969538,0.0,0.0,22715.618659738695,2316.3484635159507,19308.27573891291,1968.8961815617884,0.85,0.8499999946351899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4075838306837,2034.6934298245008,7.621395944234512,5.02556421254282,0.6078741911737424,4.4176900213690775,3.4819974536978506,3.5,0.994856415342243,0.6,0.00023281967544576778,1.0000173554421543,0.0002328156348274849,198.94320263329143,0.0,7.91817966717144e-07,2.244012117676386,0.05125034384122267,7.855208132135335e-05,0.0001542675941244144,0.0007042499194673538,0.09220254794387119,0.09220254794387119,0.09220254794387119,0.09220254793574988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.4602054749,595.7417414172583,0.0,0.09220254794387119,0.09220254794009326,0.09220254794009326,0.42719388081972626,0.42719388081972626,0.5,9.99915572873835,1.408137940648146,1.408137940648146,6.042455424903892e-11,1.406389231000901,1.406389231000901,6.042455424903892e-11,26206.072288146526,19995.304792709056,0.7630027335974834,0.9013983520759161,0.6815595749528002,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516465409169073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.08467039988,15450.0,,,,,,,,,,,,,,,,,2.0,16826.52079969538,1453.9800254480606,0.42719388081972626,6.178477068285765,3.4819974536978506
3613.0,-30.02558117952567,5.025487108555123,35.00659113566065,24.090362316370033,4.992381248397744,-26.523793811535977,-40.03423098530618,1.4905825089764773,-3.6108762281845657,-5.016890216846896,40.012983474726816,47927.8826191832,15459.2524919268,15459.2524919268,63387.135111109994,87631.4232046976,87631.4232046976,15459.2524919268,103090.6756966244,103090.6756966244,103090.6756966244,129296.69012309553,124802.73818093487,4493.951942160649,0.0,103699.48852911402,63995.94795376349,44115.04508372281,26206.01442647112,70321.05951019394,19995.26225069123,1453.9774544178688,0.0,0.8867857668857753,2.863337886829674,0.0014984597031051942,1.0,1.0,-3.6108762281845657,354422.5678288628,1555093.1139741538,4.387680850856679,1555093.1139741538,4.387680850856679,0.7630027949039703,0.09220252272913437,4.565118963995687,101325.0,128377.20691463292,1.2669845242006703,1.0,0.0,4.56511896399828,1.2847666179885822,1.2850657473165235,3.5532671070974677,0.0,16826.516618243597,0.0,0.0,22715.615813514207,2316.348173281825,19308.270185608584,1968.8956152823425,0.85,0.8499998566678307,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4143519250315,2034.6934298245008,7.621348408058472,5.025487108555123,0.6078344679854979,4.417652640569625,3.482016817420806,3.5,0.994861947834516,0.6,0.0002328156348274849,1.0000172784853452,0.0002328116121954554,198.9433397326789,0.0,8.038535418165132e-07,2.2781209375079983,0.051251147694764486,7.855075747283826e-05,0.00015426487735464663,0.0007042375170901661,0.09220252272984858,0.09220252272984858,0.09220252272984858,0.09220252276263088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.39385803917,595.7417623142527,0.0,0.09220252272984858,0.09220252272913437,0.09220252272913437,0.4271938406200389,0.4271938406200389,0.5,9.999155728807166,1.40771624591639,1.40771624591639,1.0686562745831907e-11,1.4060139886623233,1.4060139886623233,1.0686562745831907e-11,26206.01442647112,19995.26225069123,0.7630027949039703,0.9013961898842154,0.6815580276095732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516475398941209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.118779219716,15450.0,,,,,,,,,,,,,,,,,2.0,16826.516618243597,1453.9774544178688,0.4271938406200389,6.178477068285765,3.482016817420806
3614.0,-30.025746633079955,5.025410397911999,35.006583696830475,24.090335808601253,4.992373875394154,-26.52394321725709,-40.0343754334375,1.4905591233479434,-3.6113373362789503,-5.016896938917765,40.01296774244073,47927.75052207255,15459.205290417578,15459.205290417578,63386.95581249013,87631.33480553815,87631.33480553815,15459.205290417578,103090.54009595573,103090.54009595573,103090.54009595573,129296.48209224755,124802.53173250695,4493.950359740606,0.0,103699.47348455648,63995.88920819228,44115.093640404666,26205.941996291822,70321.03563669648,19995.20922336093,1453.974134966777,0.0,0.8867857896408176,2.8633434396081574,0.0014984597031051942,1.0,1.0,-3.6113373362789503,354422.4749538686,1555092.435457951,4.387680086203226,1555092.435457951,4.387680086203226,0.7630028802700655,0.09220249341995926,4.565118963995687,101325.0,128377.20413082825,1.2669844967266544,1.0,0.0,4.565118963994404,1.2847667356929278,1.285065859879861,3.5532667815636816,0.0,16826.51244604845,0.0,0.0,22715.612517968646,2316.347837229701,19308.266587803657,1968.895248408341,0.85,0.8499998215998055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4211142703928,2034.6934298245008,7.621299729951853,5.025410397911999,0.6077957915269154,4.417614606385084,3.4820361647387554,3.5,0.9948674756396444,0.6,0.0002328116121954554,1.0000172242804748,0.00023280760225201754,198.94347640195164,0.0,8.00275850460132e-07,2.2679817602040138,0.05125194797061495,7.854947308310936e-05,0.00015426213911234605,0.0007042250166883117,0.09220249342077622,0.09220249342077622,0.09220249342077622,0.09220249343385552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.31779605977,595.7417862709641,0.0,0.09220249342077622,0.09220249341995926,0.09220249341995926,0.42719380041988625,0.42719380041988625,0.5,9.999155728855992,1.4072873322864439,1.4072873322864439,7.958078640513122e-13,1.4055596026387889,1.4055596026387889,7.958078640513122e-13,26205.941996291822,19995.20922336093,0.7630028802700655,0.9013939461865965,0.6815563805073119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485344416972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10864004241,15450.0,,,,,,,,,,,,,,,,,2.0,16826.51244604845,1453.974134966777,0.42719380041988625,6.178477068285765,3.4820361647387554
3615.0,-30.025911478146256,5.025333927122113,35.00657631555508,24.090303119178884,4.992359163187565,-26.524093037908937,-40.03451991649342,1.4905294285346176,-3.611748926985001,-5.016915406710771,40.01295452460231,47927.62167112395,15459.17650789283,15459.17650789283,63386.798179016776,87631.25159999811,87631.25159999811,15459.17650789283,103090.42810789094,103090.42810789094,103090.42810789094,129296.32023962958,124802.370945583,4493.94929404658,0.0,103699.45890773808,63995.82898565383,44115.14435787139,26205.89213173864,70321.03648961004,19995.172186578464,1453.9721453522768,0.0,0.8867857435041177,2.8633469097538073,0.0014984597031051942,1.0,1.0,-3.611748926985001,354422.2197954111,1555091.8653875496,4.387681636566749,1555091.8653875496,4.387681636566749,0.7630029188115977,0.09220247420772441,4.565118963995687,101325.0,128377.20273892592,1.2669844829896464,1.0,0.0,4.565118963997897,1.2847668828854226,1.285066001954515,3.5532663744748865,0.0,16826.50827875626,0.0,0.0,22715.60932488244,2316.3475116255236,19308.264838713596,1968.8950700507917,0.85,0.8499998640830437,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.427873158732,2034.6934298245008,7.621260145582261,5.025333927122113,0.607752078635075,4.417581848487038,3.4820555022090045,3.5,0.9948730006311441,0.6,0.00023280760225201754,1.000017160957461,0.000232803607119219,198.94361256876107,0.0,7.977520877057098e-07,2.2608294165579816,0.05125274572270266,7.854818840226343e-05,0.00015425941384975412,0.0007042125755403714,0.09220247421029945,0.09220247421029945,0.09220247421029945,0.09220247420916343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.2538908033,595.7418063987583,0.0,0.09220247421029945,0.09220247420772441,0.09220247420772441,0.42719376021928185,0.42719376021928185,0.5,9.999155728908443,1.406869799823312,1.406869799823312,-4.149569576838985e-12,1.4051664797257786,1.4051664797257786,-4.149569576838985e-12,26205.89213173864,19995.172186578464,0.7630029188115977,0.9013916936275848,0.6815545399164484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451649525869223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.10148769876,15450.0,,,,,,,,,,,,,,,,,2.0,16826.50827875626,1453.9721453522768,0.42719376021928185,6.178477068285765,3.4820555022090045
3616.0,-30.02607573565615,5.025257748131592,35.006568976574876,24.090263968706154,4.992337114504669,-26.52424305614768,-40.03466443447394,1.490493181055474,-3.612154982645791,-5.016929646796134,40.012940981804505,47927.49581018491,15459.14149189144,15459.14149189144,63386.63730207635,87631.17248275373,87631.17248275373,15459.14149189144,103090.31397464516,103090.31397464516,103090.31397464516,129296.15185374595,124802.2037619698,4493.948091776152,0.0,103699.4448231263,63995.76815751075,44115.196295128386,26205.837879100793,70321.03417422918,19995.13209856307,1453.969858900277,0.0,0.8867857200633662,2.863350807669549,0.0014984597031051942,1.0,1.0,-3.612154982645791,354422.0230489912,1555091.2813036598,4.38768242426262,1555091.2813036598,4.38768242426262,0.76300296868238,0.09220245225856033,4.565118963995687,101325.0,128377.20730436558,1.2669845280470327,1.0,0.0,4.565118963996377,1.2847670607007087,1.2850661746781178,3.5532658826930716,0.0,16826.504118138997,0.0,0.0,22715.60623961524,2316.3471970158253,19308.265183143147,1968.8951051728316,0.85,0.8499999946939647,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4346126352286,2034.6934298245008,7.621217561362646,5.025257748131592,0.6077103680297,4.417547380101892,3.482074784183909,3.5,0.9948785097668311,0.6,0.000232803607119219,1.0000170998132825,0.00023279962628907724,198.94374825039537,0.0,7.948061516318699e-07,2.252480633724719,0.05125354052885429,7.854690343031461e-05,0.0001542567036889044,0.0007042002033336809,0.0922024522571706,0.0922024522571706,0.0922024522571706,0.09220245229479565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.18841444375,595.741827021393,0.0,0.0922024522571706,0.09220245225856033,0.09220245225856033,0.42719372001833106,0.42719372001833106,0.5,9.999155728961663,1.4064558907518858,1.4064558907518858,8.924416761146858e-12,1.4047746641503522,1.4047746641503522,8.924416761146858e-12,26205.837879100793,19995.13209856307,0.76300296868238,0.901389435556764,0.6815527725522144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516505136518658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.09313891593,15450.0,,,,,,,,,,,,,,,,,2.0,16826.504118138997,1453.969858900277,0.42719372001833106,6.178477068285765,3.482074784183909
3617.0,-30.02623942230051,5.025181932052464,35.00656167247634,24.090208403673046,4.992296566240986,-26.524394311495563,-40.03481293385846,1.4904402415292615,-3.6125386783556905,-5.016938061408466,40.0129273097974,47927.391350100814,15459.097942460554,15459.097942460554,63386.48929256137,87631.10287080977,87631.10287080977,15459.097942460554,103090.20081327032,103090.20081327032,103090.20081327032,129295.98065302381,124802.03392541227,4493.946727611552,0.0,103699.43195033923,63995.72043997993,44115.23501151033,26205.779839753493,70321.01485126383,19995.089439678217,1453.9672740895178,0.0,0.8867857267424248,2.8633550919808815,0.0014984597031051942,1.0,1.0,-3.6125386783556905,354421.906789316,1555090.6916462984,4.387682199821562,1555090.6916462984,4.387682199821562,0.7630030307034092,0.09220242701360193,4.565118963995687,101325.0,128377.2071373373,1.2669845263985917,1.0,0.0,4.565118963995315,1.2847673165718583,1.2850664254941315,3.5532651750332374,0.0,16826.49996379761,0.0,0.0,22715.60341980109,2316.3469094748043,19308.259839380175,1968.8945602606573,0.85,0.8499998649628322,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.441338316873,2034.6934298245008,7.621170822365485,5.025181932052464,0.6076714084056851,4.417510523646779,3.4820940267336384,3.5,0.9948840076381824,0.6,0.00023279962628907724,1.0000170404064501,0.00023279565935642197,198.9438834606401,0.0,7.919612695503656e-07,2.244418237905736,0.05125433249012384,7.85455830782236e-05,0.00015425404321085364,0.000704188057934878,0.09220242701481768,0.09220242701481768,0.09220242701481768,0.09220242703373265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.12231331726,595.7418478408039,0.0,0.09220242701481768,0.09220242701360193,0.09220242701360193,0.42719367981710676,0.42719367981710676,0.5,9.999155729030342,1.406047612869429,1.406047612869429,-7.389644451905042e-13,1.4043993830527484,1.4043993830527484,-7.389644451905042e-13,26205.779839753493,19995.089439678217,0.7630030307034092,0.9013875784732389,0.6815514743561676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516514979150366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.08507652011,15450.0,,,,,,,,,,,,,,,,,2.0,16826.49996379761,1453.9672740895178,0.42719367981710676,6.178477068285765,3.4820940267336384
3618.0,-30.026402622377244,5.025106496030875,35.00655432998837,24.09019146524372,4.992299224937497,-26.52454113720128,-40.0349531910382,1.4904265582644105,-3.613002054445815,-5.016944795473287,40.01291159448904,47927.25064920032,15459.052335374767,15459.052335374767,63386.302984575086,87631.0123613687,87631.0123613687,15459.052335374767,103090.06469674347,103090.06469674347,103090.06469674347,129295.77183080411,124801.82668390953,4493.945146894578,0.0,103699.4163083179,63995.65460142413,44115.29078543752,26205.70713406063,70320.99791949816,19995.0362181684,1453.9639402848018,0.0,0.8867857493749222,2.8633606747082463,0.0014984597031051942,1.0,1.0,-3.613002054445815,354421.8137488984,1555090.013864131,4.387681439286028,1555090.013864131,4.387681439286028,0.7630031166829317,0.09220239773605807,4.565118963995687,101325.0,128377.20691463292,1.2669845242006703,1.0,0.0,4.565118963995914,1.2847673887736677,1.2850664926158992,3.553264975345592,0.0,16826.49581541731,0.0,0.0,22715.599993379685,2316.3465600770587,19308.264464516935,1968.8950318933516,0.85,0.850000196787415,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4480578716912,2034.6934298245008,7.621123092298884,5.025106496030875,0.6076333942292891,4.417473101801586,3.482113251796654,3.5,0.9948895005133298,0.6,0.00023279565935642197,1.0000169897752167,0.00023279170427769399,198.94401826912633,0.0,7.89196987867248e-07,2.236584263615781,0.0512551216871117,7.854433602886234e-05,0.00015425132332755963,0.0007041756413440727,0.09220239773800763,0.09220239773800763,0.09220239773800763,0.09220239774384707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.0463334861,595.7418717716388,0.0,0.09220239773800763,0.09220239773605807,0.09220239773605807,0.42719363961572615,0.42719363961572615,0.5,9.99915572906783,1.4056290578641892,1.4056290578641892,2.2737367544323206e-13,1.4039427410274925,1.4039427410274925,2.2737367544323206e-13,26205.70713406063,19995.0362181684,0.7630031166829317,0.901385146114369,0.6815496376212739,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516524787587375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.07724254582,15450.0,,,,,,,,,,,,,,,,,2.0,16826.49581541731,1453.9639402848018,0.42719363961572615,6.178477068285765,3.482113251796654
3619.0,-30.026565182426335,5.02503130926953,35.006547088888944,24.090132233127974,4.992254058731503,-26.524692170407633,-40.0350978487171,1.490369910182964,-3.6133455078837073,-5.016961500472536,40.01289983345679,47927.13373721747,15459.022424065239,15459.022424065239,63386.156161282706,87630.9472249464,87630.9472249464,15459.022424065239,103089.96964901165,103089.96964901165,103089.96964901165,129295.63551986017,124801.69136073728,4493.944159122878,0.0,103699.40373907782,63995.59026092815,44115.348309055196,26205.665870848512,70321.01417990371,19995.005460918324,1453.9623353493148,0.0,0.8867857069352697,2.86336341613445,0.0014984597031051942,1.0,1.0,-3.6133455078837073,354421.58294584934,1555089.5066248302,4.387682865415186,1555089.5066248302,4.387682865415186,0.7630031444139338,0.09220237983001288,4.565118963995687,101325.0,128377.2038524478,1.266984493979253,1.0,0.0,4.565118963996347,1.284767661940389,1.285066760764594,3.5532642198519944,0.0,16826.491671328364,0.0,0.0,22715.59724005821,2316.346279316404,19308.258355976475,1968.8944089955771,0.85,0.8500000309006622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4547733189927,2034.6934298245008,7.621083115780255,5.02503130926953,0.6075911289523512,4.417440180317179,3.482132465150229,3.5,0.9948949900429226,0.6,0.00023279170427769399,1.0000169231678222,0.0002327877647712838,198.94415254908952,0.0,7.868392547159512e-07,2.2299024478650056,0.05125590852636642,7.854304987312356e-05,0.0001542486544045704,0.0007041634573931213,0.09220237983296518,0.09220237983296518,0.09220237983296518,0.0922023798309742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.9894714696,595.741889681072,0.0,0.09220237983296518,0.09220237983001288,0.09220237983001288,0.42719359941409607,0.42719359941409607,0.5,9.99915572913355,1.405232449075129,1.405232449075129,-3.228706191293895e-11,1.4036159925888114,1.4036159925888114,-3.228706191293895e-11,26205.665870848512,19995.005460918324,0.7630031444139338,0.9013828497854225,0.6815478174789187,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516534566880865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.07056073007,15450.0,,,,,,,,,,,,,,,,,2.0,16826.491671328364,1453.9623353493148,0.42719359941409607,6.178477068285765,3.482132465150229
3620.0,-30.026727194933155,5.024956515795543,35.00653979277414,24.09011700600388,4.992258882206763,-26.52483734547445,-40.03523786142466,1.4903579329441003,-3.613818031638459,-5.016966688442606,40.01288376467236,47926.99767334085,15458.975229452059,15458.975229452059,63385.972902792906,87630.85453379722,87630.85453379722,15458.975229452059,103089.82976324928,103089.82976324928,103089.82976324928,129295.41957986314,124801.4770714076,4493.942508455547,0.0,103699.38802115717,63995.53116585531,44115.39650589095,26205.589816613872,70320.98632250482,19994.94986405737,1453.9588073807934,0.0,0.8867857387176624,2.8633693093121826,0.0014984597031051942,1.0,1.0,-3.613818031638459,354421.5112674727,1555088.8135985953,4.3876817974093285,1555088.8135985953,4.3876817974093285,0.763003237247533,0.09220234918825931,4.565118963995687,101325.0,128377.20502164576,1.2669845055183395,1.0,0.0,4.565118963994267,1.2847677261048098,1.2850668198823385,3.5532640423933484,0.0,16826.4875346213,0.0,0.0,22715.593797010883,2316.3459282232857,19308.256774061836,1968.8942476851767,0.85,0.8500000900968121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4614710891797,2034.6934298245008,7.6210346855399616,5.024956515795543,0.6075541311980457,4.417402384597497,3.4821516279706084,3.5,0.9949004651344595,0.6,0.0002327877647712838,1.000016866188371,0.0002327838385952123,198.9442863769238,0.0,7.837417642368134e-07,2.221124159847129,0.051256692268130656,7.854180503450684e-05,0.00015424595973677696,0.0007041511559140757,0.0922023491921936,0.0922023491921936,0.0922023491921936,0.09220234917507769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.91178268497,595.7419141501629,0.0,0.0922023491921936,0.09220234918825931,0.09220234918825931,0.42719355921237995,0.42719355921237995,0.5,9.999155729168217,1.404817554149929,1.404817554149929,8.355982572538778e-12,1.4031486568041487,1.4031486568041487,8.355982572538778e-12,26205.589816613872,19994.94986405737,0.763003237247533,0.9013806008364746,0.6815461525744098,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516544307835058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.061782442055,15450.0,,,,,,,,,,,,,,,,,2.0,16826.4875346213,1453.9588073807934,0.42719355921237995,6.178477068285765,3.4821516279706084
3621.0,-30.026929522838696,5.024881835389455,35.006532558063604,24.090064619109057,4.992227908407608,-26.52502364737093,-40.03541789771987,1.4903082297472618,-3.6142590181099763,-5.01699362121869,40.01287094326267,47926.852215585495,15458.961662120739,15458.961662120739,63385.813877706234,87630.75569759398,87630.75569759398,15458.961662120739,103089.71735971472,103089.71735971472,103089.71735971472,129295.26344850505,124801.32175315346,4493.9416953515865,0.0,103699.37500837547,63995.471801043816,44115.44800814628,26205.54608879033,70320.99409693661,19994.91703273412,1453.9572800714052,0.0,0.8867856480579265,2.863372175504771,0.0014984597031051942,1.0,1.0,-3.6142590181099763,354421.13915400766,1555088.2606279417,4.387684843911651,1555088.2606279417,4.387684843911651,0.7630032575923742,0.0922023350756831,4.565118963995687,101325.0,128377.20429785653,1.2669844983750953,1.0,0.0,4.565118963996402,1.2847679667238,1.2850670555128567,3.5532633769169144,0.0,16826.48340346467,0.0,0.0,22715.590946530578,2316.3456375551873,19308.25267259582,1968.8938294520372,0.85,0.8500000162023004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4681665134844,2034.6934298245008,7.621002842105965,5.024881835389455,0.6075076286914491,4.417374206698006,3.4821707841214047,3.5,0.9949059383204013,0.6,0.0002327838385952123,1.0000210632678137,0.00023277893551015225,198.9444535068701,0.0,7.81090296731671e-07,2.2136099009375556,0.05125747335842739,7.854020437708506e-05,0.00015424363421812727,0.0007041405396447869,0.09220233508196612,0.09220233508196612,0.09220233508196612,0.09220233518816463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.84979240625,595.7419336748238,0.0,0.09220233508196612,0.0922023350756831,0.0922023350756831,0.42719351901047115,0.42719351901047115,0.5,9.99915572956644,1.4044106451038942,1.4044106451038942,-1.5404566511278972e-11,1.4027346031087404,1.4027346031087404,-1.5404566511278972e-11,26205.54608879033,19994.91703273412,0.7630032575923742,0.9013782397662023,0.6815440087425233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516554015991736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.05426818314,15450.0,,,,,,,,,,,,,,,,,2.0,16826.48340346467,1453.9572800714052,0.42719351901047115,6.178477068285765,3.4821707841214047
3622.0,-30.027087516518055,5.024807576190944,35.00652533872997,24.090016493015014,4.992193707737595,-26.525168155298793,-40.035561996605225,1.490263523236104,-3.6146321267496546,-5.016996296742588,40.01285691731416,47926.75495609958,15458.9111162632,15458.9111162632,63385.66607236279,87630.69101797763,87630.69101797763,15458.9111162632,103089.60213424083,103089.60213424083,103089.60213424083,129295.08467889117,124801.14452575284,4493.940153138337,0.0,103699.35838919932,63995.422336055606,44115.48450349301,26205.48254465033,70320.96704814334,19994.870560748313,1453.954313987974,0.0,0.8867856852311047,2.863376998257661,0.0014984597031051942,1.0,1.0,-3.6146321267496546,354421.1021880073,1555087.655705437,4.387683594755372,1555087.655705437,4.387683594755372,0.7630033343854654,0.09220230624882708,4.565118963995687,101325.0,128377.20903032452,1.266984545080923,1.0,0.0,4.565118963992656,1.2847681859856344,1.2850672685260789,3.553262770507871,0.0,16826.478459255795,0.0,0.0,22715.58730606112,2316.3452663306143,19308.252500450646,1968.8938118981148,0.85,0.8500001448476172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4748302753408,2034.6934298245008,7.6209528881188255,5.024807576190944,0.6074719987170694,4.4173355774738745,3.4821898497252275,3.5,0.9949113856357793,0.6,0.00023277893551015225,1.0000164478567848,0.0002327751068585316,198.94458401536295,0.0,9.75441577770736e-07,2.764401431402266,0.05125844880000516,7.853892325186423e-05,0.000154240012258288,0.0007041240049672379,0.09220230625073975,0.09220230625073975,0.09220230625073975,0.09220230625503503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.78198011866,595.7419550331826,0.0,0.09220230625073975,0.09220230624882708,0.09220230624882708,0.4271934788098662,0.4271934788098662,0.5,9.999155729625137,1.4040023103617614,1.4040023103617614,-1.546140993013978e-11,1.4023641699929499,1.4023641699929499,-1.546140993013978e-11,26205.48254465033,19994.870560748313,0.7630033343854654,0.9013764846118727,0.6815428878173395,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516566139955913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.605059713605,15450.0,,,,,,,,,,,,,,,,,2.0,16826.478459255795,1453.954313987974,0.4271934788098662,6.178477068285765,3.4821898497252275
3623.0,-30.0272478952725,5.024733664876504,35.00651809544587,24.089996725693368,4.992193164768335,-26.52531260539942,-40.035698062833376,1.49024688768858,-3.6150794434973363,-5.017004335755256,40.01284178793982,47926.608424159924,15458.869370005543,15458.869370005543,63385.47779416547,87630.60219770008,87630.60219770008,15458.869370005543,103089.47156770562,103089.47156770562,103089.47156770562,129294.8856397957,124800.946983925,4493.938655870703,0.0,103699.34329614928,63995.3495282472,44115.54863100231,26205.414072090076,70320.96270309239,19994.82036947724,1453.9512112295597,0.0,0.8867856990994976,2.863382204253292,0.0014984597031051942,1.0,1.0,-3.6150794434973363,354420.99111811904,1555087.0031953524,4.387683128726096,1555087.0031953524,4.387683128726096,0.7630034127479255,0.09220227856576912,4.565118963995687,101325.0,128377.1999551213,1.2669844555156309,1.0,0.0,4.565118963998565,1.2847682717127813,1.2850673493539961,3.553262533413691,0.0,16826.474396464993,0.0,0.0,22715.583999893162,2316.3449291953075,19308.246618159697,1968.8932120713698,0.85,0.8500000096079638,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4814949302765,2034.6934298245008,7.620907269127884,5.024733664876504,0.6074342050536474,4.417299459822857,3.482208917925992,3.5,0.9949168336931405,0.6,0.0002327751068585316,1.00001669617774,0.00023277122046886194,198.94471649416852,0.0,7.616895040097021e-07,2.1586280543634957,0.05125921048950917,7.853771355950189e-05,0.00015423739329902973,0.0007041120491066619,0.09220227856759533,0.09220227856759533,0.09220227856759533,0.0922022785715478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.7088331336,595.741978071773,0.0,0.09220227856759533,0.09220227856576912,0.09220227856576912,0.42719343860894676,0.42719343860894676,0.5,9.999155729664288,1.4035897152160715,1.4035897152160715,-1.5290879673557356e-11,1.4019248922579095,1.4019248922579095,-1.5290879673557356e-11,26205.414072090076,19994.82036947724,0.7630034127479255,0.9013738628947705,0.6815408461700757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451657560732239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99928633657,15450.0,,,,,,,,,,,,,,,,,2.0,16826.474396464993,1453.9512112295597,0.42719343860894676,6.178477068285765,3.482208917925992
3624.0,-30.027407492101727,5.0246599724316185,35.006510927273936,24.089957365673058,4.992170310471519,-26.52545848398504,-40.03583818031473,1.4902103691828414,-3.6154556385321825,-5.017022251334762,40.01282946753165,47926.48459274969,15458.843105562177,15458.843105562177,63385.32769831187,87630.52572347701,87630.52572347701,15458.843105562177,103089.36882903919,103089.36882903919,103089.36882903919,129294.73807295394,124800.80042066544,4493.937652288501,0.0,103699.32940482144,63995.28828107701,44115.60124860493,26205.36924391475,70320.97049251967,19994.787003184312,1453.9494546585156,0.0,0.8867856525238065,2.863385252671489,0.0014984597031051942,1.0,1.0,-3.6154556385321825,354420.7435905469,1555086.4718321867,4.3876846938415595,1555086.4718321867,4.3876846938415595,0.7630034447168639,0.0922022604477433,4.565118963995687,101325.0,128377.20496596965,1.266984504968859,1.0,0.0,4.565118963994488,1.2847684505717485,1.2850675232612288,3.5532620387464484,0.0,16826.470280626727,0.0,0.0,22715.58095696527,2316.344618903017,19308.24723889047,1968.8932753682932,0.85,0.850000150798256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4881529926256,2034.6934298245008,7.620869307398108,5.0246599724316185,0.607392182158704,4.4172677902729145,3.4822279673064545,3.5,0.9949222763732727,0.6,0.00023277122046886194,1.0000166147967666,0.0002327673530865965,198.9448483272294,0.0,7.731766910171652e-07,2.1911827423426464,0.05125998366620019,7.853646786760789e-05,0.00015423475260125405,0.0007040999940071679,0.09220226044444098,0.09220226044444098,0.09220226044444098,0.09220226049640755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.6492667519,595.7419968329767,0.0,0.09220226044444098,0.0922022604477433,0.0922022604477433,0.427193398407698,0.427193398407698,0.5,9.999155729715355,1.4031915340327714,1.4031915340327714,1.4495071809506044e-11,1.4015666128025828,1.4015666128025828,1.4495071809506044e-11,26205.36924391475,19994.787003184312,0.7630034447168639,0.9013716286104787,0.6815390097303596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451658521762044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.031841024545,15450.0,,,,,,,,,,,,,,,,,2.0,16826.470280626727,1453.9494546585156,0.427193398407698,6.178477068285765,3.4822279673064545
3625.0,-30.02756653967127,5.024586639834573,35.006503786163655,24.089904559683077,4.9921324186918055,-26.525605241772464,-40.035982174426294,1.4901602260641689,-3.615830550248404,-5.017028934698782,40.01281591162027,47926.38180112138,15458.799923781564,15458.799923781564,63385.18172490294,87630.45674147237,87630.45674147237,15458.799923781564,103089.25666525394,103089.25666525394,103089.25666525394,129294.56717700366,124800.63092393802,4493.936253065634,0.0,103699.31652329798,63995.241592887825,44115.63881156684,26205.310511749718,70320.94932331656,19994.74390173529,1453.9468005556366,0.0,0.8867856675945557,2.8633896225276527,0.0014984597031051942,1.0,1.0,-3.615830550248404,354420.65125051315,1555085.8871829498,4.3876841874086425,1555085.8871829498,4.3876841874086425,0.7630035100240546,0.0922022344602146,4.565118963995687,101325.0,128377.20496596965,1.266984504968859,1.0,0.0,4.565118963993497,1.2847686931275504,1.285067760904543,3.5532613679141596,0.0,16826.466175107074,0.0,0.0,22715.57813523739,2316.34433116685,19308.243581701943,1968.8929024388497,0.85,0.8500000953860892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.4947910621834,2034.6934298245008,7.6208230811807285,5.024586639834573,0.6073552802547209,4.417231359579852,3.4822469595270418,3.5,0.9949277027220119,0.6,0.0002327673530865965,1.0000165576373348,0.00023276349907299407,198.94497970673424,0.0,7.693957782238071e-07,2.1804676354862695,0.05126075306197841,7.853518773018821e-05,0.00015423216535640828,0.000704088182926658,0.09220223446221397,0.09220223446221397,0.09220223446221397,0.09220223446435796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.5837269551,595.7420174755831,0.0,0.09220223446221397,0.0922022344602146,0.0922022344602146,0.42719335820623383,0.42719335820623383,0.5,9.999155729779599,1.4027953053064266,1.4027953053064266,-1.0913936421275139e-11,1.4011983844503675,1.4011983844503675,-1.0913936421275139e-11,26205.310511749718,19994.74390173529,0.7630035100240546,0.9013698241398186,0.6815377531490501,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451659478107563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.021125917694,15450.0,,,,,,,,,,,,,,,,,2.0,16826.466175107074,1453.9468005556366,0.42719335820623383,6.178477068285765,3.4822469595270418
3626.0,-30.02772502137497,5.024513672330027,35.00649660970733,24.0898881451227,4.992135126987355,-26.5257477970683,-40.03611799618227,1.4901470457862125,-3.6162769503524714,-5.017034873650552,40.012800610056246,47926.24331481969,15458.756112507497,15458.756112507497,63384.99942732719,87630.36846236356,87630.36846236356,15458.756112507497,103089.12457487106,103089.12457487106,103089.12457487106,129294.36416304318,124800.4294761791,4493.934686864083,0.0,103699.30103458042,63995.1758919292,44115.694602945805,26205.239588172124,70320.93419111794,19994.692001265357,1453.9435365330462,0.0,0.8867856927760642,2.863395066347789,0.0014984597031051942,1.0,1.0,-3.6162769503524714,354420.56919590494,1555085.22724546,4.3876833412168335,1555085.22724546,4.3876833412168335,0.7630035945288617,0.09220220539743916,4.565118963995687,101325.0,128377.19911997986,1.2669844472734257,1.0,0.0,4.5651189639964285,1.2847687627433535,1.2850678255847774,3.5532611753790118,0.0,16826.462075271025,0.0,0.0,22715.574742397534,2316.343985193469,19308.23422552565,1968.891948374384,0.85,0.8499998104599025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5014241308668,2034.6934298245008,7.620776563729042,5.024513672330027,0.6073189048207164,4.417194767509311,3.4822659374809852,3.5,0.9949331249945672,0.6,0.00023276349907299407,1.0000164987488789,0.00023275965882983392,198.9451106189641,0.0,7.667366579236026e-07,2.1729316885554897,0.05126151979863633,7.853398026437926e-05,0.0001542295188086148,0.000704076101121137,0.09220220539994703,0.09220220539994703,0.09220220539994703,0.09220220538681455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.5097475031,595.7420407763657,0.0,0.09220220539994703,0.09220220539743916,0.09220220539743916,0.4271933180046507,0.4271933180046507,0.5,9.999155729814282,1.4023899624000933,1.4023899624000933,-1.0516032489249483e-11,1.4007579232981016,1.4007579232981016,-1.0516032489249483e-11,26205.239588172124,19994.692001265357,0.7630035945288617,0.901367425737828,0.6815359304608489,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516604311629728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.01358997076,15450.0,,,,,,,,,,,,,,,,,2.0,16826.462075271025,1453.9435365330462,0.4271933180046507,6.178477068285765,3.4822659374809852
3627.0,-30.02788295779599,5.0244409055290875,35.00648951455308,24.089848959725373,4.992112319537683,-26.525892156466934,-40.03625783426685,1.4901106991778021,-3.616645013254356,-5.017053450904171,40.01278860181428,47926.126495058605,15458.732027977054,15458.732027977054,63384.858523035655,87630.29263462387,87630.29263462387,15458.732027977054,103089.02466260092,103089.02466260092,103089.02466260092,129294.22157461196,124800.28784793273,4493.933726679232,0.0,103699.28721731028,63995.12108420265,44115.74014789737,26205.196912011044,70320.9370599084,19994.66017686335,1453.9418971153098,0.0,0.8867856417019715,2.8633979238766236,0.0014984597031051942,1.0,1.0,-3.616645013254356,354420.31252690096,1555084.7093470807,4.387685057495252,1555084.7093470807,4.387685057495252,0.7630036226783277,0.0922021881071408,4.565118963995687,101325.0,128377.20390812386,1.266984494528733,1.0,0.0,4.56511896399634,1.2847689407030236,1.28506799865179,3.5532606831993157,0.0,16826.45798146957,0.0,0.0,22715.571715692153,2316.3436765554143,19308.239168387758,1968.8924524060467,0.85,0.8500001413149301,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.508052961307,2034.6934298245008,7.62073978725877,5.0244409055290875,0.6072770776608545,4.417163827868233,3.4822849033501715,3.5,0.9949385438143347,0.6,0.00023275965882983392,1.0000164420030282,0.00023275583185774167,198.94524108091983,0.0,7.639976002986765e-07,2.1651691992464492,0.05126228379623663,7.853273711103349e-05,0.00015422692171880044,0.0007040642450971741,0.09220218810788415,0.09220218810788415,0.09220218810788415,0.09220218812557088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.4516903774,595.7420590622087,0.0,0.09220218810788415,0.0922021881071408,0.0922021881071408,0.42719327780285454,0.42719327780285454,0.5,9.999155729864286,1.4020003345725627,1.4020003345725627,3.7346126191550866e-11,1.4004084376497872,1.4004084376497872,3.7346126191550866e-11,26205.196912011044,19994.66017686335,0.7630036226783277,0.9013653852342196,0.681534241419863,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661380828753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.00582748145,15450.0,,,,,,,,,,,,,,,,,2.0,16826.45798146957,1453.9418971153098,0.42719327780285454,6.178477068285765,3.4822849033501715
3628.0,-30.02804035502433,5.024368448470158,35.0064824273135,24.089821997936838,4.992103023898209,-26.526034888301286,-40.03639746280385,1.4900867750013225,-3.6170553916863355,-5.017063343716907,40.012774639758995,47926.01117472982,15458.694858858622,15458.694858858622,63384.706033588445,87630.21094617265,87630.21094617265,15458.694858858622,103088.90580503127,103088.90580503127,103088.90580503127,129294.04249979636,124800.11012320941,4493.932376586945,0.0,103699.27253835347,63995.072772236264,44115.777517908005,26205.136694765082,70320.91421267309,19994.61591264207,1453.9392319994424,0.0,0.8867856419070436,2.8634023999413643,0.0014984597031051942,1.0,1.0,-3.6170553916863355,354420.17584379733,1555084.1071822962,4.387685050604072,1555084.1071822962,4.387685050604072,0.763003686854888,0.09220216320935913,4.565118963995687,101325.0,128377.2020151367,1.2669844758464022,1.0,0.0,4.565118963995792,1.2847690605230744,1.2850681135827002,3.553260351815343,0.0,16826.453893309226,0.0,0.0,22715.568500232286,2316.3433486697586,19308.23611888262,1968.892141443064,0.85,0.8500001273877508,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5146604336533,2034.6934298245008,7.620696640937209,5.024368448470158,0.6072392212033737,4.417129227266784,3.4823038081524382,3.5,0.9949439451864109,0.6,0.00023275583185774167,1.0000163858909743,0.0002327520180085505,198.94537109763058,0.0,7.61357885503011e-07,2.1576882475155332,0.05126304515412213,7.853149583870557e-05,0.00015422433601903612,0.0007040524410701449,0.09220216320349332,0.09220216320349332,0.09220216320349332,0.09220216326795391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.38418709533,595.7420803232383,0.0,0.09220216320349332,0.09220216320935913,0.09220216320935913,0.4271932376009497,0.4271932376009497,0.5,9.999155729904976,1.401605413004404,1.401605413004404,-1.2676082405960187e-11,1.4000079520305917,1.4000079520305917,-1.2676082405960187e-11,26205.136694765082,19994.61591264207,0.763003686854888,0.901363509608147,0.6815328229349541,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516623272282299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99834652972,15450.0,,,,,,,,,,,,,,,,,2.0,16826.453893309226,1453.9392319994424,0.4271932376009497,6.178477068285765,3.4823038081524382
3629.0,-30.02819714286868,5.024296266366338,35.00647539339326,24.089777015056484,4.992073554411779,-26.526178865829632,-40.036533459182806,1.49004453739716,-3.61742182253613,-5.017075730254417,40.01276200295712,47925.88189963231,15458.661864165748,15458.661864165748,63384.54376379806,87630.13911813805,87630.13911813805,15458.661864165748,103088.8009823038,103088.8009823038,103088.8009823038,129293.88750008657,124799.95629749927,4493.931202587291,0.0,103699.25918363659,63995.00197177624,44115.8413465115,26205.08651778277,70320.92786429427,19994.578842854233,1453.9371052902854,0.0,0.8867856246200866,2.8634059730788635,0.0014984597031051942,1.0,1.0,-3.61742182253613,354420.0047073747,1555083.5621741829,4.387685631509798,1555083.5621741829,4.387685631509798,0.7630037332365193,0.09220214165837815,4.565118963995687,101325.0,128377.20268324981,1.266984482440166,1.0,0.0,4.565118963994647,1.2847692659864653,1.2850683141937453,3.5532597835694015,0.0,16826.449810686157,0.0,0.0,22715.56557485028,2316.3430503638124,19308.229010834202,1968.8914166238424,0.85,0.8499999239381238,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5212581615363,2034.6934298245008,7.620655589370577,5.024296266366338,0.6072004112296332,4.417095855136705,3.482322685115543,3.5,0.9949493386044408,0.6,0.0002327520180085505,1.0000163224713408,0.00023274821898241658,198.94550061111363,0.0,7.587476426451562e-07,2.1502908192563726,0.05126380390176478,7.853028687304022e-05,0.00015422173113551027,0.000704040549466962,0.09220214166039735,0.09220214166039735,0.09220214166039735,0.09220214166003622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.3230910403,595.7420995662278,0.0,0.09220214166039735,0.09220214165837815,0.09220214165837815,0.427193197398921,0.427193197398921,0.5,9.999155729955245,1.4012195634465456,1.4012195634465456,-8.412825991399586e-12,1.3996539077182888,1.3996539077182888,-8.412825991399586e-12,26205.08651778277,19994.578842854233,0.7630037332365193,0.9013610270632082,0.6815308522680468,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516632703978856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99094910146,15450.0,,,,,,,,,,,,,,,,,2.0,16826.449810686157,1453.9371052902854,0.427193197398921,6.178477068285765,3.482322685115543
3630.0,-30.0283534214128,5.0242244384890045,35.0064683531559,24.089743033424043,4.992056486214167,-26.526321117071156,-40.03666921108959,1.490013476849132,-3.61782643233812,-5.017081660949401,40.01274775293855,47925.75390658401,15458.619356886331,15458.619356886331,63384.37326347034,87630.06090444057,87630.06090444057,15458.619356886331,103088.6802613269,103088.6802613269,103088.6802613269,129293.70251548162,124799.77279016958,4493.929725312046,0.0,103699.24506110963,63994.93806943875,44115.896657412086,26205.022254154734,70320.91891156681,19994.53176748948,1453.9341650784752,0.0,0.8867856460355887,2.863410842071141,0.0014984597031051942,1.0,1.0,-3.61782643233812,354419.9227670436,1555082.9475909742,4.3876849118696795,1555082.9475909742,4.3876849118696795,0.763003807955912,0.09220211420894578,4.565118963995687,101325.0,128377.1987859233,1.2669844439765439,1.0,0.0,4.565118963993085,1.2847694191329007,1.2850684624947009,3.553259360015524,0.0,16826.44573502451,0.0,0.0,22715.562481277673,2316.342734907198,19308.224148754613,1968.8909208297036,0.85,0.8499998256555868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.527842657665,2034.6934298245008,7.620609898375021,5.0242244384890045,0.6071646252263747,4.41705981326263,3.482341524261674,3.5,0.9949547212176212,0.6,0.00023274821898241658,1.0000162694708365,0.00023274443235366205,198.94562970404095,0.0,7.557991560500444e-07,2.141934808245826,0.05126455970092083,7.85290800978169e-05,0.00015421913888459968,0.0007040287155331707,0.09220211421115472,0.09220211421115472,0.09220211421115472,0.09220211421372282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.2541955158,595.7421212657606,0.0,0.09220211421115472,0.09220211420894578,0.09220211420894578,0.427193157196832,0.427193157196832,0.5,9.999155729998522,1.4008288270679827,1.4008288270679827,-1.8758328224066645e-12,1.3992552286113096,1.3992552286113096,-1.8758328224066645e-12,26205.022254154734,19994.53176748948,0.763003807955912,0.9013587172144375,0.6815291189077578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516642099170998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.982593090455,15450.0,,,,,,,,,,,,,,,,,2.0,16826.44573502451,1453.9341650784752,0.427193157196832,6.178477068285765,3.482341524261674
