time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3631.0,-30.02850911524101,5.024152943560206,35.00646135282474,24.089692322909855,4.99202004604273,-26.526465135397032,-40.036812786106,1.489965401955612,-3.618181335208817,-5.017088945160962,40.012734823318674,47925.66552661567,15458.57940298496,15458.57940298496,63384.24492960062,87629.99473796324,87629.99473796324,15458.57940298496,103088.5741409482,103088.5741409482,103088.5741409482,129293.54167522905,124799.61328029846,4493.928394930578,0.0,103699.23216815281,63994.902965574256,44115.92133619839,26204.967534280848,70320.88887047925,19994.491558896952,1453.9317171252849,0.0,0.8867856557803195,2.863414864692531,0.0014984597031051942,1.0,1.0,-3.618181335208817,354419.8221264399,1555082.3899537541,4.387684584410676,1555082.3899537541,4.387684584410676,0.7630038668332839,0.09220208950815952,4.565118963995687,101325.0,128377.20435353264,1.2669844989245758,1.0,0.0,4.565118963996659,1.2847696518471152,1.285068690397883,3.553258716402904,0.0,16826.44166433958,0.0,0.0,22715.55965704529,2316.342446915643,19308.22740214753,1968.8912525834544,0.85,0.8500000745594236,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5344224403154,2034.6934298245008,7.620565484113585,5.024152943560206,0.6071284251437454,4.4170245184164605,3.4823603499626223,3.5,0.9949600999893207,0.6,0.00023274443235366205,1.0000162086188547,0.00023274065994901294,198.94575831411427,0.0,7.533332420257825e-07,2.1349464079010674,0.05126531303416285,7.852780379721656e-05,0.0001542166285564455,0.000704017255586508,0.09220208951084183,0.09220208951084183,0.09220208951084183,0.09220208951707473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.19168371643,595.7421409546575,0.0,0.09220208951084183,0.09220208950815952,0.09220208950815952,0.4271931169946672,0.4271931169946672,0.5,9.999155730058078,1.4004472008790003,1.4004472008790003,2.8251179173821583e-11,1.3989076099521185,1.3989076099521185,2.8251179173821583e-11,26204.967534280848,19994.491558896952,0.7630038668332839,0.9013572772998518,0.6815281532474328,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451665146385592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.97560469011,15450.0,,,,,,,,,,,,,,,,,2.0,16826.44166433958,1453.9317171252849,0.4271931169946672,6.178477068285765,3.4823603499626223
3632.0,-30.028664316501818,5.024081813272183,35.00645432029222,24.089668853580974,4.992014836998044,-26.526605135389392,-40.036948188766814,1.4899450249900015,-3.618608647111273,-5.017093434116948,40.01271989400221,47925.541217785234,15458.53564595284,15458.53564595284,63384.076863738075,87629.91041411995,87629.91041411995,15458.53564595284,103088.44606007279,103088.44606007279,103088.44606007279,129293.34395619041,124799.41713323501,4493.926822955397,0.0,103699.21733039517,63994.84814028178,44115.96576679266,26204.89789611762,70320.86366291028,19994.440637541407,1453.9284861953258,0.0,0.8867856869944521,2.8634202184954862,0.0014984597031051942,1.0,1.0,-3.618608647111273,354419.76010595396,1555081.746072887,4.387683535500376,1555081.746072887,4.387683535500376,0.763003951276745,0.09220206025214081,4.565118963995687,101325.0,128377.20140269969,1.2669844698021189,1.0,0.0,4.565118963994383,1.2847697549607064,1.285068788688551,3.553258431223972,0.0,16826.437600159177,0.0,0.0,22715.55640679973,2316.342115482834,19308.225282461168,1968.8910364355993,0.85,0.8500001028670113,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.540995472413,2034.6934298245008,7.620519220688863,5.024081813272183,0.6070936515475758,4.416988161724607,3.482379156389917,3.5,0.994965473254262,0.6,0.00023274065994901294,1.0000161573599318,0.00023273689953515775,198.945886517451,0.0,7.505039035837548e-07,2.126928062756361,0.05126606353806644,7.852660016180128e-05,0.00015421405978721165,0.0007040055288493645,0.09220206025185518,0.09220206025185518,0.09220206025185518,0.09220206026316172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.11950397305,595.7421636885939,0.0,0.09220206025185518,0.09220206025214081,0.09220206025214081,0.4271930767925075,0.4271930767925075,0.5,9.999155730098293,1.4000563303818012,1.4000563303818012,5.491074261954054e-11,1.398484787005657,1.398484787005657,5.491074261954054e-11,26204.89789611762,19994.440637541407,0.763003951276745,0.9013552104191389,0.6815266298138892,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516660793514362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.96758634496,15450.0,,,,,,,,,,,,,,,,,2.0,16826.437600159177,1453.9284861953258,0.4271930767925075,6.178477068285765,3.482379156389917
3633.0,-30.028818945399767,5.024010904391888,35.00644733980751,24.089638993050926,4.992002092749927,-26.526745559022597,-40.0370798894204,1.4899181147759122,-3.618988894872473,-5.017108885366525,40.0127073299439,47925.40220896797,15458.509076913446,15458.509076913446,63383.91128588142,87629.8311702462,87629.8311702462,15458.509076913446,103088.34024715963,103088.34024715963,103088.34024715963,129293.1897069009,124799.26397198811,4493.925734912791,0.0,103699.20297547533,63994.77402010253,44116.03217263644,26204.849459741265,70320.88163237771,19994.404742213814,1453.9265033528714,0.0,0.8867856538442582,2.8634236167513256,0.0014984597031051942,1.0,1.0,-3.618988894872473,354419.5466260311,1555081.2042029756,4.387684649469498,1555081.2042029756,4.387684649469498,0.763003991796686,0.09220204045018295,4.565118963995687,101325.0,128377.1996210647,1.2669844522187486,1.0,0.0,4.565118963996271,1.2847698886121917,1.285068917539626,3.553258061587144,0.0,16826.43354065674,0.0,0.0,22715.553262320922,2316.3417948352317,19308.216250155296,1968.8901153967254,0.85,0.8499998229047102,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5475652894236,2034.6934298245008,7.620481442695624,5.024010904391888,0.6070541762287025,4.416956728163186,3.482397953658963,3.5,0.9949708439025609,0.6,0.00023273689953515775,1.0000160977935513,0.00023273315304490747,198.9460142481347,0.0,7.481188680941276e-07,2.1201688721787577,0.05126681165693453,7.852542945101587e-05,0.00015421147008414188,0.0007039937065467696,0.09220204044647086,0.09220204044647086,0.09220204044647086,0.09220204049646036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.05875964765,595.7421828208005,0.0,0.09220204044647086,0.09220204045018295,0.09220204045018295,0.42719303659027485,0.42719303659027485,0.5,9.999155730142867,1.3996746155326605,1.3996746155326605,1.3812950783176348e-11,1.398119990494024,1.398119990494024,1.3812950783176348e-11,26204.849459741265,19994.404742213814,0.763003991796686,0.9013526254866759,0.6815244788811318,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451667009366804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.960827154384,15450.0,,,,,,,,,,,,,,,,,2.0,16826.43354065674,1453.9265033528714,0.42719303659027485,6.178477068285765,3.482397953658963
3634.0,-30.02897302212279,5.023940271810503,35.00644039672477,24.08960424307736,4.991983478554805,-26.526886368875207,-40.03721916871143,1.489886271710563,-3.6193619363442053,-5.017119887467601,40.012694447611835,47925.301700402335,15458.475920970879,15458.475920970879,63383.777621373214,87629.7566013056,87629.7566013056,15458.475920970879,103088.23252227649,103088.23252227649,103088.23252227649,129293.02909404057,124799.10458960739,4493.924504433172,0.0,103699.18899602177,63994.73410110352,44116.06099435361,26204.79657176407,70320.85756611769,19994.365756073734,1453.9242162702244,0.0,0.8867856444929063,2.863427446147893,0.0014984597031051942,1.0,1.0,-3.6193619363442053,354419.3946164562,1555080.648605654,4.387684963709516,1555080.648605654,4.387684963709516,0.7630040439855146,0.09220201778972903,4.565118963995687,101325.0,128377.20173675625,1.2669844730990008,1.0,0.0,4.565118963997537,1.284770045310913,1.2850690694611897,3.5532576282092045,0.0,16826.42948744727,0.0,0.0,22715.550200088877,2316.3414825744653,19308.216669741603,1968.8901581826215,0.85,0.8499999559625925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5541170020133,2034.6934298245008,7.620440485865302,5.023940271810503,0.6070167932850534,4.416923478525449,3.482416699168861,3.5,0.9949761997625318,0.6,0.00023273315304490747,1.0000160403286693,0.00023272941998851986,198.94614152284015,0.0,7.45349302712021e-07,2.1123199238858676,0.051267557006237245,7.852419138991491e-05,0.00015420896165499256,0.0007039822552692902,0.09220201779126279,0.09220201779126279,0.09220201779126279,0.09220201779290034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.99647655187,595.7422024376593,0.0,0.09220201779126279,0.09220201778972903,0.09220201778972903,0.42719299638800173,0.42719299638800173,0.5,9.999155730187061,1.399295236335604,1.399295236335604,-6.747313818777911e-11,1.397757951123424,1.397757951123424,-6.747313818777911e-11,26204.79657176407,19994.365756073734,0.7630040439855146,0.9013510331807028,0.6815232828374084,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679359535223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.95297820609,15450.0,,,,,,,,,,,,,,,,,2.0,16826.42948744727,1453.9242162702244,0.42719299638800173,6.178477068285765,3.482416699168861
3635.0,-30.02912655545365,5.023869938857638,35.00643347317055,24.089569982048147,4.991965696557396,-26.52702629654374,-40.037350764591224,1.4898549213817256,-3.619744650476889,-5.017128842792728,40.01268112463057,47925.167672181255,15458.439965461459,15458.439965461459,63383.607637642715,87629.6804623454,87629.6804623454,15458.439965461459,103088.12042780685,103088.12042780685,103088.12042780685,129292.86003919417,124798.93685553144,4493.92318366273,0.0,103699.17500457102,63994.66222016846,44116.12531600285,26204.739611387333,70320.86492739018,19994.323883753867,1453.9216902532096,0.0,0.8867856471559497,2.863431652906645,0.0014984597031051942,1.0,1.0,-3.619744650476889,354419.2708872788,1555080.074004693,4.387684874221408,1555080.074004693,4.387684874221408,0.7630041046111096,0.09220199336522909,4.565118963995687,101325.0,128377.19834051457,1.2669844395807015,1.0,0.0,4.565118963996222,1.2847701996769003,1.2850692190667357,3.5532572012829555,0.0,16826.425440145405,0.0,0.0,22715.547135228826,2316.341170045717,19308.216594546,1968.890150514804,0.85,0.8500000673372069,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5606565267058,2034.6934298245008,7.620398195008545,5.023869938857638,0.6069804653453392,4.416889473512299,3.4824354098474632,3.5,0.9949815456707037,0.6,0.00023272941998851986,1.000015983777906,0.00023272570015261563,198.94626834882075,0.0,7.426771644025427e-07,2.104747083916806,0.05126829968340165,7.852302164365034e-05,0.0001542063983448695,0.0007039705534536369,0.09220199337243765,0.09220199337243765,0.09220199337243765,0.09220199333684886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.93206303276,595.7422227255241,0.0,0.09220199337243765,0.09220199336522909,0.09220199336522909,0.42719295618569514,0.42719295618569514,0.5,9.999155730230378,1.3989162454574284,1.3989162454574284,-4.2803094402188435e-11,1.3973841923158261,1.3973841923158261,-4.2803094402188435e-11,26204.739611387333,19994.323883753867,0.7630041046111096,0.9013485215673821,0.6815213055423365,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516688592325524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.945405366125,15450.0,,,,,,,,,,,,,,,,,2.0,16826.425440145405,1453.9216902532096,0.42719295618569514,6.178477068285765,3.4824354098474632
3636.0,-30.029279562297102,5.023799935930437,35.00642658304955,24.089520528819435,4.991930556176849,-26.527167595638655,-40.03749011373145,1.489808110145376,-3.62009601794324,-5.017135154869294,40.01266824170335,47925.07269763079,15458.40036232092,15458.40036232092,63383.47305995171,87629.61415179838,87629.61415179838,15458.40036232092,103088.01451411929,103088.01451411929,103088.01451411929,129292.69881974596,124798.77698747646,4493.921832269498,0.0,103699.16213532684,63994.6206900079,44116.15716146549,26204.684305626663,70320.84146709215,19994.28328522449,1453.919193572548,0.0,0.8867856616799401,2.8634357428176287,0.0014984597031051942,1.0,1.0,-3.62009601794324,354419.18367856106,1555079.5183825637,4.387684386161603,1555079.5183825637,4.387684386161603,0.763004165668629,0.09220196822397869,4.565118963995687,101325.0,128377.20179243236,1.2669844736484812,1.0,0.0,4.565118963995373,1.2847704263420487,1.2850694410052546,3.553256574400865,0.0,16826.421398593604,0.0,0.0,22715.544316190753,2316.3408825838337,19308.20959367039,1968.8894366241675,0.85,0.8499998646261033,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5671864842718,2034.6934298245008,7.620354142231798,5.023799935930437,0.6069454746190459,4.416854461311391,3.482454093193033,3.5,0.994986883769438,0.6,0.00023272570015261563,1.0000159289868413,0.0002327219931270494,198.94639474003912,0.0,7.400474720162312e-07,2.097294535693999,0.05126903973087367,7.852178299677467e-05,0.00015420391715584097,0.0007039592265305494,0.09220196822821689,0.09220196822821689,0.09220196822821689,0.09220196821147529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.86977699865,595.7422423433081,0.0,0.09220196822821689,0.09220196822397869,0.09220196822397869,0.4271929159833586,0.4271929159833586,0.5,9.999155730287683,1.3985430915148527,1.3985430915148527,1.8417267710901797e-11,1.3970391369260255,1.3970391369260255,1.8417267710901797e-11,26204.684305626663,19994.28328522449,0.763004165668629,0.901346908506678,0.6815201823211708,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516697792565116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.9379528179,15450.0,,,,,,,,,,,,,,,,,2.0,16826.421398593604,1453.919193572548,0.4271929159833586,6.178477068285765,3.482454093193033
3637.0,-30.029432128477534,5.023730289672789,35.00641966133964,24.089497967530065,4.991925947323582,-26.52730523712187,-40.037621395289875,1.4897886062963124,-3.620513469795867,-5.017139069912683,40.01265355046965,47924.94179065456,15458.35756183961,15458.35756183961,63383.29935249417,87629.53112550803,87629.53112550803,15458.35756183961,103087.88868734764,103087.88868734764,103087.88868734764,129292.50426513099,124798.5839995077,4493.920265623297,0.0,103699.14734474011,63994.55801580832,44116.21036547977,26204.615577783352,70320.82594326312,19994.23304488019,1453.9159947475878,0.0,0.8867856949526396,2.8634410292789663,0.0014984597031051942,1.0,1.0,-3.620513469795867,354419.12958610593,1555078.8847709647,4.387683268075854,1555078.8847709647,4.387683268075854,0.7630042495960745,0.09220193902951336,4.565118963995687,101325.0,128377.19739402097,1.2669844302395359,1.0,0.0,4.5651189639944745,1.2847705252362946,1.2850695351595918,3.5532563008916096,0.0,16826.417362471326,0.0,0.0,22715.541076278092,2316.340552204687,19308.206598728622,1968.8891312250996,0.85,0.8499998540159028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5737102542091,2034.6934298245008,7.6203085368302705,5.023730289672789,0.6069117313394958,4.4168185583332935,3.482472758874757,3.5,0.9949922168213591,0.6,0.0002327219931270494,1.0000158831305423,0.00023271829683196122,198.94652076738922,0.0,7.374993716112249e-07,2.0900732191462112,0.051269777230245284,7.852061607755967e-05,0.00015420137704948974,0.0007039476306428749,0.09220193903103083,0.09220193903103083,0.09220193903103083,0.09220193903621442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.7987483478,595.742264714691,0.0,0.09220193903103083,0.09220193902951336,0.09220193902951336,0.42719287578105475,0.42719287578105475,0.5,9.999155730325326,1.3981609991739674,1.3981609991739674,-5.650235834764317e-11,1.3966256001168063,1.3966256001168063,-5.650235834764317e-11,26204.615577783352,19994.23304488019,0.7630042495960745,0.9013446372719464,0.68151847120399,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516706961266868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.93073150135,15450.0,,,,,,,,,,,,,,,,,2.0,16826.417362471326,1453.9159947475878,0.42719287578105475,6.178477068285765,3.482472758874757
3638.0,-30.029584090805816,5.023660885348237,35.00641279942279,24.089455149974697,4.99189849602722,-26.527444543248293,-40.03776043010873,1.489748540678036,-3.620863823478885,-5.017151705185834,40.012641431421585,47924.85052304061,15458.32852978396,15458.32852978396,63383.17905282457,87629.46004077353,87629.46004077353,15458.32852978396,103087.78857055749,103087.78857055749,103087.78857055749,129292.35694344234,124798.43780124895,4493.919142193398,0.0,103699.13403111695,63994.524520973886,44116.23278904785,26204.568372884845,70320.8011619327,19994.198127356045,1453.914016159529,0.0,0.8867856745249985,2.8634443513888392,0.0014984597031051942,1.0,1.0,-3.620863823478885,354418.9550143071,1555078.3620940687,4.387683954520134,1555078.3620940687,4.387683954520134,0.7630042915740228,0.09220191841210686,4.565118963995687,101325.0,128377.20351839125,1.266984490682371,1.0,0.0,4.56511896399351,1.2847707202967937,1.285069725516349,3.5532557614179616,0.0,16826.413330076768,0.0,0.0,22715.53815989776,2316.340254816656,19308.210791544472,1968.8895587733296,0.85,0.8500001477240536,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5802308379718,2034.6934298245008,7.62026973091342,5.023660885348237,0.6068742841530002,4.416786601195237,3.4824914154802507,3.5,0.9949975472800716,0.6,0.00023271829683196122,1.0000158202848446,0.00023271461522046094,198.94664629606706,0.0,7.353650475222879e-07,2.084024544678164,0.051270512595292805,7.85193802596065e-05,0.00015419891657235472,0.0007039363982720453,0.09220191841619103,0.09220191841619103,0.09220191841619103,0.09220191840839208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.74015550304,595.7422831692576,0.0,0.09220191841619103,0.09220191841210686,0.09220191841210686,0.42719283557869864,0.42719283557869864,0.5,9.999155730378892,1.397790916489896,1.397790916489896,8.526512829121202e-12,1.3962878817069395,1.3962878817069395,8.526512829121202e-12,26204.568372884845,19994.198127356045,0.7630042915740228,0.9013432441827223,0.6815174134987548,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516716103573577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.92468282689,15450.0,,,,,,,,,,,,,,,,,2.0,16826.413330076768,1453.914016159529,0.42719283557869864,6.178477068285765,3.4824914154802507
3639.0,-30.029773806801074,5.023591747399981,35.006405906512825,24.089412891212874,4.991877080489024,-26.527618670559495,-40.037923493050016,1.489709008679649,-3.62131193901115,-5.017162257740314,40.01262681375637,47924.6869766557,15458.296565783341,15458.296565783341,63382.98354243904,87629.36369844164,87629.36369844164,15458.296565783341,103087.66026422498,103087.66026422498,103087.66026422498,129292.1634319701,124798.24567939824,4493.9177525718615,0.0,103699.12070698608,63994.4442595844,44116.307163779646,26204.50316774512,70320.81033152476,19994.150247419824,1453.9111177734583,0.0,0.8867856737463407,2.8634492691679565,0.0014984597031051942,1.0,1.0,-3.62131193901115,354418.80921709456,1555077.7316556226,4.387683980685913,1555077.7316556226,4.387683980685913,0.7630043630069827,0.09220189283057616,4.565118963995687,101325.0,128377.19978809297,1.2669844538671895,1.0,0.0,4.565118963995888,1.2847709128307425,1.2850699133648327,3.5532552289320876,0.0,16826.409304693843,0.0,0.0,22715.53524121569,2316.3399571939135,19308.200968748635,1968.8885571269125,0.85,0.849999824512843,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5867363462448,2034.6934298245008,7.62022953656189,5.023591747399981,0.6068378860628334,4.416753861337147,3.4825100289917987,3.5,0.9950028654262282,0.6,0.00023271461522046094,1.0000197507580693,0.00023271001902117495,198.94680301140644,0.0,7.324442609458348e-07,2.0757470355204957,0.05127124503955375,7.851793088939445e-05,0.00015419668433106648,0.0007039262078250082,0.0922018928533509,0.0922018928533509,0.0922018928533509,0.09220189287284265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.6694802576,595.7423054293507,0.0,0.0922018928533509,0.09220189283057616,0.09220189283057616,0.42719279537636495,0.42719279537636495,0.5,9.999155730890479,1.3974065888987752,1.3974065888987752,6.764366844436154e-12,1.395850318729174,1.395850318729174,6.764366844436154e-12,26204.50316774512,19994.150247419824,0.7630043630069827,0.9013403463871136,0.6815149989130758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516725209706256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.91640531773,15450.0,,,,,,,,,,,,,,,,,2.0,16826.409304693843,1453.9111177734583,0.42719279537636495,6.178477068285765,3.4825100289917987
3640.0,-30.029922036663493,5.023522924892206,35.00639902745901,24.089387675654166,4.991867882663084,-26.52775177817156,-40.03805446028707,1.489687471959989,-3.621686518994636,-5.017168741234789,40.01261342755587,47924.57585550023,15458.25871158202,15458.25871158202,63382.83456708225,87629.28956792387,87629.28956792387,15458.25871158202,103087.54827950589,103087.54827950589,103087.54827950589,129291.9927010364,124798.0763371814,4493.9163638550035,0.0,103699.10305701019,63994.38935022834,44116.34856309094,26204.44442153051,70320.79298462145,19994.107156350263,1453.9084560587057,0.0,0.886785689219904,2.863453658638155,0.0014984597031051942,1.0,1.0,-3.621686518994636,354418.7196390227,1555077.154328624,4.387683460716968,1555077.154328624,4.387683460716968,0.7630044291235722,0.09220186702472487,4.565118963995687,101325.0,128377.1987302472,1.2669844434270634,1.0,0.0,4.565118963995633,1.2847710230709832,1.2850700177253582,3.553254924043742,0.0,16826.40451791371,0.0,0.0,22715.531374947135,2316.3395629442407,19308.20447858688,1968.8889150308087,0.85,0.8500001236987049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5932294971853,2034.6934298245008,7.6201864852982695,5.023522924892206,0.6068034412150478,4.416719483677158,3.482528607186322,3.5,0.9950081734818063,0.6,0.00023271001902117495,1.000015431750391,0.00023270642795366437,198.94692545718092,0.0,9.14399153951838e-07,2.591407202299509,0.0512721594387077,7.85167668168592e-05,0.00015419325220431576,0.0007039105397580916,0.09220186702641536,0.09220186702641536,0.09220186702641536,0.09220186702403882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.6047611152,595.7423258134714,0.0,0.09220186702641536,0.09220186702472487,0.09220186702472487,0.4271927551758862,0.4271927551758862,0.5,9.999155730929875,1.3970240447919764,1.3970240447919764,-1.0231815394945443e-11,1.3954822222401617,1.3954822222401617,-1.0231815394945443e-11,26204.44442153051,19994.107156350263,0.7630044291235722,0.9013384502211675,0.681513586827454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516736578190603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.43206548451,15450.0,,,,,,,,,,,,,,,,,2.0,16826.40451791371,1453.9084560587057,0.4271927551758862,6.178477068285765,3.482528607186322
3641.0,-30.030072409719523,5.023454362459629,35.0063921945772,24.089348560106032,4.99184425862308,-26.52788953073856,-40.0381856719963,1.489651081159568,-3.6220409541622303,-5.017179322200545,40.012601001003496,47924.455565384225,15458.22750249246,15458.22750249246,63382.683067876686,87629.21779891018,87629.21779891018,15458.22750249246,103087.44530140264,103087.44530140264,103087.44530140264,129291.83931962258,124797.92415833105,4493.915161291525,0.0,103699.08976170092,63994.327535586606,44116.402473460344,26204.394018219948,70320.79649168029,19994.06998552039,1453.9062810084824,0.0,0.8867856803620275,2.863457281976667,0.0014984597031051942,1.0,1.0,-3.6220409541622303,354418.5734493394,1555076.6183898796,4.387683758374368,1555076.6183898796,4.387683758374368,0.7630044782420264,0.09220184484547421,4.565118963995687,101325.0,128377.1987859233,1.2669844439765439,1.0,0.0,4.565118963994125,1.2847712007234455,1.2850701908052238,3.553254432715413,0.0,16826.400555915243,0.0,0.0,22715.528462578503,2316.339265965289,19308.19599498911,1968.8880499445897,0.85,0.84999985920633,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.5997156190392,2034.6934298245008,7.620146736427639,5.023454362459629,0.6067673319945204,4.416687030465108,3.48254716530881,3.5,0.9950134758025172,0.6,0.00023270642795366437,1.0000156548925119,0.00023270278501657773,198.94704967348355,0.0,7.144318403381734e-07,2.0246998355183834,0.05127287387054804,7.851560058738792e-05,0.00015419082736627647,0.0007038994700839738,0.09220184484914974,0.09220184484914974,0.09220184484914974,0.09220184483849271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.5446815818,595.7423447362861,0.0,0.09220184484914974,0.09220184484547421,0.09220184484547421,0.42719271497500294,0.42719271497500294,0.5,9.999155730980286,1.39665071164967,1.39665071164967,-1.3017142919125035e-11,1.3951383680383174,1.3951383680383174,-1.3017142919125035e-11,26204.394018219948,19994.06998552039,0.7630044782420264,0.9013362508681986,0.6815118422478933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451674546068422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86535811773,15450.0,,,,,,,,,,,,,,,,,2.0,16826.400555915243,1453.9062810084824,0.42719271497500294,6.178477068285765,3.48254716530881
3642.0,-30.030222134381553,5.023386114446112,35.00638536416114,24.089320725202583,4.9918330597797524,-26.52802554701661,-40.038316674157954,1.4896262182162334,-3.62242419924587,-5.017185427127784,40.01258740635098,47924.337355641714,15458.18977211172,15458.18977211172,63382.527127753434,87629.1409018948,87629.1409018948,15458.18977211172,103087.33067400652,103087.33067400652,103087.33067400652,129291.66415022474,124797.7504060343,4493.913744190428,0.0,103699.07545430462,63994.27191419436,44116.44837790029,26204.333476218228,70320.78185411851,19994.02560886654,1453.9035236599095,0.0,0.8867856985177833,2.8634618360584203,0.0014984597031051942,1.0,1.0,-3.62242419924587,354418.48910271924,1555076.032072678,4.387683148273843,1555076.032072678,4.387683148273843,0.7630045475879835,0.09220181849907919,4.565118963995687,101325.0,128377.19845186675,1.266984440679662,1.0,0.0,4.565118963995742,1.2847713245554457,1.2850703099854572,3.553254090236876,0.0,16826.396546040465,0.0,0.0,22715.52532850984,2316.3389463792264,19308.198388898832,1968.8882940554454,0.85,0.8500000818675968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6061890582616,2034.6934298245008,7.620103820785377,5.023386114446112,0.6067333541140716,4.41665276033204,3.482565687183136,3.5,0.9950187677666102,0.6,0.00023270278501657773,1.0000155874087664,0.00023269915783968487,198.94717335431352,0.0,7.247515855345115e-07,2.0539459934048057,0.05127359862213358,7.851443623638255e-05,0.0001541883487801952,0.0007038881550436503,0.09220181850056808,0.09220181850056808,0.09220181850056808,0.09220181850323352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.47895461746,595.7423654378306,0.0,0.09220181850056808,0.09220181849907919,0.09220181849907919,0.42719267477384065,0.42719267477384065,0.5,9.999155731021808,1.396275008091834,1.396275008091834,4.3087311496492475e-11,1.3947612278819292,1.3947612278819292,4.3087311496492475e-11,26204.333476218228,19994.02560886654,0.7630045475879835,0.901334220931181,0.6815103031001767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516754471616704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.894604275614,15450.0,,,,,,,,,,,,,,,,,2.0,16826.396546040465,1453.9035236599095,0.42719267477384065,6.178477068285765,3.482565687183136
3643.0,-30.0303712355553,5.023318110356759,35.00637856461088,24.089295684266858,4.991824978758946,-26.528160654598945,-40.03844753662122,1.489604186212476,-3.6227987635747354,-5.0171968227333466,40.01257463565832,47924.221548699395,15458.160501105922,15458.160501105922,63382.38204980532,87629.0625180052,87629.0625180052,15458.160501105922,103087.22301911112,103087.22301911112,103087.22301911112,129291.5039809733,124797.59144723593,4493.9125337373725,0.0,103699.06097686883,63994.22001258591,44116.48996031436,26204.28096186218,70320.77092217654,19993.986889678217,1453.9012608305718,0.0,0.8867856867592689,2.86346563973107,0.0014984597031051942,1.0,1.0,-3.6227987635747354,354418.3316571656,1555075.4812926345,4.387683543403402,1555075.4812926345,4.387683543403402,0.763004599087361,0.09220179622714256,4.565118963995687,101325.0,128377.19817348631,1.2669844379322606,1.0,0.0,4.565118963996697,1.284771435111713,1.285070415907117,3.553253784474701,0.0,16826.392544142742,0.0,0.0,22715.522157193624,2316.33862299497,19308.193444662244,1968.8877898836242,0.85,0.8499999828772443,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6126556960587,2034.6934298245008,7.6200651009948,5.023318110356759,0.6066971781972921,4.416620932159467,3.482584189636491,3.5,0.9950240541818546,0.6,0.00023269915783968487,1.000015522517677,0.00023269554581896153,198.9472965202426,0.0,7.216165900888377e-07,2.045061416311766,0.051274320238723664,7.851327314295854e-05,0.00015418588469672635,0.0007038769062094778,0.09220179622606887,0.09220179622606887,0.09220179622606887,0.09220179625528387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.41721131565,595.74238488467,0.0,0.09220179622606887,0.09220179622714256,0.09220179622714256,0.42719263457241996,0.42719263457241996,0.5,9.999155731060071,1.3959037132974572,1.3959037132974572,-7.332801033044234e-12,1.3943980591586183,1.3943980591586183,-7.332801033044234e-12,26204.28096186218,19993.986889678217,0.763004599087361,0.901332297962861,0.6815087622082068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516763443705536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.88571969852,15450.0,,,,,,,,,,,,,,,,,2.0,16826.392544142742,1453.9012608305718,0.42719263457241996,6.178477068285765,3.482584189636491
3644.0,-30.030519900427773,5.02325034574151,35.00637180660016,24.08926117876547,4.9918066602664695,-26.528295928209637,-40.038578399084486,1.4895725066791219,-3.6231593668619553,-5.017208407841453,40.01256223451794,47924.10796763375,15458.131764144026,15458.131764144026,63382.23973177777,87628.98755634367,87628.98755634367,15458.131764144026,103087.11932048769,103087.11932048769,103087.11932048769,129291.35021773123,124797.43885842907,4493.91135930216,0.0,103699.04721515237,63994.16763234246,44116.53286978879,26204.23089724355,70320.76376703233,19993.949939456226,1453.8991209183525,0.0,0.8867856726983702,2.863469228424182,0.0014984597031051942,1.0,1.0,-3.6231593668619553,354418.1715943672,1555074.9464496744,4.3876840159015975,1555074.9464496744,4.3876840159015975,0.7630046467633367,0.09220177461996354,4.565118963995687,101325.0,128377.19527832943,1.2669844093592837,1.0,0.0,4.56511896399565,1.2847715907681123,1.285070566958876,3.553253353980523,0.0,16826.388549744748,0.0,0.0,22715.519142657406,2316.3383155978245,19308.189211422898,1968.887358213345,0.85,0.8499999093203249,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.619108283159,2034.6934298245008,7.620026697484082,5.02325034574151,0.6066610378990918,4.416589307842418,3.4826026519269466,3.5,0.9950293291219847,0.6,0.00023269554581896153,1.0000154771140568,0.00023269194441919767,198.9474193258964,0.0,7.186017578847895e-07,2.0365173818454934,0.05127503884048155,7.851211006546372e-05,0.0001541834357534978,0.0007038657264923034,0.09220177462039447,0.09220177462039447,0.09220177462039447,0.09220177464039495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.3572546849,595.7424037687741,0.0,0.09220177462039447,0.09220177461996354,0.09220177461996354,0.4271925943707799,0.4271925943707799,0.5,9.999155731102375,1.3955369419828116,1.3955369419828116,9.549694368615746e-12,1.3940490409794961,1.3940490409794961,9.549694368615746e-12,26204.23089724355,19993.949939456226,0.7630046467633367,0.9013303658327518,0.6815072163664617,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451677237844303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.87717566405,15450.0,,,,,,,,,,,,,,,,,2.0,16826.388549744748,1453.8991209183525,0.4271925943707799,6.178477068285765,3.4826026519269466
3645.0,-30.030667958125903,5.023182909420278,35.00636507652995,24.08921514814722,4.991774648209984,-26.528432620976925,-40.03870947109533,1.489529171929415,-3.623498605181794,-5.017212825792123,40.012549524274135,47923.99832108194,15458.092368814969,15458.092368814969,63382.09068989691,87628.9227909317,87628.9227909317,15458.092368814969,103087.01515974666,103087.01515974666,103087.01515974666,129291.190378042,124797.28040469631,4493.90997334568,0.0,103699.034297008,63994.10983537875,44116.5827351436,26204.17521829534,70320.75795343894,19993.909134083187,1453.8965674364906,0.0,0.8867856962381365,2.8634733771880256,0.0014984597031051942,1.0,1.0,-3.623498605181794,354418.11055541324,1555074.3982770864,4.387683224878405,1555074.3982770864,4.387683224878405,0.7630047107960016,0.09220174873494408,4.565118963995687,101325.0,128377.1978394297,1.2669844346353782,1.0,0.0,4.5651189639954,1.284771800926059,1.2850707725385102,3.5532527727532357,0.0,16826.384559117283,0.0,0.0,22715.516312907628,2316.338027043652,19308.192200255722,1968.8876629894737,0.85,0.8500001467844355,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.625546492556,2034.6934298245008,7.61998309423917,5.023182909420278,0.6066282186573497,4.416554690762928,3.4826210731186076,3.5,0.9950345923196021,0.6,0.00023269194441919767,1.0000154139209647,0.00023268835777924145,198.94754163012252,0.0,7.164891889803713e-07,2.030530361570372,0.051275755329670526,7.851094514152165e-05,0.00015418099927767603,0.0007038546036903241,0.09220174873714224,0.09220174873714224,0.09220174873714224,0.09220174874114988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.29580357193,595.7424231235842,0.0,0.09220174873714224,0.09220174873494408,0.09220174873494408,0.4271925541689809,0.4271925541689809,0.5,9.99915573115434,1.3951739845469433,1.3951739845469433,5.5990767577895895e-11,1.3937142206103204,1.3937142206103204,5.5990767577895895e-11,26204.17521829534,19993.909134083187,0.7630047107960016,0.9013283208901661,0.6815057134738731,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516781287046072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.871188643774,15450.0,,,,,,,,,,,,,,,,,2.0,16826.384559117283,1453.8965674364906,0.4271925541689809,6.178477068285765,3.4826210731186076
3646.0,-30.030815594197474,5.0231158006101815,35.006358315503086,24.08919964162635,4.99177726600677,-26.528565221627023,-40.03883617753161,1.4895167824520565,-3.623907489055398,-5.017217005980739,40.01253517137539,47923.87012227324,15458.053067333118,15458.053067333118,63381.92318960636,87628.83894534806,87628.83894534806,15458.053067333118,103086.89201268119,103086.89201268119,103086.89201268119,129291.00028750248,124797.09184528525,4493.908442217226,0.0,103699.01920589102,63994.0503870247,44116.63202096258,26204.108274821294,70320.74029578388,19993.86018591787,1453.8934590982778,0.0,0.8867857269361156,2.863478514190245,0.0014984597031051942,1.0,1.0,-3.623907489055398,354418.05279997824,1555073.7792590742,4.387682193312839,1555073.7792590742,4.387682193312839,0.7630047920817571,0.09220172020135077,4.565118963995687,101325.0,128377.19071288976,1.2669843643018974,1.0,0.0,4.565118963994199,1.2847718662906684,1.2850708333100762,3.5532525919764097,0.0,16826.38057569805,0.0,0.0,22715.513007163114,2316.337689951524,19308.182058780672,1968.8866288468207,0.85,0.849999824027396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6319798283155,2034.6934298245008,7.619939555838684,5.0231158006101815,0.6065956821129399,4.416520118497242,3.4826394804046052,3.5,0.995039851544173,0.6,0.00023268835777924145,1.0000153700447456,0.00023268478140373963,198.94766358619285,0.0,7.135532020030816e-07,2.022209774476733,0.05127646888287253,7.850981903252799e-05,0.00015417853874671346,0.0007038433710737654,0.09220172020114856,0.09220172020114856,0.09220172020114856,0.09220172021880695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.22641074646,595.7424449797351,0.0,0.09220172020114856,0.09220172020135077,0.09220172020135077,0.42719251396709385,0.42719251396709385,0.5,9.999155731182832,1.3948025922786655,1.3948025922786655,-3.808509063674137e-12,1.393309516925342,1.393309516925342,-3.808509063674137e-12,26204.108274821294,19993.86018591787,0.7630047920817571,0.9013261652680078,0.6815040615428013,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451679015927514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.86286805668,15450.0,,,,,,,,,,,,,,,,,2.0,16826.38057569805,1453.8934590982778,0.42719251396709385,6.178477068285765,3.4826394804046052
3647.0,-30.030962638400077,5.023048883488003,35.006351624701296,24.08916496150198,4.991758167038036,-26.528699500164905,-40.03896686537189,1.489484958785734,-3.6242457038127895,-5.017231609054213,40.0125236745428,47923.76373778795,15458.030064707385,15458.030064707385,63381.79380249533,87628.76696900958,87628.76696900958,15458.030064707385,103086.79703371697,103086.79703371697,103086.79703371697,129290.8626020479,124796.95517950374,4493.907422544152,0.0,103699.00551068311,63994.00228498533,44116.670250775314,26204.06556833093,70320.73581910625,19993.828475709844,1453.8917365359287,0.0,0.8867856942387218,2.863481434554392,0.0014984597031051942,1.0,1.0,-3.6242457038127895,354417.8510399887,1555073.2834181427,4.387683292066135,1555073.2834181427,4.387683292066135,0.7630048254753834,0.09220170158792802,4.565118963995687,101325.0,128377.1970042883,1.2669844263931735,1.0,0.0,4.565118963995635,1.2847720225478199,1.2850709850085225,3.55325215982104,0.0,16826.376595790145,0.0,0.0,22715.51000719575,2316.337384039988,19308.182464946927,1968.8866702642522,0.85,0.8499999541648213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6384083991572,2034.6934298245008,7.619904069994245,5.023048883488003,0.6065586629297348,4.416490220558268,3.482657874095927,3.5,0.9950451068845505,0.6,0.00023268478140373963,1.000015308444655,0.00023268121941616993,198.94778505347583,0.0,7.115115501933603e-07,2.0164237332479833,0.05127718039442272,7.850865755427656e-05,0.00015417612384946308,0.0007038323467805316,0.0922017015873817,0.0922017015873817,0.0922017015873817,0.0922017016125195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.17082622787,595.7424624867846,0.0,0.0922017015873817,0.09220170158792802,0.09220170158792802,0.4271924737650428,0.4271924737650428,0.5,9.99915573122438,1.3944445028318455,1.3944445028318455,-8.412825991399586e-12,1.392985905241403,1.392985905241403,-8.412825991399586e-12,26204.06556833093,19993.828475709844,0.7630048254753834,0.9013243826904667,0.6815025920813387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516799006248913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.85708201546,15450.0,,,,,,,,,,,,,,,,,2.0,16826.376595790145,1453.8917365359287,0.4271924737650428,6.178477068285765,3.482657874095927
3648.0,-30.031109118330235,5.022982292286425,35.006344956366085,24.089119280129694,4.991726629554871,-26.52883443838002,-40.039101464766986,1.489441918798833,-3.6245853770661824,-5.017235534100068,40.01251094085461,47923.6783238667,15457.990954205492,15457.990954205492,63381.66927807219,87628.70142534525,87628.70142534525,15457.990954205492,103086.69237955075,103086.69237955075,103086.69237955075,129290.70161977496,124796.7955979758,4493.9060217991655,0.0,103698.99264051995,63993.969546504464,44116.69232668387,26204.00924022421,70320.70156690809,19993.78721833763,1453.8891410587432,0.0,0.8867857203720758,2.8634856481367525,0.0014984597031051942,1.0,1.0,-3.6245853770661824,354417.7968106526,1555072.7342353265,4.387682413888834,1555072.7342353265,4.387682413888834,0.7630048911617067,0.0922016754042017,4.565118963995687,101325.0,128377.1990643038,1.2669844467239457,1.0,0.0,4.565118963994534,1.284772231245607,1.2850711891782918,3.5532515826324578,0.0,16826.372622818148,0.0,0.0,22715.50718795637,2316.3370965575778,19308.185158914388,1968.8869449724818,0.85,0.8500001782549446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6448180758034,2034.6934298245008,7.619860715128833,5.022982292286425,0.6065265029771192,4.416455789309306,3.482676213765086,3.5,0.9950503467900246,0.6,0.00023268121941616993,1.0000152497174024,0.00023267767114743907,198.94790605476618,0.0,7.086495373799302e-07,2.008312788934722,0.0512778890439601,7.850746132898396e-05,0.00015417375808718598,0.0007038215467942961,0.09220167540656335,0.09220167540656335,0.09220167540656335,0.09220167540543543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.10926177545,595.7424818772906,0.0,0.09220167540656335,0.0922016754042017,0.0922016754042017,0.4271924335629132,0.4271924335629132,0.5,9.999155731275689,1.394087043326408,1.394087043326408,2.2737367544323206e-13,1.39265015703387,1.39265015703387,2.2737367544323206e-13,26204.00924022421,19993.78721833763,0.7630048911617067,0.9013230509050936,0.6815017093973206,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451680781776565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.848971071144,15450.0,,,,,,,,,,,,,,,,,2.0,16826.372622818148,1453.8891410587432,0.4271924335629132,6.178477068285765,3.482676213765086
3649.0,-30.031291905080728,5.022915976049636,35.00633823938466,24.089082574378722,4.991710848482164,-26.52900151003634,-40.039255866408325,1.4894079890734835,-3.625029711549587,-5.017243183784129,40.01249620125651,47923.50810195814,15457.957959401621,15457.957959401621,63381.466061359766,87628.6047623188,87628.6047623188,15457.957959401621,103086.56272172043,103086.56272172043,103086.56272172043,129290.50382375326,124796.59927687353,4493.904546879732,0.0,103698.97914736574,63993.88273721745,44116.77378905365,26203.941102032823,70320.71489108648,19993.737309537708,1453.886041032651,0.0,0.8867857348106928,2.863490860163525,0.0014984597031051942,1.0,1.0,-3.625029711549587,354417.6911201448,1555072.098538709,4.387681928697944,1555072.098538709,4.387681928697944,0.7630049705762258,0.09220164809762066,4.565118963995687,101325.0,128377.19087991804,1.2669843659503384,1.0,0.0,4.565118963993538,1.284772397297019,1.285071350709388,3.553251123389681,0.0,16826.368656248935,0.0,0.0,22715.50423224934,2316.33679515934,19308.17420315765,1968.8858277962047,0.85,0.8499998065526416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6512231223903,2034.6934298245008,7.619820392590486,5.022915976049636,0.6064928535877057,4.41642312246193,3.4826945402250904,3.5,0.9950555829214544,0.6,0.00023267767114743907,1.0000190296057214,0.00023267324346735397,198.94805704787032,0.0,7.059206341250558e-07,2.0005790771104084,0.05127859496459423,7.850608913592759e-05,0.00015417158201151148,0.0007038116127499673,0.09220164811626275,0.09220164811626275,0.09220164811626275,0.09220164813371838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.03799732984,595.742504322949,0.0,0.09220164811626275,0.09220164809762066,0.09220164809762066,0.4271923933607602,0.4271923933607602,0.5,9.99915573172527,1.393715077468869,1.393715077468869,-3.5925040720030665e-11,1.3922134722345163,1.3922134722345163,-3.5925040720030665e-11,26203.941102032823,19993.737309537708,0.7630049705762258,0.9013199902692357,0.6814991596172282,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516816595478925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.84123735932,15450.0,,,,,,,,,,,,,,,,,2.0,16826.368656248935,1453.886041032651,0.4271923933607602,6.178477068285765,3.4826945402250904
3650.0,-30.03143482599689,5.0228499330610505,35.006331542799764,24.089064134191744,4.991708527661717,-26.529129325861646,-40.03937841681761,1.4893932401209071,-3.6253916146016536,-5.017250750074581,40.0124833555282,47923.383508691426,15457.925168420077,15457.925168420077,63381.308677111505,87628.53007991862,87628.53007991862,15457.925168420077,103086.4552483387,103086.4552483387,103086.4552483387,129290.34107351488,124796.43784181512,4493.903231699761,0.0,103698.96135998153,63993.81479316984,44116.82951867966,26203.885825176185,70320.71534385585,19993.696707353203,1453.8835677560721,0.0,0.8867857428158633,2.86349494604963,0.0014984597031051942,1.0,1.0,-3.6253916146016536,354417.5865830468,1555071.54452367,4.3876816596946355,1555071.54452367,4.3876816596946355,0.7630050306563176,0.09220162369210383,4.565118963995687,101325.0,128377.18765070464,1.26698433408048,1.0,0.0,4.565118963995822,1.2847724754361047,1.2850714231777982,3.5532509072830947,0.0,16826.36395745042,0.0,0.0,22715.500335881177,2316.3363978403613,19308.17089646079,1968.8854906069648,0.85,0.8499998067822347,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6576183564548,2034.6934298245008,7.619780207634804,5.0228499330610505,0.6064593833156451,4.4163905497454055,3.4827128386474695,3.5,0.9950608110421342,0.6,0.00023267324346735397,1.0000148792331063,0.00023266978151943797,198.948175109483,0.0,8.808783501591132e-07,2.4964092443509265,0.051279475842944386,7.850500002584943e-05,0.00015416824344150452,0.0007037963717807159,0.0922016236950751,0.0922016236950751,0.0922016236950751,0.09220162367868419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.97589129204,595.7425238840325,0.0,0.0922016236950751,0.09220162369210383,0.09220162369210383,0.4271923531601859,0.4271923531601859,0.5,9.999155731756403,1.3933466075013143,1.3933466075013143,1.4779288903810084e-11,1.3918591354729415,1.3918591354729415,1.4779288903810084e-11,26203.885825176185,19993.696707353203,0.7630050306563176,0.9013177463737126,0.681497383443194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45168275488687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.337067526554,15450.0,,,,,,,,,,,,,,,,,2.0,16826.36395745042,1453.8835677560721,0.4271923531601859,6.178477068285765,3.4827128386474695
