time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3651.0,-30.03157980838761,5.022784135198707,35.00632491336333,24.089016077946894,4.991674130671877,-26.529263368879697,-40.039512841589726,1.4893477633259664,-3.6257048686771896,-5.017260321435572,40.01247189885393,47923.304637349946,15457.895753232566,15457.895753232566,63381.20039058251,87628.46691133501,87628.46691133501,15457.895753232566,103086.36266456757,103086.36266456757,103086.36266456757,129290.20343757392,124796.30135225022,4493.902085323705,0.0,103698.94892831217,63993.78666157336,44116.84696304312,26203.840773006345,70320.68773604947,19993.663447272764,1453.8816323738458,0.0,0.8867857355847404,2.863498122376575,0.0014984597031051942,1.0,1.0,-3.6257048686771896,354417.45434271236,1555071.0504159457,4.387681902687087,1555071.0504159457,4.387681902687087,0.763005073205492,0.0922016024709514,4.565118963995687,101325.0,128377.1936637227,1.2669843934243543,1.0,0.0,4.565118963996904,1.2847726953269303,1.2850716386717413,3.5532502991387296,0.0,16826.360051204567,0.0,0.0,22715.497612694882,2316.3361201526395,19308.17155003997,1968.8855572534933,0.85,0.8499999374545649,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6640037572424,2034.6934298245008,7.619741723914531,5.022784135198707,0.6064251577255719,4.416358977473135,3.4827311089726622,3.5,0.9950660311350463,0.6,0.00023266978151943797,1.0000150938688432,0.00023266626968527907,198.94829487412886,0.0,6.887482202126645e-07,1.9519124560826913,0.0512801645911646,7.850380540392846e-05,0.0001541659761155095,0.0007037860211678184,0.09220160247404949,0.09220160247404949,0.09220160247404949,0.0922016024641512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.9205008887,595.7425413299412,0.0,0.09220160247404949,0.0922016024709514,0.0922016024709514,0.427192312959201,0.427192312959201,0.5,9.999155731807464,1.3929918157651286,1.3929918157651286,1.4438228390645236e-11,1.3915554527583822,1.3915554527583822,1.4438228390645236e-11,26203.840773006345,19993.663447272764,0.763005073205492,0.9013165603340726,0.6814965294030018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516836113332525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.79257073829,15450.0,,,,,,,,,,,,,,,,,2.0,16826.360051204567,1453.8816323738458,0.427192312959201,6.178477068285765,3.4827311089726622
3652.0,-30.031724166881645,5.022718672960228,35.00631824428119,24.089002911373996,4.991678981200856,-26.529392826010824,-40.03963525230063,1.4893377546058078,-3.6261091144904753,-5.0172625775437325,40.012457496640366,47923.172432935964,15457.85547825099,15457.85547825099,63381.02791118695,87628.38369439985,87628.38369439985,15457.85547825099,103086.23917265084,103086.23917265084,103086.23917265084,129290.01137782689,124796.11087754104,4493.900500285841,0.0,103698.93378884769,63993.722531179155,44116.90139740948,26203.772205176057,70320.67360258554,19993.61338418109,1453.8784063010683,0.0,0.886785776255334,2.863503425016002,0.0014984597031051942,1.0,1.0,-3.6261091144904753,354417.4231718908,1555070.4292723187,4.387680536004904,1555070.4292723187,4.387680536004904,0.7630051592431312,0.09220157284122045,4.565118963995687,101325.0,128377.19160370725,1.2669843730935826,1.0,0.0,4.565118963995298,1.2847727493998844,1.2850716882451336,3.5532501495910833,0.0,16826.35609889647,0.0,0.0,22715.494296359735,2316.335781980568,19308.168004799158,1968.88519573954,0.85,0.8499999054783229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6703765190562,2034.6934298245008,7.619697934750113,5.022718672960228,0.6063943242729595,4.416324348687269,3.4827493431726237,3.5,0.9950712409064639,0.6,0.00023266626968527907,1.000015028933337,0.00023266277301197349,198.94841412352295,0.0,6.986734177934512e-07,1.9800404660266409,0.051280863264582394,7.850271756460392e-05,0.00015416355212067516,0.0007037749553430317,0.09220157284162853,0.09220157284162853,0.09220157284162853,0.09220157284215957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.8508696678,595.7425632611734,0.0,0.09220157284162853,0.09220157284122045,0.09220157284122045,0.4271922727579679,0.4271922727579679,0.5,9.999155731831884,1.3926249548816259,1.3926249548816259,2.376054908381775e-11,1.3911534630532856,1.3911534630532856,2.376054908381775e-11,26203.772205176057,19993.61338418109,0.7630051592431312,0.901314288730826,0.6814947863521879,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516844801339035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.82069874823,15450.0,,,,,,,,,,,,,,,,,2.0,16826.35609889647,1453.8784063010683,0.4271922727579679,6.178477068285765,3.4827493431726237
3653.0,-30.031867927057217,5.0226533855920135,35.006311647964175,24.088968720193975,4.9916602696745755,-26.529523862881575,-40.03976167934013,1.4893063612146311,-3.6264391169563055,-5.017277205665974,40.0124462569493,47923.061997791745,15457.83449374913,15457.83449374913,63380.89649154087,87628.31201925884,87628.31201925884,15457.83449374913,103086.14651300797,103086.14651300797,103086.14651300797,129289.8774042083,124795.97790107416,4493.8995031341265,0.0,103698.92020066433,63993.67018449555,44116.94446240975,26203.730891200314,70320.67535361007,19993.58268576527,1453.8767512069387,0.0,0.8867857424992531,2.86350622931395,0.0014984597031051942,1.0,1.0,-3.6264391169563055,354417.2210659876,1555069.944521914,4.387681670333907,1555069.944521914,4.387681670333907,0.7630051907028046,0.09220155463826074,4.565118963995687,101325.0,128377.18826314165,1.2669843401247634,1.0,0.0,4.565118963995341,1.2847729034798157,1.2850718378682509,3.5532497234577667,0.0,16826.352154254364,0.0,0.0,22715.49131983635,2316.3354784596527,19308.16348807283,1968.8847351616334,0.85,0.8499998180189894,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6767463259835,2034.6934298245008,7.619663665857019,5.0226533855920135,0.606358143375477,4.4162952422165365,3.482767568956014,3.5,0.9950764482731468,0.6,0.00023266277301197349,1.000014966660561,0.0002326592908793405,198.94853287879283,0.0,6.956576088542088e-07,1.9714936634928277,0.051281558922191245,7.850159404760555e-05,0.00015416117896436795,0.000703764121602169,0.09220155463678836,0.09220155463678836,0.09220155463678836,0.09220155466536352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.79652838083,595.7425803766478,0.0,0.09220155463678836,0.09220155463826074,0.09220155463826074,0.4271922325564299,0.4271922325564299,0.5,9.999155731871996,1.3922728384642369,1.3922728384642369,1.0970779840135947e-11,1.3908380887096428,1.3908380887096428,1.0970779840135947e-11,26203.730891200314,19993.58268576527,0.7630051907028046,0.901312397425476,0.6814931989320194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516853451968676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.8121519457,15450.0,,,,,,,,,,,,,,,,,2.0,16826.352154254364,1453.8767512069387,0.4271922325564299,6.178477068285765,3.482767568956014
3654.0,-30.032011273659098,5.0225883928915875,35.00630506355472,24.08893892951312,4.991646037070368,-26.52965452967272,-40.03988803653044,1.4892794771992,-3.626792317050729,-5.017282317009916,40.012433407719534,47922.95330918596,15457.799133555627,15457.799133555627,63380.75244274159,87628.24019081479,87628.24019081479,15457.799133555627,103086.03932437042,103086.03932437042,103086.03932437042,129289.71330916586,124795.81518584354,4493.898123322322,0.0,103698.90631987239,63993.61944327052,44116.985418446515,26203.673984795445,70320.65940324197,19993.540980998292,1453.8741494724818,0.0,0.8867857630126021,2.863510488017547,0.0014984597031051942,1.0,1.0,-3.626792317050729,354417.15044607926,1555069.3903558808,4.387680981009602,1555069.3903558808,4.387680981009602,0.7630052561560431,0.09220152890734594,4.565118963995687,101325.0,128377.1912139746,1.2669843692472202,1.0,0.0,4.565118963995099,1.2847730364347238,1.2850719663801113,3.5532493557492475,0.0,16826.348216786613,0.0,0.0,22715.488279216366,2316.335168402703,19308.16342589869,1968.8847288216352,0.85,0.8499999290600667,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.683096425217,2034.6934298245008,7.619622384981727,5.0225883928915875,0.6063262924924757,4.416262100399112,3.482785738388203,3.5,0.9950816395394865,0.6,0.0002326592908793405,1.0000149236212448,0.00023265581881202015,198.94865129254853,0.0,6.927651786229558e-07,1.963296516217457,0.05128225168736987,7.850047116618853e-05,0.00015415881971315195,0.0007037533513397021,0.09220152890766659,0.09220152890766659,0.09220152890766659,0.09220152892714854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.73440540134,595.7425999430626,0.0,0.09220152890766659,0.09220152890734594,0.09220152890734594,0.4271921923547111,0.4271921923547111,0.5,9.999155731906521,1.391918106779201,1.391918106779201,-1.4438228390645236e-11,1.3904899999591862,1.3904899999591862,-1.4438228390645236e-11,26203.673984795445,19993.540980998292,0.7630052561560431,0.9013105534078591,0.6814918078964514,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862066754084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.80395479842,15450.0,,,,,,,,,,,,,,,,,2.0,16826.348216786613,1453.8741494724818,0.4271921923547111,6.178477068285765,3.482785738388203
3655.0,-30.032154027881763,5.022523667118252,35.0062985004098,24.088908021245174,4.99163086219631,-26.52978436545521,-40.04001428894696,1.4892514246328472,-3.6271429837007645,-5.017289364499485,40.012420852148956,47922.84693478141,15457.767102221707,15457.767102221707,63380.61403700312,87628.16742032027,87628.16742032027,15457.767102221707,103085.93452254198,103085.93452254198,103085.93452254198,129289.55443947304,124795.65762101526,4493.896818457788,0.0,103698.89253562274,63993.572055318844,44117.02275589322,26203.619916931057,70320.64267282427,19993.50127546835,1453.8717237321068,0.0,0.8867857726076643,2.863514480987683,0.0014984597031051942,1.0,1.0,-3.6271429837007645,354417.0530766251,1555068.8488552554,4.387680658580074,1555068.8488552554,4.387680658580074,0.7630053152522588,0.0922015046551782,4.565118963995687,101325.0,128377.18714961976,1.2669843291351568,1.0,0.0,4.5651189639967065,1.2847731748354003,1.2850721003519385,3.553248972979647,0.0,16826.344282812122,0.0,0.0,22715.4852597442,2316.3348605022306,19308.164538624194,1968.8848422880592,0.85,0.8500000910322452,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6894395490194,2034.6934298245008,7.619582771455638,5.022523667118252,0.6062937318874377,4.416229935230814,3.482803887899561,3.5,0.9950868251141604,0.6,0.00023265581881202015,1.0000148619663995,0.00023265236114044613,198.94876921708348,0.0,6.907631105785492e-07,1.9576226553796083,0.05128294245048045,7.849934923068133e-05,0.00015415646958133884,0.0007037426227083942,0.09220150465729773,0.09220150465729773,0.09220150465729773,0.09220150465813796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.6737021878,595.7426190623058,0.0,0.09220150465729773,0.0922015046551782,0.0922015046551782,0.4271921521528257,0.4271921521528257,0.5,9.999155731942553,1.3915662935624482,1.3915662935624482,1.0629719326971099e-11,1.3901463807987398,1.3901463807987398,1.0629719326971099e-11,26203.619916931057,19993.50127546835,0.7630053152522588,0.9013087996349733,0.6814904573291309,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516870656765941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.79828093758,15450.0,,,,,,,,,,,,,,,,,2.0,16826.344282812122,1453.8717237321068,0.4271921521528257,6.178477068285765,3.482803887899561
3656.0,-30.032296306648977,5.022459244355184,35.00629196682065,24.088864121027314,4.991600754539015,-26.529915454146987,-40.04014071598647,1.4892101600244625,-3.6274670450772533,-5.01729335365789,40.01240857821875,47922.743727628316,15457.730740942297,15457.730740942297,63380.47446857061,87628.10351269966,87628.10351269966,15457.730740942297,103085.83425364195,103085.83425364195,103085.83425364195,129289.40048106128,124795.50502253242,4493.895458528859,0.0,103698.8797190257,63993.5199411649,44117.06641984534,26203.56622741934,70320.63264726468,19993.46193231394,1453.8692569287437,0.0,0.8867857967498164,2.8635184719114033,0.0014984597031051942,1.0,1.0,-3.6274670450772533,354416.99796142825,1555068.319501104,4.387679847314616,1555068.319501104,4.387679847314616,0.7630053771609469,0.09220147921660739,4.565118963995687,101325.0,128377.18625880226,1.2669843203434716,1.0,0.0,4.565118963994492,1.284773375012845,1.2850722961334022,3.553248419356484,0.0,16826.34035592674,0.0,0.0,22715.482452238604,2316.3345742163333,19308.15646532122,1968.8840190402655,0.85,0.8499998406777579,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.6957729443723,2034.6934298245008,7.619541060366844,5.022459244355184,0.6062626757533556,4.416196568601828,3.4828220096127573,3.5,0.9950920027465021,0.6,0.00023265236114044613,1.0000148124842467,0.00023264891503205722,198.94888674898323,0.0,6.878995040093891e-07,1.9495071943626086,0.05128363034998446,7.849822575825089e-05,0.00015415413538219524,0.000703731966811618,0.09220147921768256,0.09220147921768256,0.09220147921768256,0.09220147923117307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.6143605771,595.7426377526945,0.0,0.09220147921768256,0.09220147921660739,0.09220147921660739,0.42719211195081325,0.42719211195081325,0.5,9.9991557319904,1.3912197292680162,1.3912197292680162,7.275957614183426e-12,1.3898263085806093,1.3898263085806093,7.275957614183426e-12,26203.56622741934,19993.46193231394,0.7630053771609469,0.9013069433901911,0.681489086823402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516879211289255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.79016547657,15450.0,,,,,,,,,,,,,,,,,2.0,16826.34035592674,1453.8692569287437,0.42719211195081325,6.178477068285765,3.4828220096127573
3657.0,-30.032473323739392,5.02239505630682,35.00628537464422,24.08884533159437,4.9916043563012,-26.53007546189945,-40.04029022818429,1.4891944142921263,-3.627923213469842,-5.017302465246911,40.01239382143359,47922.578971222654,15457.702575537971,15457.702575537971,63380.28154676063,87628.00022555434,87628.00022555434,15457.702575537971,103085.70280109231,103085.70280109231,103085.70280109231,129289.2009389473,124795.30691867248,4493.89402027482,0.0,103698.86510568848,63993.44404495277,44117.134511928576,26203.49813785499,70320.63264978357,19993.41202416633,1453.8661861234605,0.0,0.8867858038094512,2.863523672957942,0.0014984597031051942,1.0,1.0,-3.627923213469842,354416.8720731691,1555067.683065486,4.387679610084825,1555067.683065486,4.387679610084825,0.763005455187022,0.09220145266793296,4.565118963995687,101325.0,128377.18464419559,1.2669843044085427,1.0,0.0,4.565118963997279,1.2847734557881085,1.2850723724997604,3.5532481959594517,0.0,16826.33643380784,0.0,0.0,22715.479251152865,2316.3342477964306,19308.154195584786,1968.8837875915615,0.85,0.849999860540246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.702100571059,2034.6934298245008,7.619503411164595,5.02239505630682,0.6062294915969995,4.416165564709821,3.4828401148577623,3.5,0.9950971756736464,0.6,0.00023264891503205722,1.000018429109867,0.0002326446275986552,198.9490329772621,0.0,6.855994275901242e-07,1.942988777790412,0.05128431594941205,7.849689716266319e-05,0.00015415201786939402,0.0007037223001137726,0.09220145267653251,0.09220145267653251,0.09220145267653251,0.09220145268726974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.543014216,595.7426602241352,0.0,0.09220145267653251,0.09220145266793296,0.09220145266793296,0.427192071748747,0.427192071748747,0.5,9.999155732198165,1.3908549075203496,1.3908549075203496,-2.3135271476348862e-11,1.3893792517770862,1.3893792517770862,-2.3135271476348862e-11,26203.49813785499,19993.41202416633,0.763005455187022,0.9013041998983736,0.6814867438677708,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516887737330566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.783647059994,15450.0,,,,,,,,,,,,,,,,,2.0,16826.33643380784,1453.8661861234605,0.427192071748747,6.178477068285765,3.4828401148577623
3658.0,-30.032612088773945,5.022331077516331,35.006278860923835,24.088808835390978,4.991581400700807,-26.530201486453386,-40.04041627105323,1.4891612968574983,-3.628223598144359,-5.017313425825315,40.01238289968307,47922.49104104745,15457.677464042063,15457.677464042063,63380.16850508951,87627.93754363654,87627.93754363654,15457.677464042063,103085.6150076786,103085.6150076786,103085.6150076786,129289.0719433989,124795.17898776819,4493.892955630713,0.0,103698.84892400591,63993.40242666403,44117.16277482431,26203.456935720304,70320.61971054462,19993.381515847657,1453.8644644953483,0.0,0.8867857875702725,2.8635265063972155,0.0014984597031051942,1.0,1.0,-3.628223598144359,354416.7206397519,1555067.212028083,4.387680155781184,1555067.212028083,4.387680155781184,0.763005490645506,0.09220143301642396,4.565118963995687,101325.0,128377.18414311076,1.2669842994632199,1.0,0.0,4.565118963997184,1.2847736195662394,1.2850725308073279,3.553247743004675,0.0,16826.331811021908,0.0,0.0,22715.4757065174,2316.3338863442054,19308.155876744215,1968.8839590221141,0.85,0.8500000671878698,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7084154052425,2034.6934298245008,7.619467315589721,5.022331077516331,0.6061955975349287,4.416135479981402,3.4828581835370978,3.5,0.9951023381534565,0.6,0.0002326446275986552,1.000014446708391,0.0002326412666981155,198.94914760684733,0.0,8.529807292848164e-07,2.41734738679317,0.05128516893014134,7.849577713642205e-05,0.00015414885046223314,0.0007037078405232758,0.09220143301512826,0.09220143301512826,0.09220143301512826,0.0922014330490998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.49021011114,595.7426768554519,0.0,0.09220143301512826,0.09220143301642396,0.09220143301642396,0.42719203154727936,0.42719203154727936,0.5,9.999155732235234,1.3905058300136943,1.3905058300136943,9.094947017729282e-12,1.389089827680948,1.389089827680948,9.094947017729282e-12,26203.456935720304,19993.381515847657,0.763005490645506,0.9013027582233553,0.6814856188456121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516898345075868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.258005669,15450.0,,,,,,,,,,,,,,,,,2.0,16826.331811021908,1453.8644644953483,0.42719203154727936,6.178477068285765,3.4828581835370978
3659.0,-30.03278913065001,5.022267378656624,35.00627233461906,24.08875337513166,4.99154333057862,-26.53036609330273,-40.04057402545584,1.4891082225265182,-3.628602893081734,-5.017318688921794,40.01236950930246,47922.364724472536,15457.643873436009,15457.643873436009,63380.00859790854,87627.857076411,87627.857076411,15457.643873436009,103085.50094984702,103085.50094984702,103085.50094984702,129288.89710094972,124795.00556786613,4493.8915330835935,0.0,103698.83720388377,63993.34509507387,44117.21345423322,26203.3961511027,70320.60960533592,19993.337004770397,1453.8616754714883,0.0,0.8867858092711336,2.8635311067937192,0.0014984597031051942,1.0,1.0,-3.628602893081734,354416.64792439813,1555066.6345254527,4.3876794265521335,1555066.6345254527,4.3876794265521335,0.7630055619309114,0.09220140651339077,4.565118963995687,101325.0,128377.1888755787,1.266984346169047,1.0,0.0,4.565118963994208,1.2847738747903896,1.2850727817726357,3.5532470371414457,0.0,16826.32794865159,0.0,0.0,22715.473139197198,2316.333624550402,19308.150690629336,1968.8834301855718,0.85,0.8499999349479417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.714714899823,2034.6934298245008,7.61942709830411,5.022267378656624,0.6061643498887399,4.416103028767884,3.482876208362478,3.5,0.9951074881035652,0.6,0.0002326412666981155,1.0000184317379925,0.00023263697879427497,198.9492938559394,0.0,6.686482975642961e-07,1.8949492752972152,0.0512858375784389,7.849437533996882e-05,0.0001541468913581467,0.0007036988969800583,0.09220140653424645,0.09220140653424645,0.09220140653424645,0.09220140655645072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.4254687346,595.7426972465837,0.0,0.09220140653424645,0.09220140651339077,0.09220140651339077,0.4271919913456081,0.4271919913456081,0.5,9.999155732701196,1.390149713713697,1.390149713713697,6.536993168992922e-11,1.3887157958400849,1.3887157958400849,6.536993168992922e-11,26203.3961511027,19993.337004770397,0.7630055619309114,0.9013006137691285,0.681483920481204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516906660577908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7356075575,15450.0,,,,,,,,,,,,,,,,,2.0,16826.32794865159,1453.8616754714883,0.4271919913456081,6.178477068285765,3.482876208362478
3660.0,-30.032926833955322,5.022204038093629,35.00626576044908,24.088745936192595,4.991553171304237,-26.53048770192284,-40.040691826119996,1.4891046102027288,-3.628994378621428,-5.01731753003492,40.012355076327964,47922.243410080235,15457.60087657019,15457.60087657019,63379.84428665043,87627.77714847487,87627.77714847487,15457.60087657019,103085.37802504505,103085.37802504505,103085.37802504505,129288.70338429905,124794.81352629693,4493.889858002119,0.0,103698.81887796131,63993.285142342625,44117.259706242985,26203.325359254002,70320.58506549698,19993.28543580142,1453.8582734067295,0.0,0.8867858674356643,2.863536640921501,0.0014984597031051942,1.0,1.0,-3.628994378621428,354416.6639358609,1555066.0120560625,4.387677472009285,1555066.0120560625,4.387677472009285,0.76300565526278,0.09220137504245528,4.565118963995687,101325.0,128377.1810809256,1.266984269241802,1.0,0.0,4.565118963994724,1.2847739005433634,1.2850728020223272,3.5532469659174915,0.0,16826.323314843044,0.0,0.0,22715.469124860967,2316.333215202028,19308.14518174044,1968.8828684352395,0.85,0.8499998426450556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7210066277676,2034.6934298245008,7.6193822738911345,5.022204038093629,0.6061361193394346,4.4160679187541945,3.482894211002327,3.5,0.9951126317149506,0.6,0.00023263697879427497,1.0000143362089027,0.00023263364370976097,198.9494076087251,0.0,8.530754411963345e-07,2.417615800350412,0.0512866906538801,7.849332858520728e-05,0.0001541436502090677,0.0007036841007489326,0.09220137504314059,0.09220137504314059,0.09220137504314059,0.09220137504106643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.35568884364,595.7427192246353,0.0,0.09220137504314059,0.09220137504245528,0.09220137504245528,0.427191951145494,0.427191951145494,0.5,9.999155732717728,1.3897839834231718,1.3897839834231718,6.684786058031023e-11,1.3883231514134877,1.3883231514134877,6.684786058031023e-11,26203.325359254002,19993.28543580142,0.76300565526278,0.9012985916942825,0.6814824331373976,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516917269834915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.25827408256,15450.0,,,,,,,,,,,,,,,,,2.0,16826.323314843044,1453.8582734067295,0.427191951145494,6.178477068285765,3.482894211002327
3661.0,-30.03310201599347,5.02214078109323,35.00625924764898,24.08870378220456,4.9915299365560495,-26.530649069512872,-40.04084909157825,1.48906503965217,-3.6293606257891042,-5.017337697765545,40.01234369782004,47922.12393585513,15457.590849729604,15457.590849729604,63379.714785584736,87627.6896516691,87627.6896516691,15457.590849729604,103085.28050139871,103085.28050139871,103085.28050139871,129288.56588190321,124794.67688947843,4493.888992424778,0.0,103698.80623906324,63993.240732242724,44117.29500757835,26203.2853805045,70320.58038808286,19993.255549752244,1453.8567899627105,0.0,0.8867858059850198,2.8635392844452077,0.0014984597031051942,1.0,1.0,-3.6293606257891042,354416.38529307983,1555065.521320047,4.38767953697769,1555065.521320047,4.38767953697769,0.7630056788461885,0.09220135956438723,4.565118963995687,101325.0,128377.18642583054,1.2669843219919126,1.0,0.0,4.565118963995753,1.2847740925430065,1.2850729897815856,3.5532464349119603,0.0,16826.31946321581,0.0,0.0,22715.466356280747,2316.3329328854143,19308.148889857006,1968.8832465578976,0.85,0.8500001094856839,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7272990142135,2034.6934298245008,7.619353698863647,5.02214078109323,0.6060985552981544,4.416042225795076,3.482912215563585,3.5,0.99511777587531,0.6,0.00023263364370976097,1.0000182381563647,0.00023262940097837088,198.94955232179245,0.0,6.635130883858721e-07,1.8803960924855616,0.05128735416696849,7.849193117374963e-05,0.00015414171253601134,0.0007036752550409171,0.09220135956379685,0.09220135956379685,0.09220135956379685,0.09220135969144969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.30067511427,595.7427365519117,0.0,0.09220135956379685,0.09220135956438723,0.09220135956438723,0.4271919109448281,0.4271919109448281,0.5,9.999155733028902,1.3894298487677474,1.3894298487677474,-2.6716406864579767e-12,1.3879770719764224,1.3879770719764224,-2.6716406864579767e-12,26203.2853805045,19993.255549752244,0.7630056788461885,0.9012968100633825,0.6814807794728673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516925521733282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.72105437469,15450.0,,,,,,,,,,,,,,,,,2.0,16826.31946321581,1453.8567899627105,0.4271919109448281,6.178477068285765,3.482912215563585
3662.0,-30.033238585107977,5.022077847634869,35.00625273773892,24.08867678549143,4.991517678921181,-26.53077181258173,-40.040967031940795,1.4890415555922076,-3.6297011241241535,-5.017339001143453,40.01233075558079,47922.00888039912,15457.552023917353,15457.552023917353,63379.56090431647,87627.62145864006,87627.62145864006,15457.552023917353,103085.17348255741,103085.17348255741,103085.17348255741,129288.39919074185,124794.51168443829,4493.887506303563,0.0,103698.78943248796,63993.176858487706,44117.347304444724,26203.225708184436,70320.57301262916,19993.21195737899,1453.853978336462,0.0,0.8867858462182812,2.8635438222734932,0.0014984597031051942,1.0,1.0,-3.6297011241241535,354416.36728562834,1555064.9631431322,4.387678184991628,1555064.9631431322,4.387678184991628,0.7630057528044808,0.09220133167102593,4.565118963995687,101325.0,128377.1838090542,1.266984296166338,1.0,0.0,4.565118963992959,1.2847742111636073,1.2850731029785474,3.5532461068479133,0.0,16826.314856174515,0.0,0.0,22715.46267476107,2316.332557474884,19308.145383125844,1968.8828889708357,0.85,0.8500000928697321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7335633029973,2034.6934298245008,7.619311033998369,5.022077847634869,0.6060694401123001,4.416008407522569,3.4829301397652874,3.5,0.9951228970757964,0.6,0.00023262940097837088,1.000014218164511,0.00023262609346230446,198.9496651379136,0.0,8.440895106801922e-07,2.3921496732676646,0.05128819825647917,7.849088320783125e-05,0.0001541385177705396,0.0007036606705564766,0.09220133167187651,0.09220133167187651,0.09220133167187651,0.09220133167608358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.2381024974,595.742756259941,0.0,0.09220133167187651,0.09220133167102593,0.09220133167102593,0.4271918707449022,0.4271918707449022,0.5,9.999155733057956,1.3890719216609568,1.3890719216609568,1.858779796748422e-11,1.3876378770193014,1.3876378770193014,1.858779796748422e-11,26203.225708184436,19993.21195737899,0.7630057528044808,0.9012947163120226,0.6814792147924137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516936019565239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.23280795547,15450.0,,,,,,,,,,,,,,,,,2.0,16826.314856174515,1453.853978336462,0.4271918707449022,6.178477068285765,3.4829301397652874
3663.0,-30.03337716890794,5.022015168538123,35.00624625343599,24.08864734405654,4.991503646317309,-26.530897906344396,-40.04108888385815,1.4890148952220368,-3.630039288656633,-5.017345458781969,40.01231847424519,47921.90230068357,15457.521500447532,15457.521500447532,63379.4238011311,87627.5501050734,87627.5501050734,15457.521500447532,103085.07160552093,103085.07160552093,103085.07160552093,129288.24453071026,124794.35832121468,4493.88620949559,0.0,103698.77592326414,63993.128123591574,44117.38644408063,26203.172925189327,70320.55936926996,19993.17320238989,1453.8516030708274,0.0,0.8867858578223115,2.863547713408505,0.0014984597031051942,1.0,1.0,-3.630039288656633,354416.27806507837,1555064.433471616,4.3876777950534,1555064.433471616,4.3876777950534,0.7630058107646303,0.09220130752911249,4.565118963995687,101325.0,128377.18637015448,1.2669843214424326,1.0,0.0,4.565118963997314,1.2847743427119727,1.2850732303078833,3.5532457430301587,0.0,16826.311016839387,0.0,0.0,22715.459715533958,2316.3322557176975,19308.14510239938,1968.882860344703,0.85,0.850000191244006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7398248436334,2034.6934298245008,7.619272472081989,5.022015168538123,0.606038197164926,4.415976971373197,3.4829480561405037,3.5,0.9951280160401439,0.6,0.00023262609346230446,1.0000144279305172,0.00023262273719761544,198.94977961842832,0.0,6.580292138532587e-07,1.8648547920601353,0.051288856285693026,7.848980049915116e-05,0.00015413629296315328,0.000703650514046086,0.0922013075307991,0.0922013075307991,0.0922013075307991,0.09220130753449549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.1787251626,595.7427749615777,0.0,0.0922013075307991,0.09220130752911249,0.09220130752911249,0.4271918305444402,0.4271918305444402,0.5,9.999155733091445,1.3887210911906323,1.3887210911906323,-1.2107648217352107e-11,1.3873061701253278,1.3873061701253278,-1.2107648217352107e-11,26203.172925189327,19993.17320238989,0.7630058107646303,0.9012929414897098,0.6814778313840519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451694420351715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70551307427,15450.0,,,,,,,,,,,,,,,,,2.0,16826.311016839387,1453.8516030708274,0.4271918305444402,6.178477068285765,3.4829480561405037
3664.0,-30.03351509714238,5.021952756424606,35.006239791025585,24.08861870588737,4.9914901687719615,-26.531023488396627,-40.04120689406989,1.4889891164662639,-3.6303746263614585,-5.017350723414387,40.01230613699874,47921.7808973974,15457.48946238516,15457.48946238516,63379.27035978256,87627.48000841046,87627.48000841046,15457.48946238516,103084.96947079562,103084.96947079562,103084.96947079562,129288.08857470518,124794.2036975984,4493.884877106784,0.0,103698.76217108687,63993.06306459223,44117.443451660714,26203.11910390956,70320.56255557027,19993.133731644888,1453.8491536880765,0.0,0.8867858757018559,2.863551707850078,0.0014984597031051942,1.0,1.0,-3.6303746263614585,354416.2053284833,1555063.9013870112,4.3876771942347625,1555063.9013870112,4.3876771942347625,0.7630058716430392,0.09220128266842337,4.565118963995687,101325.0,128377.17857550143,1.266984244515188,1.0,0.0,4.565118963996945,1.2847744702367927,1.2850733535501029,3.5532453903402237,0.0,16826.30713259109,0.0,0.0,22715.456703087322,2316.33194853363,19308.139440538638,1968.8822829955836,0.85,0.8500000547166817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7460765310234,2034.6934298245008,7.619233200843004,5.021952756424606,0.606007617872037,4.415945138552569,3.4829659443590435,3.5,0.9951331269597267,0.6,0.00023262273719761544,1.0000143596954993,0.0002326193968539094,198.94989355751272,0.0,6.677281202218541e-07,1.8923414927087348,0.051289524013813245,7.848875193890239e-05,0.00015413398525871303,0.0007036399791007825,0.09220128267064019,0.09220128267064019,0.09220128267064019,0.09220128267085174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.11907752266,595.7427937483462,0.0,0.09220128267064019,0.09220128266842337,0.09220128266842337,0.42719179034356736,0.42719179034356736,0.5,9.999155733123565,1.3883739834533912,1.3883739834533912,3.723243935382925e-11,1.3869760970529228,1.3869760970529228,3.723243935382925e-11,26203.11910390956,19993.133731644888,0.7630058716430392,0.9012907186244079,0.6814760740790091,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952508208802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.73299977492,15450.0,,,,,,,,,,,,,,,,,2.0,16826.30713259109,1453.8491536880765,0.42719179034356736,6.178477068285765,3.4829659443590435
3665.0,-30.033652562060716,5.021890608699736,35.006233351507845,24.088590312190377,4.991476868965948,-26.53114870044692,-40.04132860628886,1.4889635956931437,-3.6307074274769775,-5.017355974952263,40.012293872380425,47921.67925799881,15457.45773567036,15457.45773567036,63379.13699366917,87627.4102946592,87627.4102946592,15457.45773567036,103084.86803032956,103084.86803032956,103084.86803032956,129287.93371621883,124794.05016559197,4493.88355062687,0.0,103698.74843409617,63993.01740219058,44117.47892433954,26203.065685889283,70320.54461022883,19993.094554180843,1453.8467235126566,0.0,0.8867858933845284,2.8635556688998065,0.0014984597031051942,1.0,1.0,-3.6307074274769775,354416.1327718062,1555063.3724366045,4.387676600031763,1555063.3724366045,4.387676600031763,0.7630059319718228,0.09220125791439042,4.565118963995687,101325.0,128377.1792992906,1.2669842516584318,1.0,0.0,4.565118963996876,1.284774596521905,1.2850734755727813,3.5532450410789647,0.0,16826.303256856496,0.0,0.0,22715.453693967338,2316.3316416887865,19308.138013201613,1968.882137447713,0.85,0.8500001044808265,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.752319844059,2034.6934298245008,7.6191941147643405,5.021890608699736,0.6059771833608227,4.415913425338913,3.482983808652363,3.5,0.9951382310435323,0.6,0.0002326193968539094,1.0000143114755051,0.00023261606777475336,198.95000711397773,0.0,6.645610247616655e-07,1.88336594417456,0.051290188574838004,7.848767049864538e-05,0.00015413172635526403,0.0007036296669378097,0.09220125791528401,0.09220125791528401,0.09220125791528401,0.09220125792925443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.05978102516,595.7428124245191,0.0,0.09220125791528401,0.09220125791439042,0.09220125791439042,0.4271917501423606,0.4271917501423606,0.5,9.999155733155222,1.3880307826252647,1.3880307826252647,1.3642420526593924e-11,1.3866485474752608,1.3866485474752608,1.3642420526593924e-11,26203.065685889283,19993.094554180843,0.7630059319718228,0.9012890520823703,0.6814748026144855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696077362443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.72402422638,15450.0,,,,,,,,,,,,,,,,,2.0,16826.303256856496,1453.8467235126566,0.4271917501423606,6.178477068285765,3.482983808652363
3666.0,-30.03378947282356,5.021828721490665,35.006226933829076,24.088561778794997,4.991463500613539,-26.531273239793713,-40.04145028358323,1.4889378939698272,-3.6310406630442458,-5.017361317581263,40.0122816231601,47921.5798520718,15457.426473705165,15457.426473705165,63379.006325776965,87627.34009589365,87627.34009589365,15457.426473705165,103084.76656959883,103084.76656959883,103084.76656959883,129287.77889173737,124793.89666399713,4493.882227740234,0.0,103698.73472819198,63992.97448901969,44117.5113768581,26203.012322138547,70320.52369899665,19993.055414667127,1453.8442974912973,0.0,0.8867859105476106,2.86355962509019,0.0014984597031051942,1.0,1.0,-3.6310406630442458,354416.05895596277,1555062.844149633,4.387676023288928,1555062.844149633,4.387676023288928,0.7630059921688959,0.09220123323098488,4.565118963995687,101325.0,128377.1803014603,1.2669842615490778,1.0,0.0,4.56511896399516,1.284774723630274,1.2850735984333803,3.55324468954093,0.0,16826.29938580606,0.0,0.0,22715.450691656926,2316.331335538326,19308.136768144654,1968.8820104872361,0.85,0.8500001620146708,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7585546647613,2034.6934298245008,7.619155289900626,5.021828721490665,0.6059468455088117,4.415881875981853,3.483001648682735,3.5,0.9951433281950671,0.6,0.00023261606777475336,1.0000142537979766,0.00023261275215957729,198.95012021278197,0.0,6.623203217761729e-07,1.877015791913674,0.05129085089515978,7.848658938247079e-05,0.00015412947839228258,0.0007036194047193727,0.09220123323187575,0.09220123323187575,0.09220123323187575,0.0922012332401909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.00055897294,595.7428310772455,0.0,0.09220123323187575,0.09220123323098488,0.09220123323098488,0.42719170994088523,0.42719170994088523,0.5,9.999155733187049,1.3876906761038867,1.3876906761038867,-5.6843418860808015e-11,1.3863206545370304,1.3863206545370304,-5.6843418860808015e-11,26203.012322138547,19993.055414667127,0.7630059921688959,0.9012874619231721,0.6814735916529524,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969011284557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.71767407412,15450.0,,,,,,,,,,,,,,,,,2.0,16826.29938580606,1453.8442974912973,0.42719170994088523,6.178477068285765,3.483001648682735
3667.0,-30.033925933491634,5.021767092138761,35.0062205363519,24.088533070776634,4.991450073668734,-26.531397218169968,-40.041568014398194,1.488912015642868,-3.6313746350571137,-5.017366660796086,40.012269370397114,47921.46446624764,15457.395530775366,15457.395530775366,63378.859997023006,87627.26939336526,87627.26939336526,15457.395530775366,103084.66492414063,103084.66492414063,103084.66492414063,129287.62377051322,124793.7428661049,4493.880904408323,0.0,103698.72106042122,63992.91613780729,44117.56102512658,26202.958846372603,70320.51987149919,19993.016195320964,1453.8418657573372,0.0,0.8867859277210998,2.8635635913947217,0.0014984597031051942,1.0,1.0,-3.6313746350571137,354415.98513369914,1555062.315710639,4.387675446196397,1555062.315710639,4.387675446196397,0.763006052581298,0.09220120853915335,4.565118963995687,101325.0,128377.17684954253,1.2669842274812981,1.0,0.0,4.565118963994702,1.2847748515370252,1.2850737221098454,3.5532443357949144,0.0,16826.295521275042,0.0,0.0,22715.447697699732,2316.331030239657,19308.12671455832,1968.8809853067378,0.85,0.8499998314589039,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7647807388767,2034.6934298245008,7.619116655379723,5.021767092138761,0.605916642365468,4.415850449773293,3.483019463722498,3.5,0.995148418206428,0.6,0.00023261275215957729,1.0000142069541162,0.0002326094474878298,198.95023293988623,0.0,6.59642037859845e-07,1.8694255352948006,0.05129151053719764,7.848554334430583e-05,0.00015412720881527144,0.0007036090438303188,0.09220120854324707,0.09220120854324707,0.09220120854324707,0.0922012085151518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.9413197944,595.7428497353636,0.0,0.09220120854324707,0.09220120853915335,0.09220120853915335,0.4271916697391959,0.4271916697391959,0.5,9.999155733218757,1.3873528653953713,1.3873528653953713,-6.650680006714538e-12,1.3859920257389717,1.3859920257389717,-6.650680006714538e-12,26202.958846372603,19993.016195320964,0.763006052581298,0.9012854300969179,0.6814719878894148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977215745497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.7100838175,15450.0,,,,,,,,,,,,,,,,,2.0,16826.295521275042,1453.8418657573372,0.4271916697391959,6.178477068285765,3.483019463722498
3668.0,-30.03406194765795,5.02170572649566,35.006214160458285,24.08850537557157,4.991437294870099,-26.531521153662833,-40.041685780137755,1.4888871888242174,-3.6317025033187065,-5.017371336228043,40.012257197892204,47921.3512201826,15457.363885646022,15457.363885646022,63378.715105828625,87627.20048382007,87627.20048382007,15457.363885646022,103084.56436946608,103084.56436946608,103084.56436946608,129287.46990004125,124793.59032911994,4493.879570921312,0.0,103698.70733512503,63992.85807580393,44117.61028813455,26202.905530575164,70320.51581870971,19992.97711175377,1453.8394286959158,0.0,0.8867859480026162,2.863567553192042,0.0014984597031051942,1.0,1.0,-3.6317025033187065,354415.92053612205,1555061.7907310477,4.387674764662712,1555061.7907310477,4.387674764662712,0.76300611351763,0.09220118362287247,4.565118963995687,101325.0,128377.17645980987,1.2669842236349358,1.0,0.0,4.565118963997701,1.2847749745021924,1.2850738408576368,3.5532439957156847,0.0,16826.291661197232,0.0,0.0,22715.44469114146,2316.3307236560354,19308.129084244454,1968.881226947475,0.85,0.8500000482831935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7709979379094,2034.6934298245008,7.619077708305791,5.02170572649566,0.6058868710623555,4.415818855433304,3.4830372534038245,3.5,0.9951535009725213,0.6,0.0002326094474878298,1.0000141604841923,0.00023260615367206767,198.95034529825756,0.0,6.574652139522787e-07,1.8632564163407577,0.05129216800241159,7.848449700873032e-05,0.00015412495047909948,0.0007035987342570332,0.09220118362375619,0.09220118362375619,0.09220118362375619,0.0922011836298472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.8824686511,595.7428682712638,0.0,0.09220118362375619,0.09220118362287247,0.09220118362287247,0.4271916295373353,0.4271916295373353,0.5,9.999155733249262,1.3870177382087832,1.3870177382087832,-6.895106707816012e-11,1.3856688329093458,1.3856688329093458,-6.895106707816012e-11,26202.905530575164,19992.97711175377,0.76300611351763,0.9012834216009245,0.6814704167376497,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985393243043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70391469855,15450.0,,,,,,,,,,,,,,,,,2.0,16826.291661197232,1453.8394286959158,0.4271916295373353,6.178477068285765,3.4830372534038245
3669.0,-30.034197436480273,5.021644616879527,35.00620780585077,24.08847726127135,4.991424298005631,-26.53164436389658,-40.04180721295995,1.4888619495021005,-3.632031386865947,-5.017376401849847,40.01224505997562,47921.25780691882,15457.333162336823,15457.333162336823,63378.59096925564,87627.13072821438,87627.13072821438,15457.333162336823,103084.46389055121,103084.46389055121,103084.46389055121,129287.31642868157,124793.43817854988,4493.878250131693,0.0,103698.69365627068,63992.820739472925,44117.63657421973,26202.85253813036,70320.48911235009,19992.938252301825,1453.8370147206083,0.0,0.8867859661732947,2.8635714824948124,0.0014984597031051942,1.0,1.0,-3.632031386865947,354415.85054937954,1555061.2672450505,4.387674154060977,1555061.2672450505,4.387674154060977,0.763006173591525,0.09220115896015867,4.565118963995687,101325.0,128377.17668251425,1.2669842258328572,1.0,0.0,4.565118963994663,1.2847750993746774,1.2850739615271372,3.5532436503615386,0.0,16826.28780551565,0.0,0.0,22715.44169475638,2316.330418109791,19308.122882416897,1968.880594537064,0.85,0.8499998873838308,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.77720702903,2034.6934298245008,7.619039246291987,5.021644616879527,0.6058570627552777,4.4157875541242495,3.48305501992172,3.5,0.9951585771204915,0.6,0.00023260615367206767,1.000014105805732,0.0002326028726211338,198.9504572227649,0.0,6.553057832250093e-07,1.8571365896596765,0.05129282330819482,7.848341810503506e-05,0.0001541227355670326,0.000703588622919953,0.09220115896443201,0.09220115896443201,0.09220115896443201,0.09220115894248941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.82378473424,595.7428867544946,0.0,0.09220115896443201,0.09220115896015867,0.09220115896015867,0.4271915893353331,0.4271915893353331,0.5,9.999155733280135,1.3866850131767592,1.3866850131767592,-3.240074875066057e-12,1.3853450149838977,1.3853450149838977,-3.240074875066057e-12,26202.85253813036,19992.938252301825,0.763006173591525,0.9012819985935611,0.6814693471536536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993543992422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.69779487186,15450.0,,,,,,,,,,,,,,,,,2.0,16826.28780551565,1453.8370147206083,0.4271915893353331,6.178477068285765,3.48305501992172
3670.0,-30.03433241536576,5.021583760591957,35.006201470192686,24.088448902498953,4.991411188129663,-26.531766888762885,-40.04192473422734,1.4888364206204103,-3.6323620343533776,-5.017381475783438,40.012232897244154,47921.148622813824,15457.302762842613,15457.302762842613,63378.45138565644,87627.0602061804,87627.0602061804,15457.302762842613,103084.362969023,103084.362969023,103084.362969023,129287.1622779085,124793.28535016318,4493.876927745321,0.0,103698.68002146052,63992.76844249286,44117.67953218629,26202.7993088855,70320.47884107179,19992.899222293006,1453.8345891344752,0.0,0.8867859843912113,2.8635754351304734,0.0014984597031051942,1.0,1.0,-3.6323620343533776,354415.7804468379,1555060.7426884673,4.38767354187189,1555060.7426884673,4.38767354187189,0.7630062340519974,0.09220113426965443,4.565118963995687,101325.0,128377.17740630342,1.266984232976101,1.0,0.0,4.565118963993145,1.2847752255754015,1.2850740835415853,3.55324330133401,0.0,16826.283955824652,0.0,0.0,22715.438708019283,2316.3301135473666,19308.121465348646,1968.880450036317,0.85,0.8499999367624916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.783407356017,2034.6934298245008,7.619000977037326,5.021583760591957,0.6058273832050487,4.415756377386908,3.483072761398346,3.5,0.9951636461138131,0.6,0.0002326028726211338,1.000014052731166,0.00023259960396142997,198.9505687261345,0.0,6.527665834656343e-07,1.8499404975416076,0.051293476074778285,7.848237396769377e-05,0.00015412049865344004,0.0007035784111432908,0.0922011342713465,0.0922011342713465,0.0922011342713465,0.09220113427454195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.7649808423,595.7429052755118,0.0,0.0922011342713465,0.09220113426965443,0.09220113426965443,0.4271915491332194,0.4271915491332194,0.5,9.999155733311044,1.3863537213960058,1.3863537213960058,-7.958078640513122e-12,1.3850194414300745,1.3850194414300745,-7.958078640513122e-12,26202.7993088855,19992.899222293006,0.7630062340519974,0.9012801452745406,0.6814678940272619,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700166326887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.69059877975,15450.0,,,,,,,,,,,,,,,,,2.0,16826.283955824652,1453.8345891344752,0.4271915491332194,6.178477068285765,3.483072761398346
