time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3671.0,-30.03446689553543,5.021523165938649,35.0061951556413,24.08842190578582,4.991398892290513,-26.531889460505692,-40.04204225549472,1.4888122505660215,-3.6326846627156897,-5.017385692887595,40.01222083462489,47921.04189354118,15457.271366657415,15457.271366657415,63378.31326019859,87626.99210918245,87626.99210918245,15457.271366657415,103084.26347583986,103084.26347583986,103084.26347583986,129287.00974813932,124793.13415660308,4493.875591536245,0.0,103698.66631227457,63992.71610078562,44117.722457209944,26202.74627229945,70320.46872950939,19992.860357297104,1453.8321561145763,0.0,0.8867860066079164,2.863579379412247,0.0014984597031051942,1.0,1.0,-3.6326846627156897,354415.7221826718,1555060.222450631,4.387672795308801,1555060.222450631,4.387672795308801,0.7630062952001637,0.09220110927547623,4.565118963995687,101325.0,128377.17590304893,1.2669842181401325,1.0,0.0,4.565118963994872,1.284775345393894,1.2850741991882373,3.553242969957589,0.0,16826.2801118331,0.0,0.0,22715.435704989995,2316.3298073236015,19308.11868293171,1968.8801663087506,0.85,0.8499999266441635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7895987835684,2034.6934298245008,7.618962250164019,5.021523165938649,0.6057982174618237,4.415724948476825,3.483090477446395,3.5,0.9951687078418272,0.6,0.00023259960396142997,1.0000140008246603,0.00023259634742075312,198.95067981763455,0.0,6.503017070481062e-07,1.842955037774333,0.05129412637648533,7.848132984319434e-05,0.00015411827411823561,0.000703568255875443,0.0922011092777164,0.0922011092777164,0.0922011092777164,0.09220110928150972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.70666097995,595.7429236440789,0.0,0.0922011092777164,0.09220110927547623,0.09220110927547623,0.42719150893101693,0.42719150893101693,0.5,9.999155733340295,1.3860246977792485,1.3860246977792485,4.945377440890297e-12,1.3847010301719251,1.3847010301719251,4.945377440890297e-12,26202.74627229945,19992.860357297104,0.7630062952001637,0.9012783106436039,0.6814664742618748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009751995569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.68361331998,15450.0,,,,,,,,,,,,,,,,,2.0,16826.2801118331,1453.8321561145763,0.42719150893101693,6.178477068285765,3.483090477446395
3672.0,-30.034600885248203,5.021462821993976,35.00618886142153,24.088394140731566,4.991386189122021,-26.532011193467635,-40.042159671988315,1.4887873243961418,-3.63301024910578,-5.017390556951238,40.01220879186634,47920.93696952978,15457.241281554052,15457.241281554052,63378.17825108383,87626.92248665597,87626.92248665597,15457.241281554052,103084.16376821001,103084.16376821001,103084.16376821001,129286.85736254245,124792.98308874053,4493.874273801924,0.0,103698.65267833041,63992.66716558981,44117.76168082289,26202.693594332442,70320.45527515534,19992.821734395122,1453.8297529237416,0.0,0.886786025459687,2.8635832873463607,0.0014984597031051942,1.0,1.0,-3.63301024910578,354415.65497986134,1555059.7030683118,4.387672161819922,1555059.7030683118,4.387672161819922,0.7630063551450872,0.09220108465634821,4.565118963995687,101325.0,128377.17568034459,1.2669842159422116,1.0,0.0,4.565118963997067,1.284775468724532,1.2850743183634223,3.5532426288678547,0.0,16826.276273333187,0.0,0.0,22715.4327184426,2316.3295027805216,19308.12115419795,1968.880418307776,0.85,0.8500001471916375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.7957823349348,2034.6934298245008,7.618924199341718,5.021462821993976,0.6057688990434604,4.415693922950515,3.483108170993634,3.5,0.9951737631410383,0.6,0.00023259634742075312,1.0000139497778247,0.0002325931027986455,198.95079050408643,0.0,6.478909815133372e-07,1.8361230416087977,0.05129477426746684,7.84802866623895e-05,0.0001541160607583636,0.0007035581516243172,0.09220108465778994,0.09220108465778994,0.09220108465778994,0.09220108465961963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.6484371345,595.7429419824018,0.0,0.09220108465778994,0.09220108465634821,0.09220108465634821,0.4271914687287371,0.4271914687287371,0.5,9.999155733370339,1.3856975669430085,1.3856975669430085,7.958078640513122e-12,1.384380307845447,1.384380307845447,7.958078640513122e-12,26202.693594332442,19992.821734395122,0.7630063551450872,0.9012765631720211,0.6814651125624971,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701781084485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.67678132382,15450.0,,,,,,,,,,,,,,,,,2.0,16826.276273333187,1453.8297529237416,0.4271914687287371,6.178477068285765,3.483108170993634
3673.0,-30.0347343986194,5.0214027561795795,35.00618259510902,24.08835404729473,4.9913595674814975,-26.53213383078134,-40.042277228180296,1.488749859909835,-3.6333135992218786,-5.017393057774222,40.01219700824492,47920.83498169996,15457.207905879497,15457.207905879497,63378.04288757946,87626.86010943574,87626.86010943574,15457.207905879497,103084.06801531524,103084.06801531524,103084.06801531524,129286.70948352451,124792.83656665661,4493.872916867895,0.0,103698.63995718061,63992.61483603678,44117.80569015981,26202.64146820927,70320.44715836908,19992.783579544346,1453.8273306168069,0.0,0.8867860554017414,2.863587170557871,0.0014984597031051942,1.0,1.0,-3.6333135992218786,354415.6204272093,1555059.1948626493,4.387671155656727,1555059.1948626493,4.387671155656727,0.7630064168836137,0.09220105918083836,4.565118963995687,101325.0,128377.17328627253,1.2669841923145575,1.0,0.0,4.565118963994485,1.2847756506855341,1.2850744961979215,3.5532421256270057,0.0,16826.27244017609,0.0,0.0,22715.429931844945,2316.329218626641,19308.113762169614,1968.8796645306618,0.85,0.8499999260459259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8019570107078,2034.6934298245008,7.618884560154192,5.0214027561795795,0.6057407663074841,4.4156619898720955,3.4831258391802216,3.5,0.995178811194349,0.6,0.0002325931027986455,1.0000139002004176,0.00023258986975284083,198.95090079714933,0.0,6.455201331962412e-07,1.8294040574781476,0.051295419787600036,7.847924225328269e-05,0.00015411386054536283,0.0007035481073902225,0.09220105918280792,0.09220105918280792,0.09220105918280792,0.09220105918204675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.59146609966,595.7429599261371,0.0,0.09220105918280792,0.09220105918083836,0.09220105918083836,0.42719142852639885,0.42719142852639885,0.5,9.9991557334117,1.385374843044076,1.385374843044076,-4.945377440890297e-11,1.3840794585523213,1.3840794585523213,-4.945377440890297e-11,26202.64146820927,19992.783579544346,0.7630064168836137,0.9012747422502222,0.6814637408914249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517025840311546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.67006233968,15450.0,,,,,,,,,,,,,,,,,2.0,16826.27244017609,1453.8273306168069,0.42719142852639885,6.178477068285765,3.4831258391802216
3674.0,-30.03486743694467,5.021342995464745,35.006176306559304,24.088336864393227,4.991358457379834,-26.532253771425466,-40.042390558496095,1.4887356841820933,-3.6336651739426316,-5.017393185950595,40.01218383432206,47920.71566983644,15457.171293823294,15457.171293823294,63377.88696365974,87626.78589576116,87626.78589576116,15457.171293823294,103083.95718958446,103083.95718958446,103083.95718958446,129286.53595589785,124792.66457509164,4493.871380806212,0.0,103698.62559918263,63992.5553771614,44117.85580224582,26202.5787663134,70320.43456855921,19992.737841404854,1453.8243456550708,0.0,0.8867861024558588,2.8635920014279677,0.0014984597031051942,1.0,1.0,-3.6336651739426316,354415.6186568515,1555058.6266959792,4.387669574465344,1555058.6266959792,4.387669574465344,0.7630064971737801,0.09220103030936368,4.565118963995687,101325.0,128377.16911056553,1.2669841511035336,1.0,0.0,4.5651189639966345,1.2847757236765265,1.2850745650519368,3.5532419237593458,0.0,16826.26861209538,0.0,0.0,22715.426786691864,2316.3288979102817,19308.109921995332,1968.8792729418642,0.85,0.8499998746801996,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8081258479287,2034.6934298245008,7.618843347920373,5.021342995464745,0.6057138417462999,4.415629153718445,3.483143490696202,3.5,0.9951838544846291,0.6,0.00023258986975284083,1.0000138507577214,0.00023258664825152666,198.95101069789237,0.0,6.432173751593977e-07,1.8228780412017331,0.0512960630049752,7.847823540045964e-05,0.00015411163435238119,0.0007035379445544245,0.09220103031063051,0.09220103031063051,0.09220103031063051,0.0922010303122861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.52777339047,595.7429799869457,0.0,0.09220103031063051,0.09220103030936368,0.09220103030936368,0.4271913883240595,0.4271913883240595,0.5,9.999155733435563,1.385045521874929,1.385045521874929,-9.549694368615746e-12,1.383728012007964,1.383728012007964,-9.549694368615746e-12,26202.5787663134,19992.737841404854,0.7630064971737801,0.9012726862754125,0.681462166208827,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033841241436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.66353632341,15450.0,,,,,,,,,,,,,,,,,2.0,16826.26861209538,1453.8243456550708,0.4271913883240595,6.178477068285765,3.483143490696202
3675.0,-30.0350000122131,5.021283421116986,35.006170063939,24.08831297596919,4.991349819004579,-26.532373954070344,-40.042507730517514,1.4887146850357031,-3.633979466693404,-5.017402398003304,40.0121725817812,47920.616549816434,15457.14892970345,15457.14892970345,63377.76547951988,87626.71542114543,87626.71542114543,15457.14892970345,103083.86435084889,103083.86435084889,103083.86435084889,129286.39769850692,124792.52745620771,4493.870242299204,0.0,103698.61174634824,63992.51287907652,44117.887630301906,26202.533347658027,70320.42097795993,19992.70434837827,1453.8223809081996,0.0,0.886786096314513,2.86359523532515,0.0014984597031051942,1.0,1.0,-3.633979466693404,354415.49138160096,1555058.141395597,4.387669780837141,1555058.141395597,4.387669780837141,0.7630065415092854,0.09220100920884411,4.565118963995687,101325.0,128377.17139328537,1.2669841736322267,1.0,0.0,4.565118963993662,1.2847758285640347,1.2850746658247196,3.553241633677074,0.0,16826.264789080975,0.0,0.0,22715.423752196046,2316.3285884778234,19308.1084473636,1968.8791225712757,0.85,0.8499999233118846,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.814291851894,2034.6934298245008,7.618809169366714,5.021283421116986,0.6056830228193535,4.415600398297633,3.4831611341408597,3.5,0.9951888954688171,0.6,0.00023258664825152666,1.0000138025630754,0.00023258343800395333,198.95112021621853,0.0,6.409209424174914e-07,1.8163699508111708,0.05129670392591761,7.84771944295887e-05,0.00015410945382193797,0.0007035279901735466,0.09220100921275722,0.09220100921275722,0.09220100921275722,0.09220100919405853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.47337005683,595.742997121951,0.0,0.09220100921275722,0.09220100920884411,0.09220100920884411,0.42719134812164955,0.42719134812164955,0.5,9.999155733465358,1.38472431360276,1.38472431360276,6.764366844436154e-12,1.3834229313098945,1.3834229313098945,6.764366844436154e-12,26202.533347658027,19992.70434837827,0.7630065415092854,0.9012711328816413,0.6814608883646456,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704181371207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.657028233014,15450.0,,,,,,,,,,,,,,,,,2.0,16826.264789080975,1453.8223809081996,0.42719134812164955,6.178477068285765,3.4831611341408597
3676.0,-30.03513204772346,5.0212240805502475,35.006163850201105,24.088285804633074,4.991337310340564,-26.53249409855331,-40.042624867614336,1.4886903224565706,-3.6342929822091605,-5.017407769664498,40.01216092948191,47920.52002938899,15457.120875929642,15457.120875929642,63377.64090531863,87626.64753001939,87626.64753001939,15457.120875929642,103083.76840594903,103083.76840594903,103083.76840594903,129286.25166347978,124792.38269276758,4493.86897071219,0.0,103698.59815162035,63992.47065524677,44117.919440415084,26202.483257530756,70320.40269794584,19992.66758740225,1453.8201131107462,0.0,0.8867861111684852,2.863598916418369,0.0014984597031051942,1.0,1.0,-3.6342929822091605,354415.4171654305,1555057.638853777,4.387669281689071,1555057.638853777,4.387669281689071,0.7630065971573986,0.09220098545814936,4.565118963995687,101325.0,128377.17022408743,1.2669841620931401,1.0,0.0,4.565118963994571,1.2847759491626563,1.2850747823267288,3.5532413001433993,0.0,16826.260970908534,0.0,0.0,22715.420774239064,2316.328284810722,19308.110353804637,1968.879316974159,0.85,0.8500001186727492,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.820442682877,2034.6934298245008,7.618772243584757,5.0212240805502475,0.605654007728667,4.4155700728215805,3.4831787342050604,3.5,0.9951939240585886,0.6,0.00023258343800395333,1.0000137463827636,0.0002325802408669391,198.9512292887649,0.0,6.386823508857711e-07,1.8100257824102752,0.0512973426082685,7.84761537817512e-05,0.00015410728422220215,0.0007035180856926484,0.0922009854626868,0.0922009854626868,0.0922009854626868,0.09220098543770615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.4170339927,595.7430148656911,0.0,0.0922009854626868,0.09220098545814936,0.09220098545814936,0.4271913079192071,0.4271913079192071,0.5,9.999155733494453,1.3844043379510254,1.3844043379510254,-1.3926637620897964e-11,1.3831147874553267,1.3831147874553267,-1.3926637620897964e-11,26202.483257530756,19992.66758740225,0.7630065971573986,0.9012695956470963,0.6814596929318895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704975844183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.65068406462,15450.0,,,,,,,,,,,,,,,,,2.0,16826.260970908534,1453.8201131107462,0.4271913079192071,6.178477068285765,3.4831787342050604
3677.0,-30.03526365086934,5.021165016451165,35.00615766314202,24.088247352652274,4.991312131267016,-26.532615056609753,-40.04273837255312,1.4886545283936543,-3.6345899494524474,-5.017409597015154,40.01214927139738,47920.408388854,15457.087699774609,15457.087699774609,63377.496088628606,87626.58616158887,87626.58616158887,15457.087699774609,103083.67386136348,103083.67386136348,103083.67386136348,129286.10521513074,124792.23760794164,4493.867607189093,0.0,103698.5853951474,63992.40762843603,44117.97529634597,26202.431353767253,70320.40665011322,19992.629616992053,1453.817687722039,0.0,0.8867861440843416,2.8636027920258846,0.0014984597031051942,1.0,1.0,-3.6345899494524474,354415.3919189431,1555057.1360638929,4.38766817559533,1555057.1360638929,4.38766817559533,0.7630066594609212,0.0922009598222669,4.565118963995687,101325.0,128377.16510188681,1.2669841115409506,1.0,0.0,4.56511896399647,1.2847761232113921,1.2850749523081284,3.553240818785484,0.0,16826.25715913007,0.0,0.0,22715.417979903792,2316.3279998678236,19308.101284488705,1968.8783921613094,0.85,0.8499998239772861,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8265834481579,2034.6934298245008,7.6187328310259135,5.021165016451165,0.6056266956141094,4.415538320837055,3.4831963055026223,3.5,0.9951989444293207,0.6,0.0002325802408669391,1.0000137013832413,0.00023257705423958584,198.95133800424648,0.0,6.360743391847563e-07,1.8026346772495994,0.05129797868260769,7.84751454142357e-05,0.0001541050954527034,0.0007035080936995018,0.09220095982350189,0.09220095982350189,0.09220095982350189,0.09220095982737606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.36066991335,595.7430326182579,0.0,0.09220095982350189,0.0922009598222669,0.0922009598222669,0.42719126771673616,0.42719126771673616,0.5,9.999155733533357,1.3840880556716684,1.3840880556716684,2.4499513529008254e-11,1.3828196475627124,1.3828196475627124,2.4499513529008254e-11,26202.431353767253,19992.629616992053,0.7630066594609212,0.9012674856101186,0.6814580670343271,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057670834206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.64329295946,15450.0,,,,,,,,,,,,,,,,,2.0,16826.25715913007,1453.817687722039,0.42719126771673616,6.178477068285765,3.4831963055026223
3678.0,-30.03539481560562,5.021106248779783,35.00615145553406,24.088229960203194,4.991310619321765,-26.532733293397506,-40.04285523025317,1.4886401181203994,-3.6349343319938043,-5.017409604291725,40.01213630467079,47920.314781658424,15457.052128348225,15457.052128348225,63377.36691000665,87626.51281114676,87626.51281114676,15457.052128348225,103083.56493949499,103083.56493949499,103083.56493949499,129285.9346232449,124792.0685376565,4493.866085588412,0.0,103698.57113411011,63992.37310831736,44117.99780643639,26202.369683749916,70320.3674901863,19992.58463324071,1453.8147499216009,0.0,0.8867861910033548,2.863607538248007,0.0014984597031051942,1.0,1.0,-3.6349343319938043,354415.3918184215,1555056.576833396,4.387666598944162,1555056.576833396,4.387666598944162,0.7630067384950924,0.09220093120590642,4.565118963995687,101325.0,128377.1702797635,1.2669841626426201,1.0,0.0,4.565118963994244,1.2847761972038003,1.2850750222234306,3.5532406141484074,0.0,16826.253351612122,0.0,0.0,22715.414855990177,2316.3276813172874,19308.106668239354,1968.8789411510918,0.85,0.8500001778813079,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8327187842162,2034.6934298245008,7.618692258478022,5.021106248779783,0.6056003441985416,4.4155059045812415,3.483213861300316,3.5,0.9952039603715189,0.6,0.00023257705423958584,1.0000136557542108,0.0002325738782678684,198.95144635766837,0.0,6.339837756534134e-07,1.7967100202017736,0.05129861266638334,7.847410727360862e-05,0.00015410294696597721,0.0007034982856020042,0.09220093120588066,0.09220093120588066,0.09220093120588066,0.09220093120701342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.29797895777,595.7430523635487,0.0,0.09220093120588066,0.09220093120590642,0.09220093120590642,0.42719122751428196,0.42719122751428196,0.5,9.99915573355668,1.3837655006082628,1.3837655006082628,2.5067947717616335e-11,1.3824752722979383,1.3824752722979383,2.5067947717616335e-11,26202.369683749916,19992.58463324071,0.7630067384950924,0.9012661505054195,0.6814571153705368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065557324795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63736830241,15450.0,,,,,,,,,,,,,,,,,2.0,16826.253351612122,1453.8147499216009,0.42719122751428196,6.178477068285765,3.483213861300316
3679.0,-30.035525470897085,5.021047691839282,35.00614529925132,24.088197654951387,4.9912919746711,-26.53285299518279,-40.042968560568966,1.4886105553509388,-3.635223869154629,-5.0174160982902976,40.012125369623256,47920.206885151485,15457.026840584247,15457.026840584247,63377.23372573573,87626.44964155363,87626.44964155363,15457.026840584247,103083.47648213788,103083.47648213788,103083.47648213788,129285.80129788998,124791.93639402936,4493.864903860627,0.0,103698.5579680166,63992.315217134754,44118.047500979825,26202.3248157521,70320.37231673193,19992.55162073359,1453.8127584703066,0.0,0.886786197547268,2.8636107550462664,0.0014984597031051942,1.0,1.0,-3.635223869154629,354415.30209596734,1555056.1052254299,4.387666379044653,1555056.1052254299,4.387666379044653,0.7630067851351354,0.09220090915483464,4.565118963995687,101325.0,128377.16393268887,1.266984100001864,1.0,0.0,4.565118963996336,1.2847763420585192,1.2850751630312154,3.5532402135310757,0.0,16826.24954849021,0.0,0.0,22715.411971926558,2316.3273872246446,19308.095829709677,1968.8778359286482,0.85,0.8499998086573158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8388509564038,2034.6934298245008,7.618656766799263,5.021047691839282,0.6055712541100444,4.415476437729238,3.4832314080802016,3.5,0.9952089737372004,0.6,0.0002325738782678684,1.0000136027293798,0.00023257071467137504,198.9515542903484,0.0,6.318641667762164e-07,1.7907030486437974,0.05129924453055011,7.847310048169125e-05,0.00015410077778617716,0.0007034883830381627,0.09220090915441775,0.09220090915441775,0.09220090915441775,0.09220090916219487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.24511059927,595.7430690150915,0.0,0.09220090915441775,0.09220090915483464,0.09220090915483464,0.42719118731177913,0.42719118731177913,0.5,9.999155733591872,1.383453179273829,1.383453179273829,1.3073986337985843e-11,1.3821922291356827,1.3821922291356827,1.3073986337985843e-11,26202.3248157521,19992.55162073359,0.7630067851351354,0.9012641946814016,0.6814555342413826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517073417551256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.63136133085,15450.0,,,,,,,,,,,,,,,,,2.0,16826.24954849021,1453.8127584703066,0.42719118731177913,6.178477068285765,3.4832314080802016
3680.0,-30.035655710783523,5.020989387813082,35.00613913456272,24.08818172933536,4.991292371336628,-26.532969861427354,-40.04308143686501,1.488597606437957,-3.63556660895739,-5.0174191221368645,40.01211281464254,47920.09905111659,15456.996490789827,15456.996490789827,63377.09554190641,87626.374174195,87626.374174195,15456.996490789827,103083.37066498483,103083.37066498483,103083.37066498483,129285.63788130849,124791.77438625805,4493.863495050429,0.0,103698.54364296206,63992.268523168685,44118.083466437085,26202.267216323653,70320.35068276073,19992.5094978154,1453.8100775675402,0.0,0.8867862276207377,2.8636151189881542,0.0014984597031051942,1.0,1.0,-3.63556660895739,354415.26031793095,1555055.5637527348,4.387665368465681,1555055.5637527348,4.387665368465681,0.7630068548175228,0.09220088276996051,4.565118963995687,101325.0,128377.16248511043,1.2669840857153756,1.0,0.0,4.565118963994137,1.2847764091670586,1.2850752260906375,3.5532400279324303,0.0,16826.245751202016,0.0,0.0,22715.408833989815,2316.327067244147,19308.095252173996,1968.8777770363986,0.85,0.8499999006525762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8449711028238,2034.6934298245008,7.618618825462956,5.020989387813082,0.605543819083219,4.415445568729863,3.48324892048445,3.5,0.9952139772812715,0.6,0.00023257071467137504,1.0000135594951018,0.00023256756117266849,198.95166187997046,0.0,6.294024395015013e-07,1.7837265135472549,0.05129987393298961,7.8472097735016e-05,0.00015409861693635901,0.0007034785185016794,0.0922008827703773,0.0922008827703773,0.0922008827703773,0.09220088277340444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.18441033625,595.7430881333883,0.0,0.0922008827703773,0.09220088276996051,0.09220088276996051,0.4271911471092852,0.4271911471092852,0.5,9.999155733614066,1.3831341318198156,1.3831341318198156,1.1596057447604835e-11,1.3818525131794672,1.3818525131794672,1.1596057447604835e-11,26202.267216323653,19992.5094978154,0.7630068548175228,0.9012625068925249,0.6814542104219676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517081247256625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.62438479575,15450.0,,,,,,,,,,,,,,,,,2.0,16826.245751202016,1453.8100775675402,0.4271911471092852,6.178477068285765,3.48324892048445
3681.0,-30.035785369405946,5.020931271218926,35.00613302010827,24.088154069054895,4.9912790761117,-26.53308793732358,-40.043194487784035,1.4885727685694805,-3.635862456717632,-5.017427105486,40.012101933968765,47919.994881121915,15456.973998888168,15456.973998888168,63376.968880010085,87626.3078404089,87626.3078404089,15456.973998888168,103083.28183929707,103083.28183929707,103083.28183929707,129285.5050865048,124791.64273016414,4493.8623563406545,0.0,103698.5301789846,63992.21722380238,44118.12550575802,26202.223247207738,70320.34875296576,19992.477095473,1453.8081584055697,0.0,0.8867862263868819,2.8636182452261685,0.0014984597031051942,1.0,1.0,-3.635862456717632,354415.15001851856,1555055.0944906133,4.387665409927765,1555055.0944906133,4.387665409927765,0.7630068985693234,0.09220086159062958,4.565118963995687,101325.0,128377.1620953778,1.2669840818690137,1.0,0.0,4.565118963995392,1.2847765318720326,1.2850753447723984,3.553239688573628,0.0,16826.241957880593,0.0,0.0,22715.405884674023,2316.3267664976343,19308.09763836794,1968.8780203604638,0.85,0.8500001160619817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8510837934614,2034.6934298245008,7.618584785428096,5.020931271218926,0.6055142995048106,4.415416971714115,3.483266411589612,3.5,0.9952189747398892,0.6,0.00023256756117266849,1.0000134989926919,0.00023256442178723837,198.9517689895192,0.0,6.273938084044388e-07,1.7780340530181795,0.05130050132679802,7.847109344893657e-05,0.00015409646772373192,0.0007034687070903579,0.09220086159265432,0.09220086159265432,0.09220086159265432,0.09220086158805607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.13180489227,595.7431047021223,0.0,0.09220086159265432,0.09220086159062958,0.09220086159062958,0.42719110690674655,0.42719110690674655,0.5,9.999155733643473,1.3828231034169107,1.3828231034169107,1.000444171950221e-11,1.3815646487683466,1.3815646487683466,1.000444171950221e-11,26202.223247207738,19992.477095473,0.7630068985693234,0.9012607304132172,0.6814527477596005,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089052076282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61869233522,15450.0,,,,,,,,,,,,,,,,,2.0,16826.241957880593,1453.8081584055697,0.42719110690674655,6.178477068285765,3.483266411589612
3682.0,-30.03594773822573,5.020873379208229,35.00612690884321,24.088103987183445,4.991245270697161,-26.533238654454202,-40.0433425331488,1.4885251160585193,-3.636198117362767,-5.017432052532296,40.01208979702225,47919.89499309036,15456.9470497973,15456.9470497973,63376.84204288766,87626.23258382805,87626.23258382805,15456.9470497973,103083.17963362535,103083.17963362535,103083.17963362535,129285.34885023274,124791.4878180913,4493.861032141446,0.0,103698.51836664941,63992.180980802914,44118.15265094055,26202.169216607395,70320.32186754794,19992.437502018034,1453.8056886134862,0.0,0.8867862451573817,2.8636222823138855,0.0014984597031051942,1.0,1.0,-3.636198117362767,354415.08166943444,1555054.5710476704,4.387664779170096,1555054.5710476704,4.387664779170096,0.7630069608643881,0.09220083685441205,4.565118963995687,101325.0,128377.16693919792,1.2669841296738014,1.0,0.0,4.565118963996824,1.2847767612762477,1.285075570196349,3.553239054122425,0.0,16826.238171862504,0.0,0.0,22715.403297154335,2316.3265026440563,19308.095997080065,1968.877852995678,0.85,0.8500001406313962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8571822722445,2034.6934298245008,7.6185486020687225,5.020873379208229,0.6054862259464766,4.415387153261753,3.483283862063397,3.5,0.995223960589542,0.6,0.00023256442178723837,1.0000169045592522,0.00023256049045464774,198.9519031207424,0.0,6.245862848606118e-07,1.7700775312949737,0.051301125913082876,7.846977830821082e-05,0.00015409464347902757,0.0007034603791962631,0.09220083687190354,0.09220083687190354,0.09220083687190354,0.09220083688807945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.0731239227,595.7431231844345,0.0,0.09220083687190354,0.09220083685441205,0.09220083685441205,0.4271910667042013,0.4271910667042013,0.5,9.999155734039382,1.382507046723049,1.382507046723049,2.3703705664956942e-11,1.3812339351695186,1.3812339351695186,2.3703705664956942e-11,26202.169216607395,19992.437502018034,0.7630069608643881,0.9012592712852098,0.6814515878262052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517096822070783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.6107358135,15450.0,,,,,,,,,,,,,,,,,2.0,16826.238171862504,1453.8056886134862,0.4271910667042013,6.178477068285765,3.483283862063397
3683.0,-30.03607424604007,5.020815818321078,35.0061207516757,24.088097386434697,4.991254786890719,-26.53335030030893,-40.043447411712236,1.4885221811850977,-3.6365512602789067,-5.0174284238332545,40.01207625072897,47919.76773218384,15456.907313907524,15456.907313907524,63376.67504609137,87626.15793425434,87626.15793425434,15456.907313907524,103083.06524816186,103083.06524816186,103083.06524816186,129285.1668848501,124791.3075167235,4493.859368126611,0.0,103698.50073206334,63992.11053199573,44118.211333408464,26202.10163668824,70320.31297009671,19992.388350055557,1453.8023909015042,0.0,0.8867863126821629,2.863627582923158,0.0014984597031051942,1.0,1.0,-3.6365512602789067,354415.1318037896,1555053.9868240317,4.387662510089825,1555053.9868240317,4.387662510089825,0.7630070529175481,0.09220080543256237,4.565118963995687,101325.0,128377.15803102298,1.2669840417569502,1.0,0.0,4.565118963994809,1.2847767831238512,1.2850755869978858,3.5532389936996656,0.0,16826.233726228165,0.0,0.0,22715.39943425696,2316.3261087381484,19308.085326751083,1968.8767649249319,0.85,0.8499998154394183,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8632705650869,2034.6934298245008,7.6185061547308734,5.020815818321078,0.6054620989336534,4.415353719387425,3.4833012834255346,3.5,0.9952289381215813,0.6,0.00023256049045464774,1.000013170985565,0.0002325574274441278,198.952007627666,0.0,7.821461007065969e-07,2.216602049402496,0.05130190805918358,7.846884664618536e-05,0.00015409164380846238,0.0007034466853432802,0.0922008054343671,0.0922008054343671,0.0922008054343671,0.09220080543156471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.0076309781,595.7431438122439,0.0,0.0922008054343671,0.09220080543256237,0.09220080543256237,0.4271910265031206,0.4271910265031206,0.5,9.999155734049836,1.3821797649357563,1.3821797649357563,-5.286437954055145e-12,1.3808771635543735,1.3808771635543735,-5.286437954055145e-12,26202.10163668824,19992.388350055557,0.7630070529175481,0.9012570105175999,0.6814498643167506,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106552285914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47894.05726033161,15450.0,,,,,,,,,,,,,,,,,2.0,16826.233726228165,1453.8023909015042,0.4271910265031206,6.178477068285765,3.4833012834255346
3684.0,-30.036202618777924,5.020758395448179,35.006114667215904,24.088069900777214,4.991241652553502,-26.533467227514244,-40.04356025308368,1.4884974741839467,-3.6368355409367155,-5.017439700724245,40.01206603321141,47919.66890974868,15456.890752150459,15456.890752150459,63376.55966189914,87626.09169209078,87626.09169209078,15456.890752150459,103082.98244424124,103082.98244424124,103082.98244424124,129285.04610516176,124791.18773394481,4493.858371216943,0.0,103698.48750014696,63992.064721777635,44118.247531521476,26202.06366092052,70320.311192442,19992.360190525746,1453.8008281685554,0.0,0.8867862922827237,2.8636301570586733,0.0014984597031051942,1.0,1.0,-3.6368355409367155,354414.97600041784,1555053.546161445,4.3876631955857635,1555053.546161445,4.3876631955857635,0.7630070840696286,0.09220078702943948,4.565118963995687,101325.0,128377.15741858594,1.2669840357126665,1.0,0.0,4.565118963996684,1.2847769050298317,1.2850757049967283,3.5532386565507945,0.0,16826.229993597008,0.0,0.0,22715.39653577469,2316.325813175212,19308.08309138102,1968.8765369806224,0.85,0.8499998254916017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8693600347406,2034.6934298245008,7.618475125419504,5.020758395448179,0.6054314941231675,4.415326901325011,3.4833187081899246,3.5,0.9952339166256927,0.6,0.0002325574274441278,1.0000133651617913,0.00023255431931802487,198.95211367528458,0.0,6.093920923276601e-07,1.727017189656589,0.05130251745127591,7.846784426000176e-05,0.00015408958318412604,0.0007034372783480447,0.09220078702405304,0.09220078702405304,0.09220078702405304,0.09220078708124792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.9582317261,595.7431593711455,0.0,0.09220078702405304,0.09220078702943948,0.09220078702943948,0.4271909863016697,0.4271909863016697,0.5,9.999155734079574,1.3818686957235968,1.3818686957235968,4.945377440890297e-12,1.3806041597875378,1.3806041597875378,4.945377440890297e-12,26202.06366092052,19992.360190525746,0.7630070840696286,0.9012553924634912,0.6814484762248759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114133480706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.567675471866,15450.0,,,,,,,,,,,,,,,,,2.0,16826.229993597008,1453.8008281685554,0.4271909863016697,6.178477068285765,3.4833187081899246
3685.0,-30.036330387379852,5.020701250073327,35.00610860546512,24.088034557085507,4.991219182703873,-26.533584717513556,-40.04367319922892,1.4884647675554907,-3.6371220303539644,-5.01743994061523,40.012054519198905,47919.57352035288,15456.85745236218,15456.85745236218,63376.43097271506,87626.03198310432,87626.03198310432,15456.85745236218,103082.8894354665,103082.8894354665,103082.8894354665,129284.90090505031,124791.04392672074,4493.856978329574,0.0,103698.47467033536,63992.01621320575,44118.287174588455,26202.011469583817,70320.29864417228,19992.322064564607,1453.7983564956342,0.0,0.8867863327568984,2.863634077639964,0.0014984597031051942,1.0,1.0,-3.6371220303539644,354414.9726859545,1555053.0495857587,4.387661835505139,1555053.0495857587,4.387661835505139,0.7630071488126922,0.09220076076219517,4.565118963995687,101325.0,128377.16098185592,1.2669840708794071,1.0,0.0,4.565118963995337,1.2847770644517855,1.2850758604623018,3.5532382156460924,0.0,16826.226219388293,0.0,0.0,22715.39372537441,2316.325526594139,19308.08889502476,1968.877128787584,0.85,0.8500001861493823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8754305157502,2034.6934298245008,7.6184359176910945,5.020701250073327,0.6054058789801564,4.415295371093171,3.4833360786538017,3.5,0.9952388796153719,0.6,0.00023255431931802487,1.0000133022774387,0.00023255122585709982,198.95221922393065,0.0,6.183682577465374e-07,1.752455642453687,0.051303135819533656,7.846684095495203e-05,0.00015408747836307286,0.0007034276695895389,0.09220076076454502,0.09220076076454502,0.09220076076454502,0.09220076076607576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.9025642296,595.7431769043094,0.0,0.09220076076454502,0.09220076076219517,0.09220076076219517,0.4271909461000001,0.4271909461000001,0.5,9.999155734114035,1.381558623913179,1.381558623913179,-1.7053025658242404e-12,1.380317910261283,1.380317910261283,-1.7053025658242404e-12,26202.011469583817,19992.322064564607,0.7630071488126922,0.9012537232443526,0.6814472413268707,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451712182644193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.59311392466,15450.0,,,,,,,,,,,,,,,,,2.0,16826.226219388293,1453.7983564956342,0.4271909461000001,6.178477068285765,3.4833360786538017
3686.0,-30.0364577189838,5.020644371980972,35.00610252284244,24.088021355588012,4.9912223080121425,-26.53369872896847,-40.04378562150521,1.488454602143259,-3.637463601337629,-5.01744073410003,40.01204179377326,47919.47785245875,15456.825378358082,15456.825378358082,63376.30323081683,87625.95668797972,87625.95668797972,15456.825378358082,103082.78206633781,103082.78206633781,103082.78206633781,129284.73337842633,124790.87788090084,4493.855497525497,0.0,103698.46026787993,63991.98143525957,44118.309814022614,26201.951312088524,70320.26112611115,19992.27815948379,1453.7955064089165,0.0,0.886786374800087,2.8636386915180525,0.0014984597031051942,1.0,1.0,-3.637463601337629,354414.96172274655,1555052.5007636251,4.387660422699985,1555052.5007636251,4.387660422699985,0.7630072249718348,0.09220073293445855,4.565118963995687,101325.0,128377.15914454487,1.2669840527465568,1.0,0.0,4.565118963996294,1.2847771183941639,1.2850759104426106,3.55323806646059,0.0,16826.22245300334,0.0,0.0,22715.390570482818,2316.325204884728,19308.08102896972,1968.8763266731983,0.85,0.8499999579166084,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8814967934957,2034.6934298245008,7.6183973301479195,5.020644371980972,0.6053801654568156,4.4152642065241565,3.483353437124802,3.5,0.9952438391785148,0.6,0.00023255122585709982,1.000013256794143,0.00023254814301423954,198.95232441167443,0.0,6.154509161220937e-07,1.7441878962900135,0.051303751270449775,7.846584231522873e-05,0.0001540853835418711,0.0007034181064815446,0.09220073293534903,0.09220073293534903,0.09220073293534903,0.0922007329364568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.8410399387,595.7431962821395,0.0,0.09220073293534903,0.09220073293445855,0.09220073293445855,0.42719090589817477,0.42719090589817477,0.5,9.999155734132334,1.3812426098738229,1.3812426098738229,-2.1884716261411086e-11,1.3799771327624057,1.3799771327624057,-2.1884716261411086e-11,26201.951312088524,19992.27815948379,0.7630072249718348,0.9012523875182838,0.6814462444404293,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129483206979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.5848461785,15450.0,,,,,,,,,,,,,,,,,2.0,16826.22245300334,1453.7955064089165,0.42719090589817477,6.178477068285765,3.483353437124802
3687.0,-30.036584447589227,5.020587687300376,35.006096503524496,24.08798129707577,4.991195022214307,-26.53381520528178,-40.04389465609563,1.4884171061071036,-3.637730766445543,-5.017447121177408,40.0120314541736,47919.36904215836,15456.80216892205,15456.80216892205,63376.17121108041,87625.89748905347,87625.89748905347,15456.80216892205,103082.69965797552,103082.69965797552,103082.69965797552,129284.60957045801,124790.75520715526,4493.854363302743,0.0,103698.44782709797,63991.91938617776,44118.36493435579,26201.90991248249,70320.27484683828,19992.247666591884,1453.7936808230277,0.0,0.88678637973243,2.8636416128018523,0.0014984597031051942,1.0,1.0,-3.637730766445543,354414.87347891333,1555052.0548372332,4.387660256955199,1555052.0548372332,4.387660256955199,0.7630072667743832,0.09220071173849242,4.565118963995687,101325.0,128377.15686182499,1.2669840302178632,1.0,0.0,4.565118963995772,1.2847773001691358,1.285076088298884,3.553237563735526,0.0,16826.218691113965,0.0,0.0,22715.3878453004,2316.3249269934586,19308.082660952274,1968.8764930891052,0.85,0.8500001317365548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.887557952673,2034.6934298245008,7.618363131232039,5.020587687300376,0.6053520943496791,4.415235592950697,3.4833707809837304,3.5,0.9952487945667802,0.6,0.00023254814301423954,1.000013194027866,0.0002325450748080424,198.95242910138285,0.0,6.133387528481243e-07,1.7382020255715844,0.051304364609202624,7.846487377932078e-05,0.00015408326923491876,0.0007034084544187808,0.09220071174313293,0.09220071174313293,0.09220071174313293,0.09220071172595824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.7910504135,595.7432120269556,0.0,0.09220071174313293,0.09220071173849242,0.09220071173849242,0.4271908656961604,0.4271908656961604,0.5,9.9991557341705,1.3809396533812333,1.3809396533812333,5.940137270954438e-11,1.3797163547318405,1.3797163547318405,5.940137270954438e-11,26201.90991248249,19992.247666591884,0.7630072667743832,0.9012503342615975,0.6814445641250633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517137113791803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.578860307774,15450.0,,,,,,,,,,,,,,,,,2.0,16826.218691113965,1453.7936808230277,0.4271908656961604,6.178477068285765,3.4833707809837304
3688.0,-30.0367108483898,5.020531296638702,35.006090451388474,24.087971762660914,4.9912015715660925,-26.53392857936473,-40.0440032017417,1.4884106505246781,-3.638072317805495,-5.0174454482410145,40.012018469098535,47919.259677086215,15456.766886552165,15456.766886552165,63376.02656363838,87625.82328901057,87625.82328901057,15456.766886552165,103082.59017556274,103082.59017556274,103082.59017556274,129284.43686396697,124790.58406715922,4493.852796807755,0.0,103698.4332091392,63991.869599697304,44118.404010490995,26201.846688404225,70320.25069889522,19992.20161531336,1453.790632729384,0.0,0.8867864352698964,2.863646520527956,0.0014984597031051942,1.0,1.0,-3.638072317805495,354414.89659188566,1555051.4948179896,4.38765839069303,1555051.4948179896,4.38765839069303,0.7630073503239381,0.09220068220477656,4.565118963995687,101325.0,128377.1537439638,1.2669839994469658,1.0,0.0,4.565118963995045,1.2847773367045432,1.285076120900621,3.5532374626915724,0.0,16826.214937060267,0.0,0.0,22715.384643202295,2316.3246004703233,19308.080053474932,1968.8762272004133,0.85,0.8500001367686716,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.8936063613048,2034.6934298245008,7.618323029896537,5.020531296638702,0.6053277193912949,4.415203577247407,3.4833880883917185,3.5,0.995253739540491,0.6,0.0002325450748080424,1.00001315991271,0.00023254201457542919,198.95253352039057,0.0,6.104270759047983e-07,1.7299503331141985,0.05130497503627853,7.84639095976018e-05,0.0001540811652104406,0.0007033988492967349,0.09220068220613431,0.09220068220613431,0.09220068220613431,0.09220068220164185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.7282708067,595.7432318001632,0.0,0.09220068220613431,0.09220068220477656,0.09220068220477656,0.4271908254940746,0.4271908254940746,0.5,9.999155734184475,1.3806257466053466,1.3806257466053466,1.5859313862165436e-11,1.3793731304355106,1.3793731304355106,1.5859313862165436e-11,26201.846688404225,19992.20161531336,0.7630073503239381,0.9012485867692457,0.6814432428899042,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517144708248424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.57060861532,15450.0,,,,,,,,,,,,,,,,,2.0,16826.214937060267,1453.790632729384,0.4271908254940746,6.178477068285765,3.4833880883917185
3689.0,-30.036868985704235,5.020475029942987,35.00608445219229,24.087918432801985,4.991164001483223,-26.534075438547024,-40.0441468815319,1.4883596707167601,-3.6383758220009668,-5.017456916435695,40.01200789154354,47919.1599603916,15456.752011442235,15456.752011442235,63375.91197183383,87625.7504074396,87625.7504074396,15456.752011442235,103082.50241888184,103082.50241888184,103082.50241888184,129284.30840570576,124790.45663192186,4493.851773783893,0.0,103698.42176727783,63991.831509602765,44118.43361963896,26201.80598682393,70320.23960646288,19992.171483410915,1453.7889394971369,0.0,0.8867864152006729,2.863649336921616,0.0014984597031051942,1.0,1.0,-3.6383758220009668,354414.73814603325,1555051.0386287868,4.387659065092385,1555051.0386287868,4.387659065092385,0.7630073855773283,0.09220066333521217,4.565118963995687,101325.0,128377.15508019004,1.2669840126344933,1.0,0.0,4.565118963996341,1.2847775815109148,1.2850763618320011,3.5532367856442892,0.0,16826.211185349308,0.0,0.0,22715.382136835768,2316.324344892065,19308.072772846685,1968.8754847829468,0.85,0.8499999100405309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.899652738423,2034.6934298245008,7.618292994717663,5.020475029942987,0.6052976314802629,4.415177398462724,3.4834053900209474,3.5,0.9952586828631278,0.6,0.00023254201457542919,1.000016464129254,0.0002325381860366778,198.95266415689446,0.0,6.088410315608875e-07,1.7254554834435551,0.051305583877310094,7.846263334559542e-05,0.00015407938122983378,0.0007033907052130352,0.09220066334340671,0.09220066334340671,0.09220066334340671,0.09220066340790958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.67712933227,595.7432479078122,0.0,0.09220066334340671,0.09220066333521217,0.09220066333521217,0.4271907852918351,0.4271907852918351,0.5,9.999155734533884,1.380320936689941,1.380320936689941,6.360778570524417e-11,1.3790810944347527,1.3790810944347527,6.360778570524417e-11,26201.80598682393,19992.171483410915,0.7630073855773283,0.9012470993629716,0.6814419323450018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152283068262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.56611376565,15450.0,,,,,,,,,,,,,,,,,2.0,16826.211185349308,1453.7889394971369,0.4271907852918351,6.178477068285765,3.4834053900209474
3690.0,-30.036992178146026,5.020419110313907,35.006078395221216,24.087917629536264,4.991179120337927,-26.534184087912212,-40.04425127115098,1.4883625975699444,-3.6387245479481294,-5.01745076545118,40.01199422699696,47919.04670377868,15456.710362506392,15456.710362506392,63375.75706628507,87625.67673846426,87625.67673846426,15456.710362506392,103082.38710097065,103082.38710097065,103082.38710097065,129284.1230815259,124790.27304754007,4493.850033985831,0.0,103698.40392761645,63991.77389371919,44118.4778154414,26201.735980555255,70320.21379599665,19992.120654079856,1453.7854731385962,0.0,0.886786495992097,2.8636548775305286,0.0014984597031051942,1.0,1.0,-3.6387245479481294,354414.823128256,1555050.449305474,4.387656350204999,1555050.449305474,4.387656350204999,0.7630074842718949,0.0922006303823099,4.565118963995687,101325.0,128377.15029204599,1.2669839653791857,1.0,0.0,4.565118963995858,1.2847775757247046,1.2850763511253687,3.553236801646884,0.0,16826.20679363683,0.0,0.0,22715.378229016165,2316.3239464053645,19308.074187458988,1968.875629033257,0.85,0.8500001185450323,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9056793278412,2034.6934298245008,7.618249837827386,5.020419110313907,0.6052754664815065,4.4151436438324,3.4834226350621376,3.5,0.9952636100177535,0.6,0.0002325381860366778,1.0000128259098044,0.0002325352035611306,198.9527659257056,0.0,7.61697984415108e-07,2.158652087832416,0.05130634557529451,7.846170610501995e-05,0.00015407647993165784,0.0007033774604417121,0.09220063038595576,0.09220063038595576,0.09220063038595576,0.09220063035827028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.61106471345,595.7432687156722,0.0,0.09220063038595576,0.0922006303823099,0.0922006303823099,0.4271907450908176,0.4271907450908176,0.5,9.999155734535886,1.3799997813265463,1.3799997813265463,4.831690603168681e-12,1.378726217503072,1.378726217503072,4.831690603168681e-12,26201.735980555255,19992.120654079856,0.7630074842718949,0.9012452272989686,0.6814405718787323,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161759772563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.99931037004,15450.0,,,,,,,,,,,,,,,,,2.0,16826.20679363683,1453.7854731385962,0.4271907450908176,6.178477068285765,3.4834226350621376
