time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3691.0,-30.03711715675059,5.020363303917579,35.0060724250534,24.08788885166871,4.991164036777046,-26.53429822272615,-40.044359921570845,1.4883365486991018,-3.63898907156954,-5.0174627027970145,40.011984616373766,47918.94467745958,15456.696774548715,15456.696774548715,63375.64145200829,87625.61351567954,87625.61351567954,15456.696774548715,103082.31029022826,103082.31029022826,103082.31029022826,129284.01230121031,124790.1631957813,4493.849105429014,0.0,103698.39093061666,63991.722096142264,44118.52092719377,26201.70201098205,70320.22293817582,19992.095379976432,1453.7841176973038,0.0,0.8867864700328758,2.8636571006536027,0.0014984597031051942,1.0,1.0,-3.63898907156954,354414.6581993439,1555050.0348187657,4.387657222529755,1555050.0348187657,4.387657222529755,0.763007508886142,0.09220061325977046,4.565118963995687,101325.0,128377.15185097665,1.266983980764635,1.0,0.0,4.565118963995492,1.2847777037418875,1.2850764753403043,3.553236447597025,0.0,16826.203096715388,0.0,0.0,22715.375381992922,2316.3236560897885,19308.073303713358,1968.8755389162823,0.85,0.8500001861743116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9117097217172,2034.6934298245008,7.618220497464985,5.020363303917579,0.6052454127632094,4.415117891154369,3.483439891023937,3.5,0.9952685402925534,0.6,0.0002325352035611306,1.0000130118866497,0.0002325321778787896,198.95286917015295,0.0,5.933717594234306e-07,1.6816155662060022,0.05130693894705393,7.84607410286496e-05,0.000154074462532481,0.0007033682507744718,0.09220061325958574,0.09220061325958574,0.09220061325958574,0.0922006132731765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.5645996541,595.743283350411,0.0,0.09220061325958574,0.09220061325977046,0.09220061325977046,0.42719070488938815,0.42719070488938815,0.5,9.999155734564706,1.379698840367496,1.379698840367496,-3.5356606531422585e-11,1.3784736312274504,1.3784736312274504,-3.5356606531422585e-11,26201.70201098205,19992.095379976432,0.763007508886142,0.9012434660186861,0.6814390324045045,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716914234158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.522273848415,15450.0,,,,,,,,,,,,,,,,,2.0,16826.203096715388,1453.7841176973038,0.42719070488938815,6.178477068285765,3.483439891023937
3692.0,-30.037241513921117,5.020307751736343,35.006066459390546,24.08786496324467,4.9911545878522725,-26.534410867050152,-40.04446832751853,1.4883154295037198,-3.6392943470117984,-5.017463519487746,40.011972805958955,47918.84475219204,15456.666268701108,15456.666268701108,63375.511020893144,87625.54654855956,87625.54654855956,15456.666268701108,103082.21281726068,103082.21281726068,103082.21281726068,129283.8604828729,124790.01278022469,4493.847702648208,0.0,103698.37742271893,63991.67562980607,44118.55754768095,26201.647665612218,70320.20521329317,19992.0556848608,1453.781550807486,0.0,0.886786508644919,2.8636612115487505,0.0014984597031051942,1.0,1.0,-3.6392943470117984,354414.646916645,1555049.5254590795,4.387655925023925,1555049.5254590795,4.387655925023925,0.7630075764700454,0.09220058684912937,4.565118963995687,101325.0,128377.1453925498,1.266983917024918,1.0,0.0,4.5651189639978735,1.2847778087869384,1.2850765765222512,3.55323615707994,0.0,16826.199359904742,0.0,0.0,22715.37242305629,2316.3233543622227,19308.067463483912,1968.874943378617,0.85,0.8500000397918224,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.917719470866,2034.6934298245008,7.61818289641245,5.020307751736343,0.6052203706494037,4.4150873810869395,3.483457087944901,3.5,0.9952734536985431,0.6,0.0002325321778787896,1.000012947200147,0.00023252916727712085,198.9529719013294,0.0,6.019681829365096e-07,1.7059778304420683,0.05130754091523687,7.845977813471582e-05,0.00015407239974407378,0.0007033588338999955,0.09220058685009051,0.09220058685009051,0.09220058685009051,0.09220058685017221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.50749919243,595.7433013348992,0.0,0.09220058685009051,0.09220058684912937,0.09220058684912937,0.4271906646877367,0.4271906646877367,0.5,9.999155734587557,1.3793931994085256,1.3793931994085256,2.4840574042173102e-11,1.378169172475964,1.378169172475964,2.4840574042173102e-11,26201.647665612218,19992.0556848608,0.7630075764700454,0.901241838368708,0.6814377831641135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176631957525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.546636112646,15450.0,,,,,,,,,,,,,,,,,2.0,16826.199359904742,1453.781550807486,0.4271906646877367,6.178477068285765,3.483457087944901
3693.0,-30.037365429216027,5.020252455731105,35.006060523253424,24.087831016536825,4.991133243056398,-26.53452483165683,-40.04458071487022,1.4882841647322502,-3.6395667639678777,-5.017463960773852,40.01196172612635,47918.76565037301,15456.635527536357,15456.635527536357,63375.40117790937,87625.48836667242,87625.48836667242,15456.635527536357,103082.12389420878,103082.12389420878,103082.12389420878,129283.72193784056,124789.87558575971,4493.846352080842,0.0,103698.36466924628,63991.641958078595,44118.580790186315,26201.598043631773,70320.17883381809,19992.019418563068,1453.7792072033508,0.0,0.8867865465215533,2.8636649142507005,0.0014984597031051942,1.0,1.0,-3.6395667639678777,354414.64081937075,1555049.0476097488,4.387654652230599,1555049.0476097488,4.387654652230599,0.7630076373689761,0.09220056136303208,4.565118963995687,101325.0,128377.15073745477,1.2669839697750285,1.0,0.0,4.565118963992202,1.2847779612626087,1.2850767251652229,3.5532357353867905,0.0,16826.195631377534,0.0,0.0,22715.36962937824,2316.323069486343,19308.06283484769,1968.874471389077,0.85,0.849999940563423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9237235040166,2034.6934298245008,7.618145201063671,5.020252455731105,0.6051956309391642,4.41505682479194,3.4834742685434246,3.5,0.9952783624409784,0.6,0.00023252916727712085,1.0000129012079695,0.00023252616740867678,198.95307426756654,0.0,5.989681492109186e-07,1.6974757348637433,0.05130813988338608,7.845877988829946e-05,0.0001540703873888214,0.0007033496472588704,0.0922005613652511,0.0922005613652511,0.0922005613652511,0.09220056136883155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.4539308671,595.7433182068994,0.0,0.0922005613652511,0.09220056136303208,0.09220056136303208,0.42719062448588396,0.42719062448588396,0.5,9.99915573461955,1.3790941565968637,1.3790941565968637,-3.581135388230905e-12,1.377897196805975,1.377897196805975,-3.581135388230905e-12,26201.598043631773,19992.019418563068,0.7630076373689761,0.9012406144142389,0.6814369139136506,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184084340007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.53813401707,15450.0,,,,,,,,,,,,,,,,,2.0,16826.195631377534,1453.7792072033508,0.42719062448588396,6.178477068285765,3.4834742685434246
3694.0,-30.0374888898346,5.02019742122893,35.006054567363094,24.087818897701823,4.9911369545869695,-26.53463542758129,-40.04468129770828,1.4882750422557096,-3.639894840880004,-5.017463756919018,40.0119492841899,47918.63311185655,15456.604147074935,15456.604147074935,63375.237258931484,87625.41525664019,87625.41525664019,15456.604147074935,103082.01940371512,103082.01940371512,103082.01940371512,129283.55824494275,124789.71337539695,4493.844869545788,0.0,103698.35035902502,63991.56821691708,44118.64682456437,26201.538841227622,70320.185665792,19991.976239858104,1453.776383021084,0.0,0.8867865926147191,2.863669461181798,0.0014984597031051942,1.0,1.0,-3.639894840880004,354414.6436357808,1555048.5110147977,4.3876531033318855,1555048.5110147977,4.3876531033318855,0.7630077134401401,0.09220053344287825,4.565118963995687,101325.0,128377.14305415387,1.2669838939467444,1.0,0.0,4.56511896399511,1.2847780101328605,1.2850767701924735,3.5532356002291805,0.0,16826.191907557328,0.0,0.0,22715.366494690763,2316.3227498371784,19308.06291037416,1968.8744790906335,0.85,0.8500000611870828,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9297221759905,2034.6934298245008,7.618107210977228,5.02019742122893,0.6051713156387795,4.415026105590151,3.4834914338347382,3.5,0.9952832668099252,0.6,0.00023252616740867678,1.000012853882913,0.00023252317858296474,198.95317625828864,0.0,5.968330493453779e-07,1.691424861844801,0.051308736716435425,7.8457886501836e-05,0.0001540682809068408,0.0007033400309180335,0.09220053344299836,0.09220053344299836,0.09220053344299836,0.09220053344380182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.39377719356,595.7433371530323,0.0,0.09220053344299836,0.09220053344287825,0.09220053344287825,0.42719058428390705,0.42719058428390705,0.5,9.99915573463555,1.378789034325166,1.378789034325166,-9.379164112033322e-12,1.3775689160390243,1.3775689160390243,-9.379164112033322e-12,26201.538841227622,19991.976239858104,0.7630077134401401,0.9012381958166678,0.6814349629222762,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719151024937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.53208314405,15450.0,,,,,,,,,,,,,,,,,2.0,16826.191907557328,1453.776383021084,0.42719058428390705,6.178477068285765,3.4834914338347382
3695.0,-30.03761191585983,5.020142574570306,35.006048673628705,24.087781353760533,4.99111185730771,-26.534748539371314,-40.044793545361586,1.4882400611411926,-3.6401511570173852,-5.017469132864174,40.011939164925025,47918.55774324576,15456.58160582412,15456.58160582412,63375.139349069876,87625.35754208699,87625.35754208699,15456.58160582412,103081.93914791111,103081.93914791111,103081.93914791111,129283.4371113679,124789.59338350885,4493.84372785904,0.0,103698.33790770259,63991.53811407616,44118.6664373627,26201.49796345679,70320.16440081949,19991.94616027636,1453.7745619166596,0.0,0.8867866018955576,2.863672353573813,0.0014984597031051942,1.0,1.0,-3.6401511570173852,354414.5693610982,1555048.0745919659,4.387652791461832,1555048.0745919659,4.387652791461832,0.7630077558221714,0.09220051204957297,4.565118963995687,101325.0,128377.14555957809,1.266983918673359,1.0,0.0,4.565118963996173,1.2847781799489397,1.2850769362078633,3.553235130578818,0.0,16826.188188715296,0.0,0.0,22715.363767199422,2316.322471710464,19308.057524646516,1968.8739298992539,0.85,0.8499999261524926,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.935716197615,2034.6934298245008,7.618073595151141,5.020142574570306,0.605144646236039,4.414997928334267,3.4835085858528005,3.5,0.9952881673865145,0.6,0.00023252317858296474,1.0000128086486464,0.00023252020031341576,198.95327789008533,0.0,5.946363686936124e-07,1.6851994688776974,0.05130933135280412,7.845688951846246e-05,0.00015406628906450227,0.0007033309379208007,0.09220051205332445,0.09220051205332445,0.09220051205332445,0.09220051203693871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.34485295776,595.7433525623187,0.0,0.09220051205332445,0.09220051204957297,0.09220051204957297,0.42719054408176704,0.42719054408176704,0.5,9.999155734670513,1.378496753740876,1.378496753740876,8.526512829121202e-12,1.377317975846779,1.377317975846779,8.526512829121202e-12,26201.49796345679,19991.94616027636,0.7630077558221714,0.9012370760090448,0.6814340971974083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517198908918418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.52585775108,15450.0,,,,,,,,,,,,,,,,,2.0,16826.188188715296,1453.7745619166596,0.42719054408176704,6.178477068285765,3.4835085858528005
3696.0,-30.0377345066766,5.020088015840785,35.00604275262107,24.08776885075497,4.991114638329924,-26.534858798708093,-40.04489783020688,1.4882305400138214,-3.6404739533750217,-5.017466492913903,40.011926590924354,47918.44697404084,15456.547054244638,15456.547054244638,63374.99402828548,87625.28693757908,87625.28693757908,15456.547054244638,103081.83399182372,103081.83399182372,103081.83399182372,129283.27055819552,124789.42838698014,4493.842171215378,0.0,103698.32366321069,63991.48370233065,44118.71106764448,26201.4365663718,70320.14763401628,19991.901465425002,1453.7715828826686,0.0,0.8867866608667195,2.863677118216435,0.0014984597031051942,1.0,1.0,-3.6404739533750217,354414.6058348531,1555047.5323017715,4.387650809815605,1555047.5323017715,4.387650809815605,0.763007837939832,0.09220048263543863,4.565118963995687,101325.0,128377.14272009731,1.2669838906498625,1.0,0.0,4.565118963993607,1.2847782306395241,1.28507698308362,3.553234990386868,0.0,16826.184474464262,0.0,0.0,22715.36064691011,2316.3221535295042,19308.05800163868,1968.8739785389182,0.85,0.8500000639111617,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9416979559323,2034.6934298245008,7.6180341060644645,5.020088015840785,0.6051216506507373,4.414966365190048,3.483525702812831,3.5,0.9952930579465231,0.6,0.00023252020031341576,1.0000127633501963,0.00023251723261454921,198.95337916244748,0.0,5.925364892091884e-07,1.6792484104188399,0.05130992388929333,7.84559632712259e-05,0.00015406423704218987,0.0007033215701948277,0.09220048263557788,0.09220048263557788,0.09220048263557788,0.09220048263853221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.284060794,595.743371709551,0.0,0.09220048263557788,0.09220048263543863,0.09220048263543863,0.4271905038795727,0.4271905038795727,0.5,9.999155734685734,1.3781949613126585,1.3781949613126585,-7.787548383930698e-12,1.3769925395388896,1.3769925395388896,-7.787548383930698e-12,26201.4365663718,19991.901465425002,0.763007837939832,0.901235224336031,0.681432684462412,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517206281550599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.51990669262,15450.0,,,,,,,,,,,,,,,,,2.0,16826.184474464262,1453.7715828826686,0.4271905038795727,6.178477068285765,3.483525702812831
3697.0,-30.03785667815993,5.020033640067037,35.00603688765363,24.08773748846727,4.991096222886433,-26.534970700267912,-40.04500609645618,1.4882018838982343,-3.6407357896944745,-5.017471860135005,40.0119163650525,47918.357147666786,15456.525099516872,15456.525099516872,63374.88224718366,87625.22717102854,87625.22717102854,15456.525099516872,103081.75227054542,103081.75227054542,103081.75227054542,129283.1471064107,124789.3060860327,4493.841020378013,0.0,103698.31079786945,63991.44077923719,44118.74446514695,26201.394835865285,70320.13930101224,19991.87077088697,1453.7697195987416,0.0,0.8867866705781082,2.863680087775482,0.0014984597031051942,1.0,1.0,-3.6407357896944745,354414.5316810627,1555047.091281875,4.387650483477524,1555047.091281875,4.387650483477524,0.7630078816842787,0.09220046107581759,4.565118963995687,101325.0,128377.1396022361,1.2669838598789647,1.0,0.0,4.56511896399604,1.2847783708232063,1.2850771194868655,3.5532346026892108,0.0,16826.180764831035,0.0,0.0,22715.357828726985,2316.3218661548017,19308.050752510353,1968.8732393335497,0.85,0.8499998502375525,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9476781115684,2034.6934298245008,7.618000831792242,5.020033640067037,0.6050952338283127,4.414938406238725,3.4835428152203756,3.5,0.9952979472058215,0.6,0.00023251723261454921,1.0000127197044348,0.00023251427510169304,198.95348008848853,0.0,5.904337178357628e-07,1.6732891563465517,0.05131051432301116,7.845500167226589e-05,0.0001540622309422833,0.0007033124121101006,0.0922004610772729,0.0922004610772729,0.0922004610772729,0.09220046108523017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.23462116084,595.7433872811662,0.0,0.0922004610772729,0.09220046107581759,0.09220046107581759,0.42719046367725605,0.42719046367725605,0.5,9.999155734716734,1.3779051111203557,1.3779051111203557,3.5640823625726625e-11,1.3767360704405291,1.3767360704405291,3.5640823625726625e-11,26201.394835865285,19991.87077088697,0.7630078816842787,0.9012337415303072,0.6814314878209721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517213628108976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.51394743855,15450.0,,,,,,,,,,,,,,,,,2.0,16826.180764831035,1453.7697195987416,0.42719046367725605,6.178477068285765,3.4835428152203756
3698.0,-30.03785667815993,5.020033640067037,35.00603688765363,24.087734380178176,4.991096222886433,-26.534970700267912,-40.04501112559808,1.4882018838982343,-3.640575065740279,-5.017471860135005,40.0119163650525,47918.38039302264,15456.578499824538,15456.578499824538,63374.95889284718,87625.21237202495,87625.21237202495,15456.578499824538,103081.79087184949,103081.79087184949,103081.79087184949,129283.13306291412,124789.29204253611,4493.841020378013,0.0,103698.29591089906,63991.42556688076,44118.744826687,26201.34219106463,70320.08701775162,19991.83341040432,1453.7670043638657,0.0,0.8867866705781082,2.8636778721268725,0.0014984597031051942,1.0,1.0,-3.640575065740279,354414.5316810627,1555047.091281875,4.387650483477524,1555047.091281875,4.387650483477524,0.7630079888511239,0.09220046107581759,4.565118963995687,101325.0,128377.1396022361,1.2669838598789647,1.0,0.0,4.565118963994179,1.284778376930384,1.285077121795517,3.5532345857989553,0.0,16826.177059512098,0.0,0.0,22715.35456770126,2316.3215336227213,19308.055140097622,1968.873686742937,0.85,0.8500001654190138,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9536457658328,2034.6934298245008,7.618004744504854,5.020033640067037,0.6051016232126054,4.414932016854432,3.4835598918883632,3.5,0.995302826253818,0.6,0.00023251427510169304,1.0,0.00023251427510169304,198.95348008848853,0.0,5.8840747514175e-07,1.6675467845517193,0.0513111027304863,7.845495700470754e-05,0.0001540593180969855,0.0007032991146247924,0.09220045240040481,0.09220045240040481,0.09220045240040481,0.09220021754459323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.23462116084,595.7433872811662,0.0,0.09220045240040481,0.09220046107581759,0.09220046107581759,0.427190423474905,0.427190423474905,0.5,9.999155734716734,1.3777034473827712,1.3777034473827712,3.5640823625726625e-11,1.3768967943947246,1.3768967943947246,3.5640823625726625e-11,26201.34219106463,19991.83341040432,0.7630079888511239,0.9012355015551785,0.6814323250329044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220949544827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.508205066755,15450.0,,,,,,,,,,,,,,,,,2.0,16826.177059512098,1453.7670043638657,0.427190423474905,6.178477068285765,3.4835598918883632
3699.0,-30.037986495321977,5.019979197652164,35.00603098330339,24.087752785440557,4.99113308991013,-26.535083993615928,-40.04511080039663,1.4882217013642827,-3.6408384130665468,-5.017429013358908,40.01190349936554,47918.21300135248,15456.53309634964,15456.53309634964,63374.74609770212,87625.12762853192,87625.12762853192,15456.53309634964,103081.66072488156,103081.66072488156,103081.66072488156,129282.97491221935,124789.13693709207,4493.837975127276,0.0,103698.28939955856,63991.37476547153,44118.794037874475,26201.314187337794,70320.10822521227,19991.813272931962,1453.7650257467294,0.0,0.8867869352597311,2.8636866114026645,0.0014984597031051942,1.0,1.0,-3.6408384130665468,354415.12365891,1555046.5364113746,4.387641589211513,1555046.5364113746,4.387641589211513,0.7630080357798743,0.09220040117928262,4.565118963995687,101325.0,128377.1345357116,1.2669838098762556,1.0,0.0,4.565118963995335,1.2847782842227786,1.2850770290663547,3.553234842194844,0.0,16826.175797622825,0.0,0.0,22715.353141376872,2316.321388178111,19308.05319410266,1968.8734883066757,0.85,0.8500001331228398,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9653140736543,2034.6934298245008,7.617938556730077,5.019979197652164,0.6051024655290398,4.414876732123124,3.483593281288475,3.5,0.9953123660824215,0.6,0.00023251427510169304,1.0000135157423593,0.00023251113254112992,198.9535873307349,0.0,0.0,0.0,0.0513111027304863,7.845407172337686e-05,0.00015406020337831617,0.0007033031560393835,0.09220040120442516,0.09220040120442516,0.09220040120442516,0.0922004009499796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.1724192562,595.7434068724069,0.0,0.09220040120442516,0.09220040117928262,0.09220040117928262,0.4271903832724024,0.4271903832724024,0.5,9.999155734631428,1.37746548001752,1.37746548001752,3.126388037344441e-12,1.3765906002923884,1.3765906002923884,3.126388037344441e-12,26201.314187337794,19991.813272931962,0.7630080357798743,0.901232203664044,0.6814297390994641,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517220949544827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16826.175797622825,1453.7650257467294,0.4271903832724024,6.178477068285765,3.483593281288475
3700.0,-30.03810703816978,5.019924764322102,35.00602521610392,24.087722750287526,4.991116049461506,-26.535193759419844,-40.04521885709835,1.488194521003822,-3.6410691163468982,-5.017448286319593,40.0118956459512,47918.130013611146,15456.532006226538,15456.532006226538,63374.662019837684,87625.06761100837,87625.06761100837,15456.532006226538,103081.59961723491,103081.59961723491,103081.59961723491,129282.89456186669,124789.0571757796,4493.837386087094,0.0,103698.27581570191,63991.33822173407,44118.81954885316,26201.294944631783,70320.11449348494,19991.798453053954,1453.7645300032127,0.0,0.8867868655988256,2.8636874937108185,0.0014984597031051942,1.0,1.0,-3.6410691163468982,354414.85738016857,1555046.1977111336,4.387643930071163,1555046.1977111336,4.387643930071163,0.7630080305305653,0.0922003906699359,4.565118963995687,101325.0,128377.13319948537,1.266983796688728,1.0,0.0,4.565118963997916,1.2847784178638604,1.2850771587008074,3.5532344725916953,0.0,16826.171935063074,0.0,0.0,22715.35016580126,2316.3210847538417,19308.04445540831,1968.872597207845,0.85,0.8499998597634315,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9712429977283,2034.6934298245008,7.617915758820758,5.019924764322102,0.605069844979516,4.414854919342586,3.4836102472267663,3.5,0.9953172134933618,0.6,0.00023251113254112992,1.0000125501662023,0.00023250821452439424,198.95368691154104,0.0,6.252236974367406e-07,1.771883958535723,0.05131172795418374,7.845311200695752e-05,0.0001540580205341724,0.0007032931910961873,0.09220039067209995,0.09220039067209995,0.09220039067209995,0.0922003906734328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.1344498687,595.7434188313291,0.0,0.09220039067209995,0.0922003906699359,0.0922003906699359,0.42719034306943654,0.42719034306943654,0.5,9.999155734658945,1.3772551434684601,1.3772551434684601,-8.640199666842818e-12,1.3763791699727221,1.3763791699727221,-8.640199666842818e-12,26201.294944631783,19991.798453053954,0.7630080305305653,0.9012309276844146,0.6814284982151257,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722872917508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.61254224074,15450.0,,,,,,,,,,,,,,,,,2.0,16826.171935063074,1453.7645300032127,0.42719034306943654,6.178477068285765,3.4836102472267663
3701.0,-30.03822779448239,5.01987061843453,35.00601944913774,24.08769082920628,4.99109698403169,-26.535304306227484,-40.04532317686824,1.4881652318520782,-3.6413514457174188,-5.017445759233379,40.01188411828229,47918.02832609583,15456.49751314197,15456.49751314197,63374.5258392378,87625.00807854057,87625.00807854057,15456.49751314197,103081.50559168254,103081.50559168254,103081.50559168254,129282.74574290244,124788.90982199079,4493.835920911641,0.0,103698.26310814345,63991.28336049504,44118.86638627601,26201.240151219903,70320.10653749591,19991.758540263254,1453.761874174037,0.0,0.8867869202063713,2.863691687099772,0.0014984597031051942,1.0,1.0,-3.6413514457174188,354414.89229478384,1555045.700548431,4.387642095059101,1555045.700548431,4.387642095059101,0.7630081028562481,0.09220036292231046,4.565118963995687,101325.0,128377.13113946993,1.2669837763579563,1.0,0.0,4.565118963998662,1.2847785609063807,1.2850772980273877,3.553234076987636,0.0,16826.168253971515,0.0,0.0,22715.347382180822,2316.3208009035525,19308.042337594503,1968.8723812509372,0.85,0.8499998706927459,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9771411589522,2034.6934298245008,7.617876613589258,5.01987061843453,0.6050469409948267,4.414823677439704,3.483627125168285,3.5,0.9953220357623671,0.6,0.00023250821452439424,1.0000125724033797,0.00023250529137408318,198.9537866687793,0.0,5.805501880342985e-07,1.645279232889202,0.051312308504371774,7.845218549076946e-05,0.00015405602903362478,0.0007032840996592706,0.09220036292351505,0.09220036292351505,0.09220036292351505,0.09220036292525859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.0787163884,595.743436385268,0.0,0.09220036292351505,0.09220036292231046,0.09220036292231046,0.42719030286655163,0.42719030286655163,0.5,9.999155734688708,1.3770220688269887,1.3770220688269887,-1.1652900866465643e-11,1.3760943135159778,1.3760943135159778,-1.1652900866465643e-11,26201.240151219903,19991.758540263254,0.7630081028562481,0.9012290930680742,0.6814271292456745,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235953025125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.4859375151,15450.0,,,,,,,,,,,,,,,,,2.0,16826.168253971515,1453.761874174037,0.42719030286655163,6.178477068285765,3.483627125168285
3702.0,-30.038348031928095,5.019816730507427,35.00601366423317,24.087679234240227,4.991100573716092,-26.535412317979112,-40.04542707754297,1.4881566309594594,-3.6416662986011374,-5.017445280137761,40.01187206702506,47917.92744738446,15456.466557785845,15456.466557785845,63374.39400517031,87624.93801595423,87624.93801595423,15456.466557785845,103081.40457374007,103081.40457374007,103081.40457374007,129282.58737229185,124788.75290796933,4493.834464322507,0.0,103698.24889525716,63991.23832923098,44118.900628917974,26201.18279855177,70320.08342746974,19991.71671697832,1453.7591331088515,0.0,0.8867869662858284,2.8636960846670343,0.0014984597031051942,1.0,1.0,-3.6416662986011374,354414.8989142653,1555045.180803145,4.387640546621936,1555045.180803145,4.387640546621936,0.7630081767943443,0.09220033545607564,4.565118963995687,101325.0,128377.13152920258,1.2669837802043187,1.0,0.0,4.5651189639946095,1.2847786071782432,1.285077340554213,3.5532339490163594,0.0,16826.164564585444,0.0,0.0,22715.344268814795,2316.320483428571,19308.04189160521,1968.872335772686,0.85,0.8499999675599297,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9830379072769,2034.6934298245008,7.61783921748694,5.019816730507427,0.6050232791126469,4.41479345139478,3.483643999099404,3.5,0.995326856885544,0.6,0.00023250529137408318,1.0000125183941766,0.0002325023808176331,198.95388599746732,0.0,5.815718233862391e-07,1.6481745474766016,0.05131289007619516,7.845126270683061e-05,0.00015405402866725259,0.00070327496774881,0.09220033545598241,0.09220033545598241,0.09220033545598241,0.09220033545785206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.0204515647,595.7434547364807,0.0,0.09220033545598241,0.09220033545607564,0.09220033545607564,0.4271902626637407,0.4271902626637407,0.5,9.999155734703693,1.3767732786127453,1.3767732786127453,3.979039320256561e-12,1.3757789815365982,1.3757789815365982,3.979039320256561e-12,26201.18279855177,19991.71671697832,0.7630081767943443,0.9012275144772343,0.6814259186254872,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243189674496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.48883282968,15450.0,,,,,,,,,,,,,,,,,2.0,16826.164564585444,1453.7591331088515,0.4271902626637407,6.178477068285765,3.483643999099404
3703.0,-30.038467817920296,5.019763028777388,35.006007933715985,24.08764256341385,4.991076305356554,-26.53552221447805,-40.045535064395494,1.488122504626609,-3.641920335919906,-5.017450232819994,40.011862065693734,47917.847832112006,15456.444214113955,15456.444214113955,63374.292046225964,87624.88049694445,87624.88049694445,15456.444214113955,103081.3247110584,103081.3247110584,103081.3247110584,129282.46657275839,124788.6332509446,4493.8333218138005,0.0,103698.23652313418,63991.20386326396,44118.92517763358,26201.141861699994,70320.06703933357,19991.68661589909,1453.757299045942,0.0,0.8867869772939437,2.863698996192764,0.0014984597031051942,1.0,1.0,-3.641920335919906,354414.83048708754,1555044.7494667564,4.387640176709286,1555044.7494667564,4.387640176709286,0.7630082200777023,0.09220031402223135,4.565118963995687,101325.0,128377.13264272443,1.2669837911939248,1.0,0.0,4.565118963994869,1.2847787728341118,1.2850775025089836,3.553233490872071,0.0,16826.1608815688,0.0,0.0,22715.341558672284,2316.3202070709453,19308.04014277069,1968.8721574411945,0.85,0.8499999919833584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9889303021348,2034.6934298245008,7.617806082269926,5.019763028777388,0.604997327665914,4.414765701111474,3.4836608606054518,3.5,0.9953316744587005,0.6,0.0002325023808176331,1.0000124714035474,0.0002324994812227782,198.9539849532947,0.0,5.790665161615335e-07,1.641074506801786,0.05131346914271132,7.845030364252692e-05,0.00015405207717510616,0.0007032660589550042,0.0922003140230419,0.0922003140230419,0.0922003140230419,0.09220031402256477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.97209751775,595.7434699661751,0.0,0.0922003140230419,0.09220031402223135,0.09220031402223135,0.4271902224609301,0.4271902224609301,0.5,9.999155734737391,1.3765263814435116,1.3765263814435116,-1.8758328224066645e-12,1.3755298969001046,1.3755298969001046,-1.8758328224066645e-12,26201.141861699994,19991.68661589909,0.7630082200777023,0.9012262745821547,0.6814249452479777,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250395236205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.481732789005,15450.0,,,,,,,,,,,,,,,,,2.0,16826.1608815688,1453.757299045942,0.4271902224609301,6.178477068285765,3.4836608606054518
3704.0,-30.03858714908225,5.019709607903426,35.00600217068624,24.0876339719631,4.99108297638639,-26.535629255781405,-40.045638860296435,1.4881169163934904,-3.642240283974104,-5.017447596894697,40.011849667030845,47917.75068570202,15456.410511292406,15456.410511292406,63374.16119699443,87624.80994891922,87624.80994891922,15456.410511292406,103081.22046021163,103081.22046021163,103081.22046021163,129282.3014773471,124788.46969741925,4493.831779927844,0.0,103698.22214067502,63991.162879541575,44118.95473459271,26201.08101713547,70320.03575172818,19991.64232951751,1453.7543452683065,0.0,0.8867870356095198,2.86370372120759,0.0014984597031051942,1.0,1.0,-3.642240283974104,354414.86690538935,1555044.2147404638,4.387638217094265,1555044.2147404638,4.387638217094265,0.763008301697285,0.0922002848757091,4.565118963995687,101325.0,128377.12813296088,1.266983746686019,1.0,0.0,4.565118963990782,1.284778804963888,1.2850775309206985,3.553233402012731,0.0,16826.15720358836,0.0,0.0,22715.338408160922,2316.3198858081937,19308.041162782505,1968.8722614534531,0.85,0.8500001547784874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2028.9948109285233,2034.6934298245008,7.617767393017203,5.019709607903426,0.6049748586263917,4.414734749277034,3.483677688467736,3.5,0.9953364824193531,0.6,0.0002324994812227782,1.0000124240612012,0.0002324965926708818,198.95408353347085,0.0,5.768859511293485e-07,1.6348947855005735,0.05131404602866245,7.844938180956477e-05,0.00015405009941321342,0.0007032570302366814,0.09220028487706439,0.09220028487706439,0.09220028487706439,0.09220028487833631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.9121530953,595.7434888463978,0.0,0.09220028487706439,0.0922002848757091,0.0922002848757091,0.42719018225819483,0.42719018225819483,0.5,9.999155734748806,1.3762616198342812,1.3762616198342812,-8.128608897095546e-12,1.3752073129205655,1.3752073129205655,-8.128608897095546e-12,26201.08101713547,19991.64232951751,0.763008301697285,0.9012248147987745,0.6814238669456933,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517257573750113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.47555306771,15450.0,,,,,,,,,,,,,,,,,2.0,16826.15720358836,1453.7543452683065,0.42719018225819483,6.178477068285765,3.483677688467736
3705.0,-30.03870603979945,5.01965633628423,35.005996462287335,24.087608965951972,4.991071532236347,-26.535737302804446,-40.04573898911474,1.4880946590885948,-3.6425053718911045,-5.017455077040837,40.011839716470604,47917.63859486502,15456.392600680336,15456.392600680336,63374.03119554536,87624.74724180129,87624.74724180129,15456.392600680336,103081.13984248163,103081.13984248163,103081.13984248163,129282.18136827457,124788.35066116044,4493.830707114133,0.0,103698.20896396234,63991.1003204954,44119.00960385216,26201.041525792945,70320.0511296451,19991.61320329339,1453.752630548697,0.0,0.8867870335688418,2.863706483729736,0.0014984597031051942,1.0,1.0,-3.6425053718911045,354414.7635583571,1555043.7855947786,4.387638285668449,1555043.7855947786,4.387638285668449,0.7630083400926317,0.0922002648616885,4.565118963995687,101325.0,128377.12351184514,1.2669837010791527,1.0,0.0,4.565118963997413,1.2847789150501048,1.2850776373211679,3.5532330975541058,0.0,16826.153530726817,0.0,0.0,22715.33552177115,2316.319591478349,19308.036471395502,1968.8717830651144,0.85,0.8500000562567092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0006898738568,2034.6934298245008,7.617736493545136,5.01965633628423,0.6049480218622518,4.414708314421978,3.483694511552053,3.5,0.9953412890148723,0.6,0.0002324965926708818,1.0000123782164716,0.00023249371481335153,198.9541817498787,0.0,5.746891952869243e-07,1.6286691794431436,0.05131462071785774,7.844849255421484e-05,0.00015404810011666696,0.0007032479032101026,0.0922002648630705,0.0922002648630705,0.0922002648630705,0.09220026485741215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8640445601,595.7435039987648,0.0,0.0922002648630705,0.0922002648616885,0.0922002648616885,0.4271901420554308,0.4271901420554308,0.5,9.999155734773447,1.3760019242380963,1.3760019242380963,-1.3642420526593924e-11,1.3749497051497315,1.3749497051497315,-1.3642420526593924e-11,26201.041525792945,19991.61320329339,0.7630083400926317,0.9012227690037689,0.6814221239191363,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517264725013772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46932746165,15450.0,,,,,,,,,,,,,,,,,2.0,16826.153530726817,1453.752630548697,0.4271901420554308,6.178477068285765,3.483694511552053
3706.0,-30.03882449827544,5.0196033063609855,35.0059907620012,24.087587382551305,4.991063534591295,-26.5358449684371,-40.04584285486487,1.4880758981826716,-3.642787905630712,-5.017455201683185,40.0118285336382,47917.54611704126,15456.363597122592,15456.363597122592,63373.90971416385,87624.68453356334,87624.68453356334,15456.363597122592,103081.04813068593,103081.04813068593,103081.04813068593,129282.0382053901,124788.20886565252,4493.829339737582,0.0,103698.19555750793,63991.05714403121,44119.0426816408,26200.990074704176,70320.03275634497,19991.575636294638,1453.7501886787477,0.0,0.88678707343087,2.863710363838214,0.0014984597031051942,1.0,1.0,-3.642787905630712,354414.7618375752,1555043.3033029395,4.38763694615971,1555043.3033029395,4.38763694615971,0.7630084046173341,0.09220023905148525,4.565118963995687,101325.0,128377.12211994277,1.2669836873421443,1.0,0.0,4.565118963994542,1.28477900875782,1.2850777273530674,3.553232838392528,0.0,16826.149862711147,0.0,0.0,22715.332585055916,2316.3192920167353,19308.03275933143,1968.8714045399224,0.85,0.8500000027309264,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.006553428413,2034.6934298245008,7.617700184854489,5.0196033063609855,0.6049245391584819,4.414678767202504,3.483711290626768,3.5,0.9953460830362194,0.6,0.00023249371481335153,1.000012333225724,0.00023249084745125115,198.95427960929433,0.0,5.725617901277183e-07,1.6226401132219537,0.05131519327964786,7.844757012059876e-05,0.00015404614469275276,0.0007032389764673092,0.09220023905154485,0.09220023905154485,0.09220023905154485,0.09220023905728696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.8099783321,595.7435210275769,0.0,0.09220023905154485,0.09220023905148525,0.09220023905148525,0.427190101852697,0.427190101852697,0.5,9.99915573479307,1.3757350427447932,1.3757350427447932,8.037659426918253e-11,1.3746672960524506,1.3746672960524506,8.037659426918253e-11,26200.990074704176,19991.575636294638,0.7630084046173341,0.9012212769261776,0.6814209868626329,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271849889204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.46329839543,15450.0,,,,,,,,,,,,,,,,,2.0,16826.149862711147,1453.7501886787477,0.427190101852697,6.178477068285765,3.483711290626768
3707.0,-30.038942535594366,5.0195505161469995,35.00598508403738,24.087554728053533,4.991043439593141,-26.53595304584403,-40.0459467555396,1.4880458725695322,-3.643052218578589,-5.017455274087673,40.01181777681972,47917.4559683011,15456.334831980012,15456.334831980012,63373.79080028112,87624.62646526773,87624.62646526773,15456.334831980012,103080.96129724775,103080.96129724775,103080.96129724775,129281.90273065878,124788.07472365066,4493.828007008127,0.0,103698.18297069908,63991.01247852983,44119.0783246325,26200.941433411033,70320.01975804353,19991.54010441377,1453.747882891744,0.0,0.8867871120148394,2.8637139989730707,0.0014984597031051942,1.0,1.0,-3.643052218578589,354414.7608353269,1555042.8393849938,4.387635649598463,1555042.8393849938,4.387635649598463,0.7630084649905315,0.09220021386653313,4.565118963995687,101325.0,128377.12122912527,1.2669836785504591,1.0,0.0,4.565118963995079,1.2847791551410912,1.2850778700862548,3.5532324335495287,0.0,16826.146199391686,0.0,0.0,22715.329827885962,2316.319010863645,19308.026890304693,1968.8708060657507,0.85,0.8499998475303506,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.012411424272,2034.6934298245008,7.617664014746165,5.0195505161469995,0.6049012076666589,4.414649308480341,3.483728053827063,3.5,0.995350872522018,0.6,0.00023249084745125115,1.0000122893888663,0.00023248799031593142,198.95437712087354,0.0,5.704739610615614e-07,1.6167232056484648,0.051315763753608926,7.844664738684902e-05,0.00015404420006440213,0.0007032300990075477,0.0922002138677279,0.0922002138677279,0.0922002138677279,0.09220021386739181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.75797172205,595.7435374076887,0.0,0.0922002138677279,0.09220021386653313,0.09220021386653313,0.4271900616499674,0.4271900616499674,0.5,9.999155734822905,1.3754686705705694,1.3754686705705694,-5.667288860422559e-11,1.3744030555091058,1.3744030555091058,-5.667288860422559e-11,26200.941433411033,19991.54010441377,0.7630084649905315,0.9012197524735781,0.6814198308415589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727894886795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45738148785,15450.0,,,,,,,,,,,,,,,,,2.0,16826.146199391686,1453.747882891744,0.4271900616499674,6.178477068285765,3.483728053827063
3708.0,-30.039060152234192,5.019497984096089,35.00597938319035,24.087544390372955,4.991048182037093,-26.536058512576904,-40.046046500187344,1.4880384934287365,-3.6433625554568607,-5.017453683320922,40.01180576096366,47917.348290657304,15456.303852319112,15456.303852319112,63373.65214297642,87624.5567499353,87624.5567499353,15456.303852319112,103080.86060225441,103080.86060225441,103080.86060225441,129281.74405735965,124787.91753268348,4493.82652467617,0.0,103698.16879045502,63990.96033340738,44119.1205078307,26200.883455105242,70320.00396293594,19991.49786496895,1453.7450887450607,0.0,0.8867871636246046,2.8637184669423927,0.0014984597031051942,1.0,1.0,-3.6433625554568607,354414.7828143802,1555042.3211683407,4.38763391532337,1555042.3211683407,4.38763391532337,0.7630085412663292,0.09220018586503217,4.565118963995687,101325.0,128377.1196145186,1.2669836626155302,1.0,0.0,4.565118963996139,1.2847791955612191,1.2850779068448013,3.5532323217621413,0.0,16826.142540560788,0.0,0.0,22715.32672167029,2316.318694117797,19308.025218661,1968.8706356055332,0.85,0.8499998901728874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0182637927996,2034.6934298245008,7.617626774550062,5.019497984096089,0.6048787461985174,4.414619237897572,3.4837448009564453,3.5,0.9953556574161272,0.6,0.00023248799031593142,1.0000122456016654,0.0002324851433954723,198.95447428501026,0.0,5.684395778867616e-07,1.6109577637310823,0.05131633219318681,7.844576157188926e-05,0.00015404222874404217,0.0007032210996955883,0.0922001858649818,0.0922001858649818,0.0922001858649818,0.09220018587234412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.69987807015,595.7435557049871,0.0,0.0922001858649818,0.09220018586503217,0.09220018586503217,0.42719002144728235,0.42719002144728235,0.5,9.999155734835757,1.3751925896823423,1.3751925896823423,-2.2737367544323206e-12,1.3740911278640624,1.3740911278640624,-2.2737367544323206e-12,26200.883455105242,19991.49786496895,0.7630085412663292,0.9012179830987953,0.6814184526484589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172860226142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.45161604594,15450.0,,,,,,,,,,,,,,,,,2.0,16826.142540560788,1453.7450887450607,0.42719002144728235,6.178477068285765,3.4837448009564453
3709.0,-30.039177274682356,5.019445609908316,35.005973731225666,24.08752046702432,4.991037669414305,-26.53616496124442,-40.046153928246326,1.4880173411512196,-3.643624233722619,-5.017459771518921,40.0117957689881,47917.27924479868,15456.284908696625,15456.284908696625,63373.5641534953,87624.49483143075,87624.49483143075,15456.284908696625,103080.77974012739,103080.77974012739,103080.77974012739,129281.62253228558,124787.79711995165,4493.825412333923,0.0,103698.15560748412,63990.9400240658,44119.128426020354,26200.842792158193,70319.97121817854,19991.46793411713,1453.743289149938,0.0,0.8867871688191582,2.863721348484163,0.0014984597031051942,1.0,1.0,-3.643624233722619,354414.6986988633,1555041.8902351009,4.3876337407675585,1555041.8902351009,4.3876337407675585,0.7630085830712474,0.09220016504832224,4.565118963995687,101325.0,128377.12211994277,1.2669836873421443,1.0,0.0,4.565118963997868,1.2847793003921222,1.2850780080422228,3.5532320318379864,0.0,16826.138886222914,0.0,0.0,22715.323833909642,2316.3183996481616,19308.023911329667,1968.8705022948375,0.85,0.8499999406790967,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0241126190176,2034.6934298245008,7.617595479802362,5.019445609908316,0.6048529917913026,4.414592618117013,3.4837615379813327,3.5,0.9953604394232379,0.6,0.0002324851433954723,1.0000121941605276,0.00023248230846888303,198.95457104097414,0.0,5.664075632744422e-07,1.605199034319769,0.05131689860075009,7.844480753222748e-05,0.0001540403358632448,0.0007032124584695638,0.09220016504881456,0.09220016504881456,0.09220016504881456,0.09220016505146796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.6515693133,595.7435709204118,0.0,0.09220016504881456,0.09220016504832224,0.09220016504832224,0.4271899812445651,0.4271899812445651,0.5,9.999155734858888,1.3749233663642713,1.3749233663642713,6.252776074688882e-13,1.3738355377963103,1.3738355377963103,6.252776074688882e-13,26200.842792158193,19991.46793411713,0.7630085830712474,0.9012171514813204,0.6814177880722951,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729307115652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.445857316525,15450.0,,,,,,,,,,,,,,,,,2.0,16826.138886222914,1453.743289149938,0.4271899812445651,6.178477068285765,3.4837615379813327
3710.0,-30.039293917133694,5.0193934667016755,35.00596808726536,24.087498883623653,4.991029725010998,-26.536270690006926,-40.04625374274326,1.4879985159716955,-3.6439042472355254,-5.017460012501356,40.01178469589834,47917.1764830927,15456.257190922828,15456.257190922828,63373.43367401553,87624.4316641583,87624.4316641583,15456.257190922828,103080.68885508113,103080.68885508113,103080.68885508113,129281.4807717273,124787.65671457075,4493.824057156553,0.0,103698.14228249078,63990.88710451822,44119.17241996951,26200.791916646172,70319.96433661568,19991.430783311866,1453.7408770160075,0.0,0.8867872076908253,2.86372518002159,0.0014984597031051942,1.0,1.0,-3.6439042472355254,354414.6953690885,1555041.4126786063,4.387632434538816,1555041.4126786063,4.387632434538816,0.7630086467199754,0.09220013946637623,4.565118963995687,101325.0,128377.11660800954,1.2669836329435928,1.0,0.0,4.565118963994827,1.2847793943119163,1.285078098341408,3.553231772090031,0.0,16826.135237864797,0.0,0.0,22715.320915038646,2316.318102006154,19308.020265402636,1968.870130513747,0.85,0.8499998893971068,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.029947479844,2034.6934298245008,7.61755991335676,5.0193934667016755,0.6048299235525185,4.414563543149157,3.483778235074848,3.5,0.9953652100213851,0.6,0.00023248230846888303,1.0000121441971643,0.0002324794851921782,198.9546674004907,0.0,5.640216035006705e-07,1.5984372243209002,0.051317462622353587,7.844392111617318e-05,0.00015403838735270986,0.0007032035632871692,0.09220013946796203,0.09220013946796203,0.09220013946796203,0.09220013946890815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.59803366807,595.7435877821102,0.0,0.09220013946796203,0.09220013946637623,0.09220013946637623,0.4271899410418634,0.4271899410418634,0.5,9.999155734878174,1.3746499320078556,1.3746499320078556,-2.2680524125462398e-11,1.3735557652658485,1.3735557652658485,-2.2680524125462398e-11,26200.791916646172,19991.430783311866,0.7630086467199754,0.9012153841639097,0.6814163934116527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300090089365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.439095506525,15450.0,,,,,,,,,,,,,,,,,2.0,16826.135237864797,1453.7408770160075,0.4271899410418634,6.178477068285765,3.483778235074848
