time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3711.0,-30.039410178499548,5.019341557946079,35.00596246367714,24.087466508522652,4.991009981718965,-26.53637693225408,-40.04635736402122,1.4879687801111532,-3.6441662677515296,-5.017459784812166,40.01177399548868,47917.09369771985,15456.22905676655,15456.22905676655,63373.3227544864,87624.37337061421,87624.37337061421,15456.22905676655,103080.60242738076,103080.60242738076,103080.60242738076,129281.34572442548,124787.52300292399,4493.822721501494,0.0,103698.12975601766,63990.85008796595,44119.19963116857,26200.743297044723,70319.94292821329,19991.395278737367,1453.7385658454332,0.0,0.886787247598765,2.863728819409077,0.0014984597031051942,1.0,1.0,-3.6441662677515296,354414.6985150779,1555040.9511938046,4.387631093487643,1555040.9511938046,4.387631093487643,0.7630087075045795,0.09220011421007257,4.565118963995687,101325.0,128377.11950316642,1.2669836615165697,1.0,0.0,4.565118963995608,1.284779539248749,1.2850782396844609,3.5532313712475956,0.0,16826.13159521853,0.0,0.0,22715.318171085375,2316.31782220079,19308.01859997223,1968.8699606871085,0.85,0.8499999187574515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0357761752716,2034.6934298245008,7.617524165050215,5.019341557946079,0.6048071860952486,4.414534371850831,3.4837949145573583,3.5,0.9953699755878167,0.6,0.0002324794851921782,1.00001210453186,0.0002324766711709053,198.95476344527052,0.0,5.617040777915402e-07,1.591869356461225,0.05131802432643138,7.844300090328486e-05,0.00015403648428889333,0.0007031948755744506,0.09220011421164621,0.09220011421164621,0.09220011421164621,0.09220011421062789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.5462997862,595.743604076321,0.0,0.09220011421164621,0.09220011421007257,0.09220011421007257,0.42718990083915903,0.42718990083915903,0.5,9.999155734907644,1.3743785664955226,1.3743785664955226,-8.469669410260394e-12,1.373293517060631,1.373293517060631,-8.469669410260394e-12,26200.743297044723,19991.395278737367,0.7630087075045795,0.90121408117725,0.6814154235966378,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517307080263329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.432527638666,15450.0,,,,,,,,,,,,,,,,,2.0,16826.13159521853,1453.7385658454332,0.42718990083915903,6.178477068285765,3.4837949145573583
3712.0,-30.039525968266307,5.019289914908853,35.00595682111932,24.087454110290878,4.9910118522264,-26.536481326173316,-40.04645316218955,1.4879592866007376,-3.6444621925710408,-5.017456888149368,40.01176220124823,47916.976383739064,15456.197170473493,15456.197170473493,63373.17355421255,87624.30735850715,87624.30735850715,15456.197170473493,103080.50452898064,103080.50452898064,103080.50452898064,129281.19051457952,124787.3692903749,4493.821224204618,0.0,103698.11580417198,63990.78483180298,44119.256635965554,26200.685985598877,70319.94262156443,19991.353562119082,1453.7357783319117,0.0,0.8867873050531466,2.8637332444737265,0.0014984597031051942,1.0,1.0,-3.6444621925710408,354414.7385367957,1555040.442534675,4.387629162812678,1555040.442534675,4.387629162812678,0.7630087843160773,0.0922000858570405,4.565118963995687,101325.0,128377.11243230254,1.266983591732569,1.0,0.0,4.565118963996697,1.284779589471069,1.2850782863028716,3.553231232350991,0.0,16826.127956318596,0.0,0.0,22715.315114900903,2316.3175105567043,19308.019055074597,1968.8700070946345,0.85,0.8500000531539547,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.041599205655,2034.6934298245008,7.6174865890006425,5.019289914908853,0.6047857652377511,4.414504149671102,3.48381157786059,3.5,0.9953747365315971,0.6,0.0002324766711709053,1.0000120554425724,0.00023247386859553284,198.9548591005386,0.0,5.598629366780455e-07,1.5866515625455808,0.051318584189368056,7.844215017271178e-05,0.00015403452099819353,0.0007031859129188452,0.09220008585698408,0.09220008585698408,0.09220008585698408,0.09220008586074484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4892775906,595.743622036149,0.0,0.09220008585698408,0.0922000858570405,0.0922000858570405,0.42718986063649345,0.42718986063649345,0.5,9.999155734921343,1.3741007507127279,1.3741007507127279,6.019718057359569e-11,1.3729946955783134,1.3729946955783134,6.019718057359569e-11,26200.685985598877,19991.353562119082,0.7630087843160773,0.901211963372371,0.6814137582792162,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731404760591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42730984475,15450.0,,,,,,,,,,,,,,,,,2.0,16826.127956318596,1453.7357783319117,0.42718986063649345,6.178477068285765,3.48381157786059
3713.0,-30.039641394291845,5.019238454794559,35.005951223711,24.087426589708798,4.990996859185694,-26.536586880060728,-40.04655667869372,1.4879344467167381,-3.6447117136087854,-5.017460273662062,40.01175221819971,47916.89718222455,15456.17521968507,15456.17521968507,63373.07240190962,87624.24942115629,87624.24942115629,15456.17521968507,103080.42464084136,103080.42464084136,103080.42464084136,129281.06853163544,124787.24848874555,4493.820042889887,0.0,103698.10296584485,63990.75073075633,44119.280261209475,26200.64389079408,70319.92415200356,19991.32267556955,1453.733855786037,0.0,0.886787323971696,2.863736280724294,0.0014984597031051942,1.0,1.0,-3.6447117136087854,354414.6917613153,1555040.0119885835,4.3876285270810484,1555040.0119885835,4.3876285270810484,0.763008831343788,0.09220006362339113,4.565118963995687,101325.0,128377.11204256992,1.266983587886207,1.0,0.0,4.565118963995066,1.2847797114613992,1.285078404720684,3.553230894970312,0.0,16826.124322990985,0.0,0.0,22715.31230263528,2316.317223785419,19308.01696257439,1968.869793718996,0.85,0.8500000662695887,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.047420003709,2034.6934298245008,7.617453918182363,5.019238454794559,0.6047616812556322,4.414476773538927,3.4838282348076035,3.5,0.9953794956593153,0.6,0.00023247386859553284,1.0000120175828366,0.00023247107485513367,198.9549544553966,0.0,5.575859883458704e-07,1.5801986909721968,0.0513191417753564,7.844123090945264e-05,0.0001540326376860802,0.0007031773153750014,0.09220006362089994,0.09220006362089994,0.09220006362089994,0.09220006364864253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.4410119835,595.7436372379833,0.0,0.09220006362089994,0.09220006362339113,0.09220006362339113,0.427189820433796,0.427189820433796,0.5,9.999155734947607,1.3738315284011833,1.3738315284011833,1.0970779840135947e-11,1.3727485600532532,1.3727485600532532,1.0970779840135947e-11,26200.64389079408,19991.32267556955,0.763008831343788,0.9012107616174668,0.681412810950242,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451732098669273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.42085697318,15450.0,,,,,,,,,,,,,,,,,2.0,16826.124322990985,1453.733855786037,0.427189820433796,6.178477068285765,3.4838282348076035
3714.0,-30.039785283182407,5.019187187382835,35.005945601682825,24.087397462595277,4.990984818867345,-26.53671826830623,-40.04668286126105,1.4879079917269338,-3.645039888925453,-5.017462767974131,40.01174031335824,47916.78508527922,15456.152096059308,15456.152096059308,63372.93718133852,87624.17065218021,87624.17065218021,15456.152096059308,103080.32274823952,103080.32274823952,103080.32274823952,129280.91102400103,124787.09234905605,4493.818674944986,0.0,103698.09025570113,63990.70484719243,44119.317120565225,26200.58827576152,70319.90539632675,19991.28203358244,1453.7312553664503,0.0,0.8867873543859872,2.863740507606626,0.0014984597031051942,1.0,1.0,-3.645039888925453,354414.65729947464,1555039.498560396,4.387627505050991,1555039.498560396,4.387627505050991,0.7630088997687359,0.09220003794390373,4.565118963995687,101325.0,128377.11426961361,1.2669836098654192,1.0,0.0,4.565118963992796,1.2847798409891118,1.2850785306889816,3.5532305367440578,0.0,16826.120693090666,0.0,0.0,22715.309518448532,2316.3169398773825,19308.016493772884,1968.8697459145462,0.85,0.8500001498148916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0532299961071,2034.6934298245008,7.6174207100958915,5.019187187382835,0.6047380855483953,4.41444910183444,3.4838448608646395,3.5,0.9953842459613256,0.6,0.00023247107485513367,1.0000149810326724,0.0002324675922505389,198.95507332389013,0.0,5.558284938784478e-07,1.575217951651521,0.05131969760385028,7.844011037698655e-05,0.00015403096447814713,0.0007031696769817354,0.09220003795610661,0.09220003795610661,0.09220003795610661,0.09220003797190204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.38345370255,595.7436553666707,0.0,0.09220003795610661,0.09220003794390373,0.09220003794390373,0.42718978023112353,0.42718978023112353,0.5,9.999155735243617,1.3735506940648747,1.3735506940648747,1.0061285138363019e-11,1.3724228790486563,1.3724228790486563,1.0061285138363019e-11,26200.58827576152,19991.28203358244,0.7630088997687359,0.9012090790532958,0.6814113985964237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327903987447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.415876233856,15450.0,,,,,,,,,,,,,,,,,2.0,16826.120693090666,1453.7312553664503,0.42718978023112353,6.178477068285765,3.4838448608646395
3715.0,-30.0398978051475,5.019136150873169,35.00593998257849,24.08738691536712,4.990988070405912,-26.53681829008548,-40.04677831018341,1.4879008556576436,-3.6453199897989066,-5.017462110288048,40.01172915363559,47916.68202001197,15456.124387016382,15456.124387016382,63372.80640702835,87624.10670735437,87624.10670735437,15456.124387016382,103080.23109437074,103080.23109437074,103080.23109437074,129280.76736660257,124786.95007677491,4493.817289827651,0.0,103698.07387097659,63990.64918575504,44119.36076135727,26200.53627223182,70319.89703358909,19991.24409393638,1453.728770380131,0.0,0.8867873981457033,2.863744447579851,0.0014984597031051942,1.0,1.0,-3.6453199897989066,354414.6663857646,1555039.0172663925,4.387626034566531,1555039.0172663925,4.387626034566531,0.7630089661608854,0.09220001176510945,4.565118963995687,101325.0,128377.10753280633,1.2669835433783008,1.0,0.0,4.5651189639961345,1.2847798815637466,1.2850785667984361,3.5532304245294806,0.0,16826.116489136748,0.0,0.0,22715.30592933625,2316.316573889784,19308.0100622058,1968.8690900772233,0.85,0.8500000009803957,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.059030320393,2034.6934298245008,7.617385278621403,5.019136150873169,0.6047159951026853,4.414420155770483,3.4838614592867603,3.5,0.9953889883676458,0.6,0.0002324675922505389,1.0000117152495023,0.00023246486886659962,198.9551662798438,0.0,6.928818525089949e-07,1.9636271700104915,0.05132039048570279,7.843926277673407e-05,0.00015402832947380483,0.0007031576478734422,0.09220001176545699,0.09220001176545699,0.09220001176545699,0.09220001176613102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.32949924166,595.7436723602764,0.0,0.09220001176545699,0.09220001176510945,0.09220001176510945,0.42718974002955284,0.42718974002955284,0.5,9.999155735256636,1.3732687422399863,1.3732687422399863,-1.949729266925715e-11,1.3721421204891158,1.3721421204891158,-1.949729266925715e-11,26200.53627223182,19991.24409393638,0.7630089661608854,0.9012073265232117,0.6814100139697876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517336527024374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.804285452214,15450.0,,,,,,,,,,,,,,,,,2.0,16826.116489136748,1453.728770380131,0.42718974002955284,6.178477068285765,3.4838614592867603
3716.0,-30.04004115857232,5.019085247051024,35.00593439704531,24.087341967411362,4.990958089981147,-26.53695112346742,-40.04690843923015,1.4878582789713648,-3.6455998268107805,-5.017469006502776,40.01171888357354,47916.591189446175,15456.108465185791,15456.108465185791,63372.699654631964,87624.03762435049,87624.03762435049,15456.108465185791,103080.14608953628,103080.14608953628,103080.14608953628,129280.6399008714,124786.82372651302,4493.816174358397,0.0,103698.0625050958,63990.61622617479,44119.38475435668,26200.493811335116,70319.87856569179,19991.212843245736,1453.7268977906529,0.0,0.8867874002342376,2.863747483201762,0.0014984597031051942,1.0,1.0,-3.6455998268107805,354414.57110629266,1555038.5743420727,4.387625964384236,1555038.5743420727,4.387625964384236,0.7630090099522071,0.09219999093762973,4.565118963995687,101325.0,128377.11354582442,1.2669836027221755,1.0,0.0,4.565118963994721,1.2847800863649188,1.2850787681480889,3.553229858124565,0.0,16826.11290877061,0.0,0.0,22715.303439613446,2316.3163200087133,19308.01232046135,1968.8693203552027,0.85,0.8500001935606949,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0648251157388,2034.6934298245008,7.6173556772904805,5.019085247051024,0.6046906505340148,4.414394596517009,3.483878041918649,3.5,0.9953937262624711,0.6,0.00023246486886659962,1.000014925313416,0.00023246139930735782,198.95528470620434,0.0,5.418313044849358e-07,1.535549916910308,0.051320932317007274,7.843810722559635e-05,0.00015402676164100328,0.0007031504905301875,0.09219999095052245,0.09219999095052245,0.09219999095052245,0.09219999095140001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.2798447379,595.7436879995722,0.0,0.09219999095052245,0.09219999093762973,0.09219999093762973,0.4271896998277318,0.4271896998277318,0.5,9.999155735545118,1.3729913070139332,1.3729913070139332,-3.751665644813329e-11,1.3718691796919984,1.3718691796919984,-3.751665644813329e-11,26200.493811335116,19991.212843245736,0.7630090099522071,0.9012060451075741,0.6814089012494982,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734327029717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.376208199115,15450.0,,,,,,,,,,,,,,,,,2.0,16826.11290877061,1453.7268977906529,0.4271896998277318,6.178477068285765,3.483878041918649
3717.0,-30.040152764151067,5.019034648931715,35.00592876373218,24.08734067520129,4.990971557062889,-26.537049394532566,-40.04699983689932,1.4878605503364215,-3.6459095817825187,-5.017462206023736,40.01170633459402,47916.47361254739,15456.071780061517,15456.071780061517,63372.5453926089,87623.96930956678,87623.96930956678,15456.071780061517,103080.0410896283,103080.0410896283,103080.0410896283,129280.47052561595,124786.65601286398,4493.814512751974,0.0,103698.0454588192,63990.5497624566,44119.439662625104,26200.429435987648,70319.86909861275,19991.16612888898,1453.7236892603248,0.0,0.8867874802919941,2.8637525645067967,0.0014984597031051942,1.0,1.0,-3.6459095817825187,354414.6650633601,1555038.033133785,4.387623274154823,1555038.033133785,4.387623274154823,0.7630091017298395,0.0921999593650387,4.565118963995687,101325.0,128377.10508305825,1.2669835192011671,1.0,0.0,4.565118963996577,1.2847800829038212,1.2850787602283338,3.55322986769669,0.0,16826.108706996827,0.0,0.0,22715.299705586633,2316.315939243945,19308.005420230824,1968.8686167275089,0.85,0.850000029516766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0706041631734,2034.6934298245008,7.617315902339383,5.019034648931715,0.6046714845071302,4.414363164424585,3.4838945795170906,3.5,0.9953984512905973,0.6,0.00023246139930735782,1.0000116198634952,0.00023245869816901682,198.9553769052912,0.0,6.902871467567321e-07,1.9562737739085787,0.05132162260415403,7.843729562004917e-05,0.00015402410368730863,0.0007031383566553707,0.0921999593644444,0.0921999593644444,0.0921999593644444,0.09219995937501603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.21917364176,595.7437071086616,0.0,0.0921999593644444,0.0921999593650387,0.0921999593650387,0.42718965962681504,0.42718965962681504,0.5,9.999155735545857,1.3727011260420454,1.3727011260420454,1.9326762412674725e-12,1.3715526242411897,1.3715526242411897,1.9326762412674725e-12,26200.429435987648,19991.16612888898,0.7630091017298395,0.9012039727169956,0.6814073209572097,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517351861261818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.79693205612,15450.0,,,,,,,,,,,,,,,,,2.0,16826.108706996827,1453.7236892603248,0.42718965962681504,6.178477068285765,3.4838945795170906
3718.0,-30.040266010448686,5.01898418581665,35.005923209945905,24.087305191811197,4.990947660947172,-26.537153688606193,-40.04710310893131,1.4878275905581149,-3.6461310437108523,-5.017468557761841,40.011697361443076,47916.404044194685,15456.055579549831,15456.055579549831,63372.459623744515,87623.91578958443,87623.91578958443,15456.055579549831,103079.97136913426,103079.97136913426,103079.97136913426,129280.36685245746,124786.55335914358,4493.81349331388,0.0,103698.03344723897,63990.5217059635,44119.45749030607,26200.39548332319,70319.85297362925,19991.141049844886,1453.7222216229418,0.0,0.8867874804553807,2.86375486029178,0.0014984597031051942,1.0,1.0,-3.6461310437108523,354414.57730620046,1555037.646142559,4.387623268664445,1555037.646142559,4.387623268664445,0.7630091332998941,0.09219994024989296,4.565118963995687,101325.0,128377.10898038477,1.2669835576647892,1.0,0.0,4.565118963995016,1.2847802426703638,1.2850789165614682,3.5532294258411627,0.0,16826.10513645978,0.0,0.0,22715.29707442186,2316.315670939807,19308.00250634613,1968.8683195939623,0.85,0.8499999996956918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0763857787886,2034.6934298245008,7.617286213509193,5.01898418581665,0.6046466120157072,4.4143375738009425,3.483911124496184,3.5,0.9954031784274812,0.6,0.00023245869816901682,1.0000117906995236,0.00023245595735067124,198.95547045987817,0.0,5.374059967057865e-07,1.523008594664199,0.05132216001015073,7.843637858024965e-05,0.00015402231958876718,0.0007031302120332854,0.09219994025557397,0.09219994025557397,0.09219994025557397,0.09219994022347343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.1757906195,595.7437207726655,0.0,0.09219994025557397,0.09219994024989296,0.09219994024989296,0.42718961942547073,0.42718961942547073,0.5,9.999155735575478,1.3724306852867016,1.3724306852867016,-3.529976311256178e-11,1.3713375140509925,1.3713375140509925,-3.529976311256178e-11,26200.39548332319,19991.141049844886,0.7630091332998941,0.9012029596749855,0.681406487897008,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358549630424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.363666876874,15450.0,,,,,,,,,,,,,,,,,2.0,16826.10513645978,1453.7222216229418,0.42718961942547073,6.178477068285765,3.483911124496184
3719.0,-30.040378709713004,5.018933993202075,35.00591762143949,24.087298241816484,4.99095559747049,-26.537254430676747,-40.0471983483061,1.4878236068555246,-3.6464349607294366,-5.017464169660918,40.01168525257743,47916.299234970225,15456.023119414393,15456.023119414393,63372.32235438462,87623.84695513215,87623.84695513215,15456.023119414393,103079.87007454655,103079.87007454655,103079.87007454655,129280.20516810985,124786.39323704128,4493.811931068569,0.0,103698.01922739053,63990.47150882343,44119.49746507455,26200.3350935633,70319.83255863785,19991.097152008497,1453.7192541474124,0.0,0.8867875466403425,2.863759573490146,0.0014984597031051942,1.0,1.0,-3.6464349607294366,354414.63793332234,1555037.1239145119,4.3876210446112225,1555037.1239145119,4.3876210446112225,0.7630092165088285,0.09219991062749452,4.565118963995687,101325.0,128377.10185384483,1.2669834873313084,1.0,0.0,4.565118963996165,1.284780266966199,1.2850789373414186,3.553229358647824,0.0,16826.101529333482,0.0,0.0,22715.293959530754,2316.315353309311,19308.001919277594,1968.868259729632,0.85,0.8500000904094156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0821521461473,2034.6934298245008,7.617248568800754,5.018933993202075,0.6046265983525831,4.414307394849492,3.4839276258713587,3.5,0.9954078931061024,0.6,0.00023245595735067124,1.0000117337553873,0.00023245322980133378,198.9555635626293,0.0,5.453008033905564e-07,1.5453824768088367,0.05132270531095413,7.843553287799915e-05,0.0001540204244726721,0.0007031215606028607,0.09219991062603076,0.09219991062603076,0.09219991062603076,0.09219991064085364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.1172473272,595.7437392115762,0.0,0.09219991062603076,0.09219991062749452,0.09219991062749452,0.4271895792239002,0.4271895792239002,0.5,9.999155735583164,1.3721488124958796,1.3721488124958796,-5.8548721426632255e-12,1.3710292089314748,1.3710292089314748,-5.8548721426632255e-12,26200.3350935633,19991.097152008497,0.7630092165088285,0.9012012692370978,0.6814051952557494,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517365336331063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.38604075902,15450.0,,,,,,,,,,,,,,,,,2.0,16826.101529333482,1453.7192541474124,0.4271895792239002,6.178477068285765,3.4839276258713587
3720.0,-30.040490941385414,5.018883958399355,35.005912095986346,24.087265377771132,4.990934519538299,-26.537357412250017,-40.047297708783276,1.487793311497687,-3.6466636241596575,-5.0174684102119995,40.01167589395868,47916.21601109329,15456.004181976166,15456.004181976166,63372.22019306946,87623.792422145,87623.792422145,15456.004181976166,103079.79660412116,103079.79660412116,103079.79660412116,129280.0939897425,124786.28316526956,4493.810824472934,0.0,103698.00690756296,63990.43050083078,44119.52934081353,26200.29738562134,70319.82672643487,19991.069418378996,1453.7175617411165,0.0,0.8867875589458731,2.863762220326196,0.0014984597031051942,1.0,1.0,-3.6466636241596575,354414.57934549265,1555036.7202992928,4.387620631101076,1555036.7202992928,4.387620631101076,0.7630092561220335,0.0921998898015077,4.565118963995687,101325.0,128377.10563981916,1.26698352469597,1.0,0.0,4.565118963996553,1.2847804143229233,1.2850790812279145,3.553228951113405,0.0,16826.097929391202,0.0,0.0,22715.291260843675,2316.315078119814,19308.000819632285,1968.868147597017,0.85,0.8500001429836459,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0879176274934,2034.6934298245008,7.617217592053904,5.018883958399355,0.604602876919694,4.414281081479661,3.4839441247423233,3.5,0.9954126070692352,0.6,0.00023245322980133378,1.000011685082239,0.00023245051359796593,198.9556562791713,0.0,5.426611155787918e-07,1.537901601550296,0.051323247972069705,7.843465059035691e-05,0.00015401857921097688,0.0007031131367637025,0.09219988980416162,0.09219988980416162,0.09219988980416162,0.09219988979786808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.0720006757,595.7437534625528,0.0,0.09219988980416162,0.0921998898015077,0.0921998898015077,0.427189539022061,0.427189539022061,0.5,9.999155735611424,1.3718815302676717,1.3718815302676717,1.6768808563938364e-11,1.3708047860523607,1.3708047860523607,1.6768808563938364e-11,26200.29738562134,19991.069418378996,0.7630092561220335,0.9011998911716083,0.6814040682651521,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372090254743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.37855988376,15450.0,,,,,,,,,,,,,,,,,2.0,16826.097929391202,1453.7175617411165,0.427189539022061,6.178477068285765,3.4839441247423233
3721.0,-30.040602788635336,5.018834182717411,35.00590654361795,24.0872576245107,4.990941359000599,-26.537457601818875,-40.04739284338427,1.4877885190965643,-3.6469590239633476,-5.017464570984636,40.01166406684429,47916.11495368671,15455.973087405717,15455.973087405717,63372.08804109243,87623.72501801925,87623.72501801925,15455.973087405717,103079.69810542496,103079.69810542496,103079.69810542496,129279.93713912804,124786.12783912178,4493.809300006259,0.0,103697.99279561658,63990.382732988226,44119.56673625372,26200.239033703085,70319.8057699568,19991.02698105202,1453.714704072615,0.0,0.886787621316278,2.863766750678028,0.0014984597031051942,1.0,1.0,-3.6469590239633476,354414.63238848525,1555036.2102247856,4.3876185352309625,1555036.2102247856,4.3876185352309625,0.7630093357291989,0.09219986089765686,4.565118963995687,101325.0,128377.09979382937,1.2669834670005367,1.0,0.0,4.5651189639964675,1.2847804423510991,1.2850791057726991,3.553228873597806,0.0,16826.094335059708,0.0,0.0,22715.288169588774,2316.3147628995403,19307.996553027933,1968.8677125244537,0.85,0.8500000708279579,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.093670501164,2034.6934298245008,7.617180671402057,5.018834182717411,0.6045828407819878,4.414251341935423,3.483960587565506,3.5,0.9954173107330018,0.6,0.00023245051359796593,1.000011645068264,0.0002324478067273888,198.95574867821105,0.0,5.404040236396197e-07,1.5315050029946822,0.051323788376093346,7.84338058356734e-05,0.00015401670776229252,0.0007031045933778233,0.09219986089919084,0.09219986089919084,0.09219986089919084,0.0921998608952283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.01481957856,595.7437714724239,0.0,0.09219986089919084,0.09219986089765686,0.09219986089765686,0.4271894988200895,0.4271894988200895,0.5,9.999155735619855,1.371604953339272,1.371604953339272,-1.1880274541908875e-11,1.3705055470213097,1.3705055470213097,-1.1880274541908875e-11,26200.239033703085,19991.02698105202,0.7630093357291989,0.9011982804447294,0.6814028342233879,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378816162199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3721632852,15450.0,,,,,,,,,,,,,,,,,2.0,16826.094335059708,1453.714704072615,0.4271894988200895,6.178477068285765,3.483960587565506
3722.0,-30.040742317859994,5.018784496043419,35.005901024776996,24.087227938603633,4.990927815448568,-26.537585491023275,-40.04751469530163,1.4877614701519768,-3.6472472614631783,-5.017473909545566,40.011653928996914,47916.00388852654,15455.962406900528,15455.962406900528,63371.96629542707,87623.65061554266,87623.65061554266,15455.962406900528,103079.61302244318,103079.61302244318,103079.61302244318,129279.81136772249,124786.0031088803,4493.808258842199,0.0,103697.98028231232,63990.333688823004,44119.607326099234,26200.19834527931,70319.80567137855,19990.9969467774,1453.7129646197739,0.0,0.8867876104948053,2.8637696109715978,0.0014984597031051942,1.0,1.0,-3.6472472614631783,354414.5033660081,1555035.7730028126,4.387618898871383,1555035.7730028126,4.387618898871383,0.7630093743309134,0.09219984156895329,4.565118963995687,101325.0,128377.10302304282,1.2669834988703954,1.0,0.0,4.565118963996778,1.2847805744781424,1.2850792344525412,3.5532285081831705,0.0,16826.090744688423,0.0,0.0,22715.28542852017,2316.3144833883302,19307.996684329148,1968.8677259134515,0.85,0.8500001791783343,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.0994215387248,2034.6934298245008,7.617153818505267,5.018784496043419,0.6045570564902203,4.414227439553199,3.483977045165452,3.5,0.9954220129044149,0.6,0.0002324478067273888,1.0000145272356862,0.00023244442995237093,198.9558639459379,0.0,5.385474622482269e-07,1.5262435080114751,0.0513243269235556,7.843272385490074e-05,0.00015401508287248806,0.0007030971755625625,0.09219984158316374,0.09219984158316374,0.09219984158316374,0.09219984153563357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.9658047244,595.7437869102465,0.0,0.09219984158316374,0.09219984156895329,0.09219984156895329,0.42718945861793284,0.42718945861793284,0.5,9.999155735821207,1.3713326471477671,1.3713326471477671,3.0468072509393096e-11,1.3702266480823937,1.3702266480823937,3.0468072509393096e-11,26200.19834527931,19990.9969467774,0.7630093743309134,0.9011965503940609,0.6814012557493349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385519037602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.36690179022,15450.0,,,,,,,,,,,,,,,,,2.0,16826.090744688423,1453.7129646197739,0.42718945861793284,6.178477068285765,3.483977045165452
3723.0,-30.040851309110273,5.018735060235093,35.005895508431834,24.08720963811504,4.99092215775361,-26.537683000256134,-40.04760972512884,1.4877463915889144,-3.647508337576596,-5.017470498704443,40.01164296330077,47915.916210119336,15455.932302505107,15455.932302505107,63371.84851262444,87623.5918858498,87623.5918858498,15455.932302505107,103079.52418835492,103079.52418835492,103079.52418835492,129279.67015524633,124785.86333622487,4493.8068190214635,0.0,103697.96467996434,63990.28900671239,44119.63963694661,26200.145966891414,70319.78560383803,19990.958820011427,1453.7104068366812,0.0,0.8867876675656031,2.8637736170692367,0.0014984597031051942,1.0,1.0,-3.647508337576596,354414.55049102183,1555035.3000788246,4.387616981087286,1555035.3000788246,4.387616981087286,0.7630094444997975,0.09219981422884237,4.565118963995687,101325.0,128377.10029491421,1.2669834719458595,1.0,0.0,4.565118963995462,1.2847806519899987,1.2850793076437748,3.5532282938140196,0.0,16826.086596026667,0.0,0.0,22715.282010789306,2316.314134876773,19307.98925322508,1968.8669681517217,0.85,0.8499999799277936,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.105152958517,2034.6934298245008,7.617117466765944,5.018735060235093,0.604536999191474,4.414198061043619,3.48399344665666,3.5,0.99542669904476,0.6,0.00023244442995237093,1.000011347735071,0.00023244179226449292,198.9559539857495,0.0,6.718291910298339e-07,1.9039639273785491,0.051324998752746626,7.84318800497223e-05,0.00015401254990264862,0.0007030856122539133,0.092199814230471,0.092199814230471,0.092199814230471,0.09219981422244887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.91278833966,595.7438036083919,0.0,0.092199814230471,0.09219981422884237,0.09219981422884237,0.42718941841640173,0.42718941841640173,0.5,9.999155735835133,1.37105732363392,1.37105732363392,5.1727511163335294e-11,1.3699621611278303,1.3699621611278303,5.1727511163335294e-11,26200.145966891414,19990.958820011427,0.7630094444997975,0.901195132613795,0.6814002033519297,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517393880869793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.74462220958,15450.0,,,,,,,,,,,,,,,,,2.0,16826.086596026667,1453.7104068366812,0.42718941841640173,6.178477068285765,3.48399344665666
3724.0,-30.04096191204926,5.018685844017249,35.00589001766197,24.08718093009668,4.990905550658256,-26.537784226613763,-40.04770496450362,1.4877202980650448,-3.6477519848584166,-5.017469320466663,40.0116326681767,47915.821822302256,15455.90595161698,15455.90595161698,63371.727773919236,87623.53604914721,87623.53604914721,15455.90595161698,103079.44200076419,103079.44200076419,103079.44200076419,129279.5411381917,124785.73564500471,4493.805493186988,0.0,103697.95229341612,63990.23807067781,44119.68246970923,26200.099137427507,70319.78160713674,19990.92464479443,1453.7081632306058,0.0,0.8867877108438603,2.8637771166654993,0.0014984597031051942,1.0,1.0,-3.6477519848584166,354414.56676909147,1555034.8560738794,4.387615526782276,1555034.8560738794,4.387615526782276,0.7630095038929409,0.09219978909270618,4.565118963995687,101325.0,128377.09300134599,1.2669833999639377,1.0,0.0,4.565118963995645,1.2847807795046755,1.2850794317990661,3.5532279411556016,0.0,16826.08305449136,0.0,0.0,22715.27929748691,2316.313858196929,19307.98393342293,1968.8664256828713,0.85,0.8499998472639979,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1108818748228,2034.6934298245008,7.617082974458399,5.018685844017249,0.6045160801761362,4.414169763841112,3.484009841014554,3.5,0.9954313831470154,0.6,0.00023244179226449292,1.0000115155490041,0.00023243911560046676,198.95604535708233,0.0,5.247837080863803e-07,1.487237028716802,0.05132552353645471,7.843103439231318e-05,0.00015401075787217972,0.0007030774314216357,0.09219978909352633,0.09219978909352633,0.09219978909352633,0.09219978909421475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.8630139468,595.743819285431,0.0,0.09219978909352633,0.09219978909270618,0.09219978909270618,0.42718937821462144,0.42718937821462144,0.5,9.999155735859642,1.370788901948174,1.370788901948174,3.751665644813329e-12,1.369717335608243,1.369717335608243,3.751665644813329e-12,26200.099137427507,19990.92464479443,0.7630095038929409,0.9011934668393176,0.6813988998145479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517400412601336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.327895310926,15450.0,,,,,,,,,,,,,,,,,2.0,16826.08305449136,1453.7081632306058,0.42718937821462144,6.178477068285765,3.484009841014554
3725.0,-30.04107202712454,5.0186368729906405,35.00588451447419,24.087168496940308,4.990906950786554,-26.537883348722357,-40.04779992448164,1.4877107382849535,-3.6480298586709523,-5.017465935358608,40.01162132851749,47915.72845029861,15455.876528597231,15455.876528597231,63371.60497889584,87623.4721320115,87623.4721320115,15455.876528597231,103079.34866060874,103079.34866060874,103079.34866060874,129279.39280466922,124785.5887829342,4493.804021735023,0.0,103697.9385863584,63990.19490690012,44119.71519939809,26200.044144060485,70319.75934345857,19990.8846266161,1453.7054779580492,0.0,0.886787769137741,2.8637813513052883,0.0014984597031051942,1.0,1.0,-3.6480298586709523,354414.6135381327,1555034.367021413,4.387613567898496,1555034.367021413,4.387613567898496,0.7630095780257686,0.09219976117867784,4.565118963995687,101325.0,128377.09495000927,1.266983419195749,1.0,0.0,4.565118963995779,1.2847808297534609,1.2850794786204265,3.5532278021860715,0.0,16826.07947703551,0.0,0.0,22715.276294923817,2316.313552020702,19307.9844600425,1968.8664793831226,0.85,0.8499999828026417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.116605136874,2034.6934298245008,7.6170469895467905,5.0186368729906405,0.6044962630136945,4.414140609976946,3.484026219222563,3.5,0.9954360626350179,0.6,0.00023243911560046676,1.000011464764606,0.00023243645077127286,198.95613632545468,0.0,5.325384893956697e-07,1.5092140789473278,0.05132605607494411,7.843019122414029e-05,0.00015400892437632648,0.0007030690612949456,0.09219976117919614,0.09219976117919614,0.09219976117919614,0.09219976117938941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.8081895538,595.7438365530282,0.0,0.09219976117919614,0.09219976117867784,0.09219976117867784,0.4271893380126844,0.4271893380126844,0.5,9.999155735871934,1.3705171198481025,1.3705171198481025,-7.673861546209082e-12,1.3694360766876343,1.3694360766876343,-7.673861546209082e-12,26200.044144060485,19990.8846266161,0.7630095780257686,0.9011920059250164,0.6813977877294303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407040925439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.349872361156,15450.0,,,,,,,,,,,,,,,,,2.0,16826.07947703551,1453.7054779580492,0.4271893380126844,6.178477068285765,3.484026219222563
3726.0,-30.041181721738994,5.018588077638449,35.0058790520333,24.087143560778372,4.990894388952933,-26.537983295307743,-40.04789502415804,1.4876884576041312,-3.648269298889659,-5.017467808147476,40.011611497241994,47915.637685470145,15455.855447634918,15455.855447634918,63371.49313310506,87623.41483801151,87623.41483801151,15455.855447634918,103079.27028564643,103079.27028564643,103079.27028564643,129279.27210460106,124785.46929058064,4493.802814020409,0.0,103697.92580816081,63990.148659401835,44119.75238750997,26200.001818954628,70319.7542064646,19990.853624222862,1453.703513285578,0.0,0.8867877952067121,2.8637844291188723,0.0014984597031051942,1.0,1.0,-3.648269298889659,354414.58766338567,1555033.9430219412,4.387612691887487,1555033.9430219412,4.387612691887487,0.7630096273413347,0.09219973837293484,4.565118963995687,101325.0,128377.0903845696,1.2669833741383627,1.0,0.0,4.5651189639945615,1.2847809394873786,1.285079584955952,3.553227498702734,0.0,16826.075905666432,0.0,0.0,22715.27349582971,2316.313266592538,19307.979800145542,1968.8660042058748,0.85,0.849999882400284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1223255713037,2034.6934298245008,7.617015126617999,5.018588077638449,0.6044742285894147,4.414113849049034,3.484042589369565,3.5,0.9954407398198757,0.6,0.00023243645077127286,1.0000114209978483,0.00023243379614538718,198.9562269465485,0.0,5.301841203853715e-07,1.5025417971721429,0.05132658625906449,7.84293468239562e-05,0.00015400710394731666,0.0007030607508199503,0.09219973837419632,0.09219973837419632,0.09219973837419632,0.09219973837289897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.76065776026,595.7438515237335,0.0,0.09219973837419632,0.09219973837293484,0.09219973837293484,0.42718929781057313,0.42718929781057313,0.5,9.99915573589496,1.3702540699857764,1.3702540699857764,-6.87805368215777e-12,1.369198509257842,1.369198509257842,-6.87805368215777e-12,26200.001818954628,19990.853624222862,0.7630096273413347,0.90119048122724,0.6813965467624629,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517413640018098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.34320007938,15450.0,,,,,,,,,,,,,,,,,2.0,16826.075905666432,1453.703513285578,0.42718929781057313,6.178477068285765,3.484042589369565
3727.0,-30.041290994827484,5.018539499700162,35.00587358436291,24.087132315058284,4.990897277705459,-26.53808129332265,-40.04798980951307,1.4876800998286601,-3.6485459314641275,-5.017466269630028,40.01160042154753,47915.547627426946,15455.829357905146,15455.829357905146,63371.37698533209,87623.34956210286,87623.34956210286,15455.829357905146,103079.17892000801,103079.17892000801,103079.17892000801,129279.12828192259,124785.32686920522,4493.801412717359,0.0,103697.91205814306,63990.110125527324,44119.7799251286,26199.94936191458,70319.72928704318,19990.81539003414,1453.7009873431116,0.0,0.8867878431456988,2.863788426487126,0.0014984597031051942,1.0,1.0,-3.6485459314641275,354414.6089201552,1555033.4653541392,4.387611080965534,1555033.4653541392,4.387611080965534,0.7630096957016903,0.09219971184518488,4.565118963995687,101325.0,128377.0903845696,1.2669833741383627,1.0,0.0,4.565118963996082,1.2847809840675761,1.2850796261357216,3.5532273754104486,0.0,16826.072339050086,0.0,0.0,22715.270483856122,2316.3129594567076,19307.983612645967,1968.8663929727245,0.85,0.8500001629462552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1280359928096,2034.6934298245008,7.616980833022168,5.018539499700162,0.6044538055355089,4.414085694164653,3.4840589308933048,3.5,0.9954454088266586,0.6,0.00023243379614538718,1.0000113771200716,0.00023243115174826539,198.956317219483,0.0,5.281543501686317e-07,1.4967894283779024,0.051327114413414664,7.842850522302807e-05,0.0001540052909223591,0.0007030524741453343,0.0921997118454233,0.0921997118454233,0.0921997118454233,0.09219971184700435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.70710957545,595.7438683893721,0.0,0.0921997118454233,0.09219971184518488,0.09219971184518488,0.42718925760836574,0.42718925760836574,0.5,9.999155735906585,1.3699867701313906,1.3699867701313906,1.9326762412674725e-11,1.3689203381658785,1.3689203381658785,1.9326762412674725e-11,26199.94936191458,19990.81539003414,0.7630096957016903,0.901189148875302,0.6813955075372519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517420213918633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33744771058,15450.0,,,,,,,,,,,,,,,,,2.0,16826.072339050086,1453.7009873431116,0.42718925760836574,6.178477068285765,3.4840589308933048
3728.0,-30.041427634654365,5.0184910558510865,35.00586814840416,24.087091523129516,4.990870799988634,-26.538207874717894,-40.04811522373927,1.4876417222408593,-3.64880928724142,-5.017471122468416,40.0115904007275,47915.46748987435,15455.813267840253,15455.813267840253,63371.2807577146,87623.28344224601,87623.28344224601,15455.813267840253,103079.09671008626,103079.09671008626,103079.09671008626,129279.00374632598,124785.20348071266,4493.80026561331,0.0,103697.90046235421,63990.08465415851,44119.79534243967,26199.907036239718,70319.70237867939,19990.784303754386,1453.6990800660362,0.0,0.8867878547328061,2.863791478702669,0.0014984597031051942,1.0,1.0,-3.64880928724142,354414.54187314055,1555033.0331801074,4.387610691597178,1555033.0331801074,4.387610691597178,0.7630097418324091,0.09219969031874638,4.565118963995687,101325.0,128377.09372513522,1.266983407107182,1.0,0.0,4.565118963996849,1.284781169062194,1.2850798077756922,3.553226863784067,0.0,16826.068777221823,0.0,0.0,22715.267943771418,2316.312700440152,19307.98165310554,1968.86619315521,0.85,0.8500001717303025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1337409037224,2034.6934298245008,7.616951488351204,5.0184910558510865,0.6044306405397695,4.414060415311317,3.484075256677986,3.5,0.9954500733365673,0.6,0.00023243115174826539,1.0000142264808347,0.00023242784511798135,198.95643010079192,0.0,5.261195126180636e-07,1.4910226987595923,0.05132764053292728,7.842739168061637e-05,0.000154003760067649,0.0007030454856114662,0.09219969032974519,0.09219969032974519,0.09219969032974519,0.09219969035033941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.65866017796,595.7438836490998,0.0,0.09219969032974519,0.09219969031874638,0.09219969031874638,0.42718921740603594,0.42718921740603594,0.5,9.999155736179693,1.369723526189091,1.369723526189091,6.17319528828375e-11,1.3686618352269875,1.3686618352269875,6.17319528828375e-11,26199.907036239718,19990.784303754386,0.7630097418324091,0.9011881252917316,0.6813946286610294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426762563146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.33168098097,15450.0,,,,,,,,,,,,,,,,,2.0,16826.068777221823,1453.6990800660362,0.42718921740603594,6.178477068285765,3.484075256677986
3729.0,-30.041560148043466,5.018442846875138,35.00586265386189,24.08708188394087,4.990878446047779,-26.538326230492125,-40.04822837943209,1.4876354872397042,-3.649141909011462,-5.017467969343186,40.01157783932406,47915.34981834993,15455.785082734763,15455.785082734763,63371.1349010847,87623.20375274288,87623.20375274288,15455.785082734763,103078.98883547763,103078.98883547763,103078.98883547763,129278.83255377325,124785.03385696033,4493.798696812913,0.0,103697.8843679356,63990.03055063103,44119.83757478286,26199.843718295604,70319.68129307847,19990.738258176887,1453.6959922462495,0.0,0.8867879162699376,2.863796440544897,0.0014984597031051942,1.0,1.0,-3.649141909011462,354414.5854363682,1555032.4914359408,4.3876086237289815,1555032.4914359408,4.3876086237289815,0.763009828345547,0.09219966065132186,4.565118963995687,101325.0,128377.09021754132,1.2669833724899218,1.0,0.0,4.565118963995637,1.2847812050582375,1.285079839531585,3.553226764232402,0.0,16826.064663504127,0.0,0.0,22715.264418251332,2316.3123409371533,19307.974322140726,1968.8654456048423,0.85,0.8499999809215117,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1394316470532,2034.6934298245008,7.616916236352125,5.018442846875138,0.6044111130875489,4.414031733787589,3.4840915419496814,3.5,0.9954547262713376,0.6,0.00023242784511798135,1.0000137968622071,0.00023242463838727196,198.9565395732635,0.0,6.578753569750821e-07,1.8644187616673829,0.051328298408284255,7.842638699323944e-05,0.0001540014581247419,0.0007030349769682469,0.09219966065941386,0.09219966065941386,0.09219966065941386,0.09219966065193956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.5979282818,595.7439027773396,0.0,0.09219966065941386,0.09219966065132186,0.09219966065132186,0.4271891772046567,0.4271891772046567,0.5,9.999155736335483,1.369442899275441,1.369442899275441,-6.252776074688882e-13,1.3683260603316967,1.3683260603316967,-6.252776074688882e-13,26199.843718295604,19990.738258176887,0.763009828345547,0.9011863213225668,0.6813931595999173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434951281267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.70507704387,15450.0,,,,,,,,,,,,,,,,,2.0,16826.064663504127,1453.6959922462495,0.4271891772046567,6.178477068285765,3.4840915419496814
3730.0,-30.04166632012668,5.018394784353049,35.00585721758379,24.08706194199624,4.99087049357693,-26.53842174827581,-40.04831548137588,1.4876186579122732,-3.6493680239300943,-5.017471579738492,40.011568530527335,47915.23872627081,15455.767507844223,15455.767507844223,63371.00623411503,87623.14808822334,87623.14808822334,15455.767507844223,103078.91559606757,103078.91559606757,103078.91559606757,129278.72128857458,124784.92370986594,4493.797578708652,0.0,103697.86933961096,63989.959980246385,44119.89928818286,26199.805692507012,70319.70498068987,19990.710317553523,1453.6942710766257,0.0,0.8867879316024836,2.863799127497007,0.0014984597031051942,1.0,1.0,-3.6493680239300943,354414.5355550818,1555032.0899719186,4.387608108500508,1555032.0899719186,4.387608108500508,0.7630098693163494,0.09219963957928942,4.565118963995687,101325.0,128377.0814763947,1.266983286221512,1.0,0.0,4.565118963996747,1.2847812904092715,1.285079920782296,3.5532265281832154,0.0,16826.06062789808,0.0,0.0,22715.261126261623,2316.312005247625,19307.973150107475,1968.8653260907115,0.85,0.8500000525102964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1451189250556,2034.6934298245008,7.616886226467603,5.018394784353049,0.6043886891292853,4.414006095223764,3.4841078173350226,3.5,0.995459376381435,0.6,0.00023242463838727196,1.0000110542869391,0.0002324220691270288,198.95662728463068,0.0,6.380000452843877e-07,1.8080921283359548,0.05132893640832954,7.842561364013467e-05,0.00015399902474713727,0.0007030238683099975,0.09219963958012803,0.09219963958012803,0.09219963958012803,0.09219963958815061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.5529225673,595.7439169524259,0.0,0.09219963958012803,0.09219963957928942,0.09219963957928942,0.42718913700357014,0.42718913700357014,0.5,9.999155736353094,1.3691763271633022,1.3691763271633022,3.666400516522117e-11,1.368103555808375,1.368103555808375,3.666400516522117e-11,26199.805692507012,19990.710317553523,0.7630098693163494,0.9011841880098476,0.6813913502542219,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517442892713621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.64875041054,15450.0,,,,,,,,,,,,,,,,,2.0,16826.06062789808,1453.6942710766257,0.42718913700357014,6.178477068285765,3.4841078173350226
