time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3731.0,-30.041773880727188,5.018346946372236,35.005851798592396,24.08703480558472,4.990855478736895,-26.538519878877686,-40.04841026673091,1.4875941184007984,-3.6496100779799576,-5.017468955124875,40.01155815650379,47915.15699829465,15455.740562874766,15455.740562874766,63370.89756116942,87623.09207737177,87623.09207737177,15455.740562874766,103078.83264024653,103078.83264024653,103078.83264024653,129278.58998083271,124784.79377208099,4493.796208751717,0.0,103697.8569564237,63989.921881106275,44119.9278614638,26199.757340586177,70319.68520204998,19990.675086386203,1453.691924198587,0.0,0.8867879825290487,2.863802777698383,0.0014984597031051942,1.0,1.0,-3.6496100779799576,354414.57181799033,1555031.6425643966,4.3876063971855634,1555031.6425643966,4.3876063971855634,0.7630099327453903,0.09219961355373651,4.565118963995687,101325.0,128377.0805855772,1.2669832774298269,1.0,0.0,4.5651189639924885,1.2847814105129456,1.285080037612777,3.5532261960212166,0.0,16826.057115579075,0.0,0.0,22715.258413695454,2316.311728642855,19307.97076403206,1968.8650827787328,0.85,0.8500000489710882,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1507935538878,2034.6934298245008,7.6168516464985485,5.018346946372236,0.6043691196364485,4.413977826735787,3.484124056552317,3.5,0.9954640161578049,0.6,0.0002324220691270288,1.0000111988653786,0.00023241946629271444,198.95671614315572,0.0,5.111713525920521e-07,1.4486596132458758,0.051329447579682136,7.842477207624223e-05,0.0001539972970507866,0.0007030159811706229,0.09219961355455436,0.09219961355455436,0.09219961355455436,0.0921996135513136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.5027667321,595.7439327496014,0.0,0.09219961355455436,0.09219961355373651,0.09219961355373651,0.42718909680216516,0.42718909680216516,0.5,9.999155736375593,1.3689118934649969,1.3689118934649969,9.663381206337363e-11,1.3678588771448972,1.3678588771448972,9.663381206337363e-11,26199.757340586177,19990.675086386203,0.7630099327453903,0.9011828960707864,0.6813903796727722,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517449255536397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.289317895455,15450.0,,,,,,,,,,,,,,,,,2.0,16826.057115579075,1453.691924198587,0.42718909680216516,6.178477068285765,3.484124056552317
3732.0,-30.041880943253652,5.0182993377577185,35.00584636846647,24.08702582996341,4.990860428967537,-26.53861588769094,-40.04850096590815,1.4875880486255044,-3.6498831769611115,-5.017465750637739,40.01154699741287,47915.058538329504,15455.713038843402,15455.713038843402,63370.771577172905,87623.0277661848,87623.0277661848,15455.713038843402,103078.7408050282,103078.7408050282,103078.7408050282,129278.44417344511,124784.64941628462,4493.794757160485,0.0,103697.84313326598,63989.87390712242,44119.96580682618,26199.703368416907,70319.66917524309,19990.635805856775,1453.6892914891491,0.0,0.8867880392490544,2.863806925061724,0.0014984597031051942,1.0,1.0,-3.6498831769611115,354414.6160903642,1555031.1613016136,4.387604491190429,1555031.1613016136,4.387604491190429,0.7630100052947543,0.0921995860109738,4.565118963995687,101325.0,128377.07679960283,1.2669832400651648,1.0,0.0,4.565118963994237,1.2847814442827363,1.2850800680461696,3.553226102626573,0.0,16826.053571904376,0.0,0.0,22715.255385700384,2316.3114198732887,19307.96329214119,1968.8643208579067,0.85,0.8499998333408948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.156463850426,2034.6934298245008,7.61681679761422,5.0182993377577185,0.6043499289507883,4.41394940880693,3.4841402834020267,3.5,0.995468652400579,0.6,0.00023241946629271444,1.0000111470170263,0.00023241687553784564,198.95680459027884,0.0,5.17851367852288e-07,1.4675907764933842,0.051329965431049986,7.842396679981798e-05,0.00015399549949289646,0.0007030077751050098,0.09219958601396495,0.09219958601396495,0.09219958601396495,0.09219958599372677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.4488153665,595.743949742225,0.0,0.09219958601396495,0.0921995860109738,0.0921995860109738,0.42718905660052525,0.42718905660052525,0.5,9.999155736384468,1.3686448773823372,1.3686448773823372,-2.2737367544323206e-13,1.3675825736766,1.3675825736766,-2.2737367544323206e-13,26199.703368416907,19990.635805856775,0.7630100052947543,0.9011813098728765,0.6813891347941465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455701577529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3082490587,15450.0,,,,,,,,,,,,,,,,,2.0,16826.053571904376,1453.6892914891491,0.42718905660052525,6.178477068285765,3.4841402834020267
3733.0,-30.041987564236987,5.018251896654866,35.005840991235864,24.08699729656803,4.9908433032039845,-26.53871363724195,-40.04859571633858,1.4875620821308841,-3.6501015559991288,-5.017467220082297,40.01153766260984,47914.98119482055,15455.692937424657,15455.692937424657,63370.674132245214,87622.97489482885,87622.97489482885,15455.692937424657,103078.6678322535,103078.6678322535,103078.6678322535,129278.33174881648,124784.53816754017,4493.793581276302,0.0,103697.83075066429,63989.83705427869,44119.992995984,26199.663916562975,70319.65691254698,19990.60689797839,1453.68745848259,0.0,0.8867880655735605,2.8638097606838677,0.0014984597031051942,1.0,1.0,-3.6501015559991288,354414.59578893764,1555030.758712704,4.38760360659289,1555030.758712704,4.38760360659289,0.7630100508785791,0.09219956375862863,4.565118963995687,101325.0,128377.07824718127,1.2669832543516533,1.0,0.0,4.565118963995281,1.2847815711063917,1.2850801915705754,3.553225751879697,0.0,16826.050034622403,0.0,0.0,22715.252673262483,2316.311143281598,19307.962339594043,1968.86422372513,0.85,0.8499998929054806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1621304540909,2034.6934298245008,7.6167856207556675,5.018251896654866,0.6043287723710487,4.4139231242838175,3.4841564997139347,3.5,0.9954732856325528,0.6,0.00023241687553784564,1.0000111010543908,0.00023241429549411013,198.95689267270072,0.0,5.154483101734725e-07,1.4607805110316212,0.05133048087936016,7.842312556233794e-05,0.0001539937499755077,0.0007029997883500006,0.0921995637586084,0.0921995637586084,0.0921995637586084,0.09219956376514823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.4036838912,595.7439639569186,0.0,0.0921995637586084,0.09219956375862863,0.09219956375862863,0.42718901639864293,0.42718901639864293,0.5,9.999155736407936,1.368389562093455,1.368389562093455,4.718003765447065e-11,1.367365664083195,1.367365664083195,4.718003765447065e-11,26199.663916562975,19990.60689797839,0.7630100508785791,0.901180081283049,0.6813881537335997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746211777482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.301438793234,15450.0,,,,,,,,,,,,,,,,,2.0,16826.050034622403,1453.68745848259,0.42718901639864293,6.178477068285765,3.4841564997139347
3734.0,-30.04212037092183,5.018204654540527,35.005835582287496,24.08697585286575,4.990838177806551,-26.538834630900443,-40.04871271373702,1.4875433811534833,-3.650407900075777,-5.017466097158288,40.011525993428975,47914.880334873036,15455.669059393262,15455.669059393262,63370.5493942663,87622.899801114,87622.899801114,15455.669059393262,103078.56886050726,103078.56886050726,103078.56886050726,129278.17620214183,124784.38406227434,4493.792139867478,0.0,103697.81787194336,63989.79854208675,44120.02147761846,26199.607341634564,70319.62881925302,19990.565676616745,1453.6847386305376,0.0,0.8867881135460777,2.8638141182325727,0.0014984597031051942,1.0,1.0,-3.650407900075777,354414.6113035098,1555030.2554511216,4.387601994544862,1555030.2554511216,4.387601994544862,0.7630101251498205,0.09219953652490116,4.565118963995687,101325.0,128377.07674392677,1.2669832395156848,1.0,0.0,4.565118963995627,1.2847816639191416,1.2850802810899322,3.55322549519433,0.0,16826.046502617264,0.0,0.0,22715.249852148507,2316.310855608032,19307.95857793602,1968.8638401427625,0.85,0.8499998328704181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.167786978162,2034.6934298245008,7.616752620743039,5.018204654540527,0.6043088565722137,4.413895797968314,3.484172687210837,3.5,0.9954779106316678,0.6,0.00023241429549411013,1.0000138274628556,0.00023241108183850876,198.95700238792122,0.0,5.13317484577486e-07,1.4547417512925953,0.05133099419684474,7.84220868176539e-05,0.00015399220867645623,0.0007029927521364714,0.09219953653759504,0.09219953653759504,0.09219953653759504,0.09219953653711162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.3472651821,595.7439817266725,0.0,0.09219953653759504,0.09219953652490116,0.09219953652490116,0.4271889761966253,0.4271889761966253,0.5,9.999155736664125,1.3681228849360423,1.3681228849360423,5.235278877080418e-11,1.3670581970824855,1.3670581970824855,5.235278877080418e-11,26199.607341634564,19990.565676616745,0.7630101251498205,0.9011786674408027,0.681386991646837,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746850751606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.2954000335,15450.0,,,,,,,,,,,,,,,,,2.0,16826.046502617264,1453.6847386305376,0.4271889761966253,6.178477068285765,3.484172687210837
3735.0,-30.04222439620639,5.018157605738964,35.00583019250016,24.08696460714566,4.990839777289282,-26.538927155753438,-40.04880316844208,1.487535420121698,-3.6506550570962872,-5.017465261352956,40.01151572812905,47914.79549741481,15455.645861168447,15455.645861168447,63370.44135858325,87622.84026818983,87622.84026818983,15455.645861168447,103078.48612935828,103078.48612935828,103078.48612935828,129278.04658398546,124784.25575798676,4493.790825998705,0.0,103697.80211197991,63989.75734302313,44120.04974328531,26199.56045462718,70319.6101979125,19990.53145579518,1453.6824976541527,0.0,0.8867881549729855,2.863817625517623,0.0014984597031051942,1.0,1.0,-3.6506550570962872,354414.6228497662,1555029.812733715,4.387600602452797,1555029.812733715,4.387600602452797,0.7630101844805794,0.09219951162838282,4.565118963995687,101325.0,128377.07607581365,1.266983232921921,1.0,0.0,4.565118963996231,1.2847817077977621,1.2850803208496904,3.5532253738424826,0.0,16826.042442471204,0.0,0.0,22715.246399891603,2316.3105035757985,19307.957478427623,1968.8637280241085,0.85,0.8499999136491762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1734368383366,2034.6934298245008,7.616719980944533,5.018157605738964,0.6042889155702893,4.413868690168675,3.484188855667436,3.5,0.995482530190696,0.6,0.00023241108183850876,1.00001083081775,0.00023240856466370132,198.95708832611749,0.0,6.393792851555597e-07,1.8120008941308563,0.051331633576129895,7.842128373719826e-05,0.0001539897981013105,0.0007029817475741596,0.09219951162837567,0.09219951162837567,0.09219951162837567,0.09219951162668494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.2976350563,595.7439973582682,0.0,0.09219951162837567,0.09219951162838282,0.09219951162838282,0.4271889359954328,0.4271889359954328,0.5,9.999155736675633,1.3678600477828127,1.3678600477828127,-4.6497916628140956e-11,1.3668102042566943,1.3668102042566943,-4.6497916628140956e-11,26199.56045462718,19990.53145579518,0.7630101844805794,0.9011773697298519,0.6813859656297868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476466560568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.65265917634,15450.0,,,,,,,,,,,,,,,,,2.0,16826.042442471204,1453.6824976541527,0.4271889359954328,6.178477068285765,3.484188855667436
3736.0,-30.042356690095456,5.01811069263447,35.00582482966013,24.08692605039107,4.990815441220967,-26.5390495323403,-40.048916603531666,1.4874992616343223,-3.6509133819383237,-5.017468821792589,40.01150572567734,47914.68021199482,15455.629578106918,15455.629578106918,63370.30979010174,87622.77463436995,87622.77463436995,15455.629578106918,103078.40421247687,103078.40421247687,103078.40421247687,129277.92155452825,124784.13190753797,4493.789646990278,0.0,103697.79065061916,63989.69636238311,44120.104764706724,26199.51734205138,70319.6221067581,19990.49984129441,1453.6805260284152,0.0,0.8867881730718028,2.8638207625783294,0.0014984597031051942,1.0,1.0,-3.6509133819383237,354414.5736586022,1555029.3813529518,4.387599994267924,1555029.3813529518,4.387599994267924,0.7630102333682606,0.09219948944387843,4.565118963995687,101325.0,128377.07162172615,1.2669831889634953,1.0,0.0,4.565118963995272,1.2847818821486923,1.2850804920069547,3.553224891653126,0.0,16826.038954485637,0.0,0.0,22715.243889253692,2316.3102475619803,19307.957786218125,1968.863759410005,0.85,0.8500000211467017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.179079552244,2034.6934298245008,7.6166907760143765,5.01811069263447,0.6042671093009666,4.413843583333503,3.484205003703199,3.5,0.9954871439151997,0.6,0.00023240856466370132,1.0000137740983222,0.00023240536348937403,198.95719761789297,0.0,5.00809770494664e-07,1.4192948895818778,0.05133213438590039,7.842027664164373e-05,0.0001539882880220576,0.000702974853882725,0.09219948945555541,0.09219948945555541,0.09219948945555541,0.09219948945479801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.249274586,595.7440125899825,0.0,0.09219948945555541,0.09219948944387843,0.09219948944387843,0.4271888957939217,0.4271888957939217,0.5,9.999155736925273,1.3676004048283517,1.3676004048283517,-1.4267698134062812e-11,1.3665554398542668,1.3665554398542668,-1.4267698134062812e-11,26199.51734205138,19990.49984129441,0.7630102333682606,0.9011753461060125,0.6813842107861662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748270075461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.259953171786,15450.0,,,,,,,,,,,,,,,,,2.0,16826.038954485637,1453.6805260284152,0.4271888957939217,6.178477068285765,3.484205003703199
3737.0,-30.04245976685752,5.018064053874899,35.00581943162038,24.086923815216892,4.990827008887534,-26.53914024706993,-40.04900677883995,1.487500437235214,-3.6511918009067585,-5.017461380374876,40.01149398488387,47914.59875625614,15455.596656039252,15455.596656039252,63370.19541229539,87622.71064405938,87622.71064405938,15455.596656039252,103078.30730009863,103078.30730009863,103078.30730009863,129277.76454662047,124783.97650940604,4493.788037214434,0.0,103697.77424922366,63989.66236229995,44120.12431880412,26199.457246521833,70319.58156532595,19990.456254058543,1453.6775115726207,0.0,0.8867882534644846,2.863825488598223,0.0014984597031051942,1.0,1.0,-3.6511918009067585,354414.67646979,1555028.8750028326,4.387597292787005,1555028.8750028326,4.387597292787005,0.7630103198688369,0.09219945877243704,4.565118963995687,101325.0,128377.06967306288,1.266983169731684,1.0,0.0,4.565118963995768,1.2847818832594635,1.2850804890049594,3.5532248885811497,0.0,16826.03489671819,0.0,0.0,22715.240296489592,2316.309881202,19307.95649021554,1968.8636272545202,0.85,0.850000098532939,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1847091590598,2034.6934298245008,7.616653420596885,5.018064053874899,0.6042502814370776,4.4138137724378215,3.484221114259575,3.5,0.9954917469313072,0.6,0.00023240536348937403,1.0000107320804799,0.00023240286932307667,198.95728277263547,0.0,6.368966732456019e-07,1.8049651719780357,0.05133277128257364,7.841947605881805e-05,0.00015398588743055597,0.0007029638948969361,0.09219945877270724,0.09219945877270724,0.09219945877270724,0.09219945877366606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.1925108794,595.7440304683846,0.0,0.09219945877270724,0.09219945877243704,0.09219945877243704,0.4271888555931107,0.4271888555931107,0.5,9.999155736926706,1.3673315653441591,1.3673315653441591,-6.110667527536862e-11,1.36626957946811,1.36626957946811,-6.110667527536862e-11,26199.457246521833,19990.456254058543,0.7630103198688369,0.9011742391189477,0.6813834452604659,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749062908229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.645623454184,15450.0,,,,,,,,,,,,,,,,,2.0,16826.03489671819,1453.6775115726207,0.4271888555931107,6.178477068285765,3.484221114259575
3738.0,-30.042564312323705,5.018017526826021,35.00581409584891,24.08690327955412,4.990818976659242,-26.53923508630823,-40.04909723354501,1.4874825987283387,-3.6514149058112935,-5.017466490821888,40.011484984559985,47914.511631844034,15455.583250731057,15455.583250731057,63370.09488257509,87622.65300110036,87622.65300110036,15455.583250731057,103078.23625183142,103078.23625183142,103078.23625183142,129277.6578775509,124783.87089405976,4493.786983491145,0.0,103697.76152831818,63989.62016159513,44120.157074136725,26199.42162571947,70319.5786998562,19990.430016044378,1453.6759358368138,0.0,0.8867882600450473,2.8638279552631887,0.0014984597031051942,1.0,1.0,-3.6514149058112935,354414.6058638277,1555028.4868404719,4.3875970716566375,1555028.4868404719,4.3875970716566375,0.763010355786639,0.09219943895939116,4.565118963995687,101325.0,128377.07145469789,1.2669831873150543,1.0,0.0,4.565118963997349,1.2847819718601963,1.2850805744216578,3.5532246435447656,0.0,16826.031419857387,0.0,0.0,22715.23750994546,2316.309597053577,19307.951864735558,1968.8631555868271,0.85,0.849999999175968,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1903403531533,2034.6934298245008,7.6166256774321255,5.018017526826021,0.6042279972241662,4.413789529601855,3.4842372293881616,3.5,0.9954963512537605,0.6,0.00023240286932307667,1.0000108850081653,0.00023240033964348205,198.9573691407833,0.0,4.962325493039791e-07,1.4063230447274768,0.05133326751512294,7.841867300307973e-05,0.00015398419631999696,0.0007029561747760529,0.09219943896353831,0.09219943896353831,0.09219943896353831,0.09219943892982883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.1489965553,595.7440441737344,0.0,0.09219943896353831,0.09219943895939116,0.09219943895939116,0.4271888153918669,0.4271888153918669,0.5,9.999155736944607,1.3670774048499652,1.3670774048499652,-2.6147972675971687e-12,1.3660515850106094,1.3660515850106094,-2.6147972675971687e-12,26199.42162571947,19990.430016044378,0.763010355786639,0.9011728462290216,0.6813822340483109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517496806443244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.246981326934,15450.0,,,,,,,,,,,,,,,,,2.0,16826.031419857387,1453.6759358368138,0.4271888153918669,6.178477068285765,3.4842372293881616
3739.0,-30.04266833275972,5.0179712094068645,35.005808770973864,24.08688599187883,4.99081429100648,-26.539329202923955,-40.04918761840088,1.4874680451780165,-3.65165906105301,-5.017463851771404,40.01147462726049,47914.42664993304,15455.55809513333,15455.55809513333,63369.98474506637,87622.59471067182,87622.59471067182,15455.55809513333,103078.15280580515,103078.15280580515,103078.15280580515,129277.52580766656,124783.74019291869,4493.78561474787,0.0,103697.74844162601,63989.58038310729,44120.18673168746,26199.37300186142,70319.55973354889,19990.394593773515,1453.6735743202732,0.0,0.8867883109839867,2.8638316362481566,0.0014984597031051942,1.0,1.0,-3.65165906105301,354414.64232532954,1555028.0401567093,4.387595359926735,1555028.0401567093,4.387595359926735,0.7630104198429952,0.09219941295545664,4.565118963995687,101325.0,128377.06794710399,1.2669831526977942,1.0,0.0,4.565118963994395,1.2847820451669134,1.2850806444951564,3.553224440805916,0.0,16826.027910137647,0.0,0.0,22715.234643274893,2316.3093047345315,19307.95292271123,1968.8632634703217,0.85,0.850000153021865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.1959561505823,2034.6934298245008,7.6165922015992855,5.0179712094068645,0.6042092222583344,4.41376198714853,3.484253300484875,3.5,0.9955009429956786,0.6,0.00023240033964348205,1.0000108303523234,0.00023239782269318307,198.95745507525362,0.0,5.032983969153605e-07,1.4263476568581315,0.051333770813519856,7.84178705750559e-05,0.00015398246906842615,0.0007029482896671515,0.09219941295612441,0.09219941295612441,0.09219941295612441,0.09219941295388409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.0989216339,595.7440599454222,0.0,0.09219941295612441,0.09219941295545664,0.09219941295545664,0.427188775190343,0.427188775190343,0.5,9.999155736957256,1.3668219331917157,1.3668219331917157,-6.0822458181064576e-12,1.365804790718414,1.365804790718414,-6.0822458181064576e-12,26199.37300186142,19990.394593773515,0.7630104198429952,0.9011715230468526,0.6813812093176894,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517503071828344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.267005939066,15450.0,,,,,,,,,,,,,,,,,2.0,16826.027910137647,1453.6735743202732,0.427188775190343,6.178477068285765,3.484253300484875
3740.0,-30.042771975837073,5.01792510371657,35.005803472068266,24.08686171928423,4.990801390745885,-26.53942405530485,-40.04927814295513,1.487446380341595,-3.651882326650991,-5.017460866846254,40.011464726444295,47914.34400112663,15455.532687640287,15455.532687640287,63369.87668876692,87622.54201610197,87622.54201610197,15455.532687640287,103078.07470374226,103078.07470374226,103078.07470374226,129277.40194234025,124783.61766675876,4493.784275581488,0.0,103697.7358885635,63989.53787687919,44120.220012982565,26199.327238598,70319.54725158057,19990.361252018378,1453.6713456254972,0.0,0.8867883620304684,2.8638350704725424,0.0014984597031051942,1.0,1.0,-3.651882326650991,354414.68356559647,1555027.6131593639,4.387593644583163,1555027.6131593639,4.387593644583163,0.7630104800007116,0.09219938746667758,4.565118963995687,101325.0,128377.0623238186,1.2669830972002822,1.0,0.0,4.565118963995719,1.2847821517146774,1.2850807478337822,3.5532241461348555,0.0,16826.02440745117,0.0,0.0,22715.23189349715,2316.309024335237,19307.943155840156,1968.8622675266433,0.85,0.8499998259479612,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2015669383795,2034.6934298245008,7.6165586206200775,5.01792510371657,0.6041907125793644,4.413734391137206,3.484269357274806,3.5,0.9955055306499446,0.6,0.00023239782269318307,1.000010791071632,0.00023239531489869305,198.95754069804156,0.0,5.007660260356273e-07,1.4191709177849678,0.05133427157954589,7.841706691441152e-05,0.00015398075577877156,0.0007029404682960585,0.0921993874672744,0.0921993874672744,0.0921993874672744,0.09219938746867551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.05105366226,595.7440750220055,0.0,0.0921993874672744,0.09219938746667758,0.09219938746667758,0.427188734988574,0.427188734988574,0.5,9.999155736976112,1.3665721815249299,1.3665721815249299,-2.6147972675971687e-12,1.3655785401952585,1.3655785401952585,-2.6147972675971687e-12,26199.327238598,19990.361252018378,0.7630104800007116,0.9011701463612958,0.6813801549333732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517509305753633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.25982919999,15450.0,,,,,,,,,,,,,,,,,2.0,16826.02440745117,1453.6713456254972,0.427188734988574,6.178477068285765,3.484269357274806
3741.0,-30.042875231998227,5.017879210258563,35.005798163870345,24.086852080095582,4.990805605570376,-26.53951632609603,-40.0493644765578,1.4874396359919733,-3.6521463407471515,-5.017457657858831,40.01145386065237,47914.243679893734,15455.507219702262,15455.507219702262,63369.750899595994,87622.47820591474,87622.47820591474,15455.507219702262,103077.98542561701,103077.98542561701,103077.98542561701,129277.26020685257,124783.47735789532,4493.78284895725,0.0,103697.72229010038,63989.487765790196,44120.26058256687,26199.27478123556,70319.53536380242,19990.323074101416,1453.6687854796837,0.0,0.8867884177117916,2.863839093250448,0.0014984597031051942,1.0,1.0,-3.6521463407471515,354414.7279015001,1555027.144545226,4.387591773492559,1555027.144545226,4.387591773492559,0.7630105505217604,0.09219936037728212,4.565118963995687,101325.0,128377.05970704221,1.2669830713747072,1.0,0.0,4.565118963996747,1.2847821884439763,1.28508078134948,3.5532240445554337,0.0,16826.020908857095,0.0,0.0,22715.22891472196,2316.3087205847014,19307.94535189244,1968.862491461655,0.85,0.8500000340907317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.207173059933,2034.6934298245008,7.616525027553598,5.017879210258563,0.6041724152615817,4.4137067949969815,3.484285400740579,3.5,0.9955101144973082,0.6,0.00023239531489869305,1.0000107507957334,0.00023239281649099306,198.95762600125062,0.0,4.989446243120111e-07,1.4140090653002395,0.0513347705241702,7.841630046737222e-05,0.00015397901443132083,0.0007029325188377882,0.09219936037527758,0.09219936037527758,0.09219936037527758,0.09219936039071774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.9985203311,595.7440915679977,0.0,0.09219936037527758,0.09219936037728212,0.09219936037728212,0.427188694786634,0.427188694786634,0.5,9.999155736984637,1.3663188550560221,1.3663188550560221,-2.1600499167107046e-12,1.3653113171116615,1.3653113171116615,-2.1600499167107046e-12,26199.27478123556,19990.323074101416,0.7630105505217604,0.9011685098848948,0.6813788434750949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515517068977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.25466734751,15450.0,,,,,,,,,,,,,,,,,2.0,16826.020908857095,1453.6687854796837,0.427188694786634,6.178477068285765,3.484285400740579
3742.0,-30.042978117037894,5.017833480784734,35.005792903033424,24.08682497860866,4.990789900866698,-26.53961037884403,-40.049454861413665,1.487415124875491,-3.6523592708114734,-5.0174580706247625,40.0114446101011,47914.164163167465,15455.487541582665,15455.487541582665,63369.651704750126,87622.42555408597,87622.42555408597,15455.487541582665,103077.91309566864,103077.91309566864,103077.91309566864,129277.14802047603,124783.36636786342,4493.781652612607,0.0,103697.70997229907,63989.44858501806,44120.290430312234,26199.234924807388,70319.52535511962,19990.293910319917,1453.6669108739013,0.0,0.8867884491097315,2.863841979843092,0.0014984597031051942,1.0,1.0,-3.6523592708114734,354414.722199553,1555026.745590659,4.387590718410118,1555026.745590659,4.387590718410118,0.7630105981221466,0.09219933768824616,4.565118963995687,101325.0,128377.0587605486,1.2669830620335416,1.0,0.0,4.565118963996599,1.2847823082686658,1.2850808979919404,3.553223713165466,0.0,16826.017414559472,0.0,0.0,22715.226216478735,2316.308445440465,19307.942939808298,1968.8622454975246,0.85,0.8500000288705631,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2127746916447,2034.6934298245008,7.616494304758775,5.017833480784734,0.6041526120151648,4.413680868769569,3.484301431386941,3.5,0.9955146946819832,0.6,0.00023239281649099306,1.0000107121642376,0.00023239032708764204,198.95771099792856,0.0,4.970772647732461e-07,1.4087169683673795,0.051335267601434975,7.841549806179257e-05,0.00015397731842920048,0.0007029247763863457,0.09219933768891184,0.09219933768891184,0.09219933768891184,0.09219933768952486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.95379620785,595.744105654386,0.0,0.09219933768891184,0.09219933768824616,0.09219933768824616,0.427188654584516,0.427188654584516,0.5,9.999155737006328,1.3660749917650037,1.3660749917650037,6.252776074688882e-11,1.3650987998132678,1.3650987998132678,6.252776074688882e-11,26199.234924807388,19990.293910319917,0.7630105981221466,0.9011672275193549,0.6813778096651938,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517521705201537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.249375250576,15450.0,,,,,,,,,,,,,,,,,2.0,16826.017414559472,1453.6669108739013,0.427188654584516,6.178477068285765,3.484301431386941
3743.0,-30.043080632180516,5.017787985688179,35.00578762812691,24.08681589821356,4.990794058786571,-26.53970248972436,-40.049541160091735,1.4874089034501807,-3.6526167656419375,-5.017452819422241,40.011433682675346,47914.06733116527,15455.459416246411,15455.459416246411,63369.526747411684,87622.36439909886,87622.36439909886,15455.459416246411,103077.82381534527,103077.82381534527,103077.82381534527,129277.00475299287,124783.22458538086,4493.780167612011,0.0,103697.69636902947,63989.399302634556,44120.33007377212,26199.180937647605,70319.51101141973,19990.254686000262,1453.6642359970579,0.0,0.8867885154086725,2.8638461562790645,0.0014984597031051942,1.0,1.0,-3.6526167656419375,354414.79475024523,1555026.274319761,4.387588490530092,1555026.274319761,4.387588490530092,0.7630106732563817,0.09219930941351986,4.565118963995687,101325.0,128377.05525295471,1.2669830274162814,1.0,0.0,4.565118963996154,1.2847823425137013,1.2850809290464267,3.553223618456605,0.0,16826.013924254778,0.0,0.0,22715.223236650672,2316.3081415825663,19307.940117655788,1968.8619577180575,0.85,0.8500000161346738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2183668712148,2034.6934298245008,7.616459454817903,5.017787985688179,0.604135420971895,4.413652564716284,3.4843174350127666,3.5,0.9955192671465047,0.6,0.00023239032708764204,1.0000106736601508,0.0002323878466587436,198.95779568908625,0.0,4.952859924695025e-07,1.40364050265857,0.051335762887427444,7.84147319389742e-05,0.00015397559514866783,0.0007029169094057058,0.09219930941874853,0.09219930941874853,0.09219930941874853,0.09219930938472154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.9009649038,595.7441222942281,0.0,0.09219930941874853,0.09219930941351986,0.09219930941351986,0.4271886143823084,0.4271886143823084,0.5,9.999155737013464,1.3658253168364922,1.3658253168364922,4.718003765447065e-12,1.3648360537803228,1.3648360537803228,4.718003765447065e-12,26199.180937647605,19990.254686000262,0.7630106732563817,0.9011656343446504,0.6813765716229758,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527871097826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24429878486,15450.0,,,,,,,,,,,,,,,,,2.0,16826.013924254778,1453.6642359970579,0.4271886143823084,6.178477068285765,3.4843174350127666
3744.0,-30.043182702462488,5.0177426485713905,35.00578239778084,24.086792987678223,4.990782776504844,-26.539795523692998,-40.049635142181046,1.4873886157127463,-3.652832009294116,-5.017453374410899,40.011424417941754,47914.00885050099,15455.440458652341,15455.440458652341,63369.44930915334,87622.31056413183,87622.31056413183,15455.440458652341,103077.75102278417,103077.75102278417,103077.75102278417,129276.89195540568,124783.11298131362,4493.778974092054,0.0,103697.68378193513,63989.38207147499,44120.335233844606,26199.140932621514,70319.47616646612,19990.225412302414,1453.6623565491386,0.0,0.8867885461336373,2.86384905782676,0.0014984597031051942,1.0,1.0,-3.652832009294116,354414.7870828131,1555025.8747563236,4.387587458062166,1555025.8747563236,4.387587458062166,0.7630107209893989,0.09219928678530162,4.565118963995687,101325.0,128377.0563664766,1.266983038405888,1.0,0.0,4.5651189639949505,1.284782442543883,1.2850810259128782,3.5532233418108534,0.0,16826.010437930854,0.0,0.0,22715.22047941818,2316.307860423099,19307.937954449037,1968.8617371323578,0.85,0.8500000240782863,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2239571144544,2034.6934298245008,7.61642913019315,5.0177426485713905,0.6041157626242626,4.413626885947128,3.4843334331266136,3.5,0.9955238380361753,0.6,0.0002323878466587436,1.000010627350868,0.00023238537701780542,198.95788001279305,0.0,4.935006659965271e-07,1.3985808874341576,0.05133625638809344,7.841389761398253e-05,0.00015397394904476108,0.0007029093947455443,0.09219928678609518,0.09219928678609518,0.09219928678609518,0.0921992867873211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.8561722277,595.744136402211,0.0,0.09219928678609518,0.09219928678530162,0.09219928678530162,0.42718857417997097,0.42718857417997097,0.5,9.999155737032519,1.365584725346821,1.365584725346821,3.2514435588382185e-11,1.3646213651167614,1.3646213651167614,3.2514435588382185e-11,26199.140932621514,19990.225412302414,0.7630107209893989,0.90116497965855,0.6813760776185954,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753401483118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.23923916964,15450.0,,,,,,,,,,,,,,,,,2.0,16826.010437930854,1453.6623565491386,0.42718857417997097,6.178477068285765,3.4843334331266136
3745.0,-30.043284424632187,5.0176975233912895,35.00577716390827,24.086779995728307,4.990782898122261,-26.539886907892516,-40.04972133608533,1.4873784230104243,-3.6530820424053445,-5.017449570879011,40.01141385554975,47913.91536978322,15455.41502620433,15455.41502620433,63369.33039598755,87622.25002657216,87622.25002657216,15455.41502620433,103077.66505277649,103077.66505277649,103077.66505277649,129276.75502073207,124782.97746313615,4493.777557595921,0.0,103697.67049830977,63989.33584362623,44120.37183853727,26199.089967955588,70319.46180649285,19990.188335274182,1453.6598569859816,0.0,0.8867886037422936,2.863852958783779,0.0014984597031051942,1.0,1.0,-3.6530820424053445,354414.83963279467,1555025.419228117,4.387585522206863,1555025.419228117,4.387585522206863,0.7630107900589072,0.09219925984278665,4.565118963995687,101325.0,128377.05931730954,1.2669830675283449,1.0,0.0,4.565118963996167,1.2847824953261666,1.2850810755343118,3.553223195834984,0.0,16826.0069571018,0.0,0.0,22715.217569608936,2316.3075637051325,19307.93463137372,1968.86139827298,0.85,0.8499999866699989,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2295375046947,2034.6934298245008,7.616395651922929,5.0176975233912895,0.6040981293199756,4.413599394071314,3.4843494030725295,3.5,0.9955284008778655,0.6,0.00023238537701780542,1.0000105911147603,0.00023238291582367558,198.95796404897527,0.0,4.913545254524249e-07,1.3924987251321723,0.05133674774261889,7.841313243573519e-05,0.00015397224458207025,0.000702901613670591,0.0921992598453096,0.0921992598453096,0.0921992598453096,0.09219925982871385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.80510575144,595.7441524861994,0.0,0.0921992598453096,0.09219925984278665,0.09219925984278665,0.42718853397757756,0.42718853397757756,0.5,9.999155737043488,1.3653399188255548,1.3653399188255548,1.404032445861958e-11,1.3643675284736787,1.3643675284736787,1.404032445861958e-11,26199.089967955588,19990.188335274182,0.7630107900589072,0.9011634726438766,0.6813748873908355,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517540131908961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.23315700734,15450.0,,,,,,,,,,,,,,,,,2.0,16826.0069571018,1453.6598569859816,0.42718853397757756,6.178477068285765,3.4843494030725295
3746.0,-30.043385715637857,5.017652569171785,35.00577196118629,24.086760158557468,4.990775040244516,-26.539978854397493,-40.0498075998388,1.4873612503755886,-3.653304867592908,-5.017448813029292,40.0114042861572,47913.824374462514,15455.394510899647,15455.394510899647,63369.21888536216,87622.19458571922,87622.19458571922,15455.394510899647,103077.58909661886,103077.58909661886,103077.58909661886,129276.6362326116,124782.85992839528,4493.776304216323,0.0,103697.65772513456,63989.28751681034,44120.41134258246,26199.047135992754,70319.45847857522,19990.157055758922,1453.6578136058167,0.0,0.8867886422527794,2.863856121429241,0.0014984597031051942,1.0,1.0,-3.653304867592908,354414.8501031094,1555025.006523195,4.387584228117964,1555025.006523195,4.387584228117964,0.7630108435621714,0.09219923604758377,4.565118963995687,101325.0,128377.05113292382,1.266982986754738,1.0,0.0,4.565118963995338,1.284782580743872,1.285081157809604,3.5532229596018836,0.0,16826.00347984425,0.0,0.0,22715.214771614992,2316.3072783891535,19307.93383104526,1968.8613166621894,0.85,0.8500000561373744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2351138216648,2034.6934298245008,7.616364612276223,5.017652569171785,0.6040792478147239,4.413573321357061,3.484365361390818,3.5,0.9955329603973766,0.6,0.00023238291582367558,1.0000105462313464,0.00023238046508553038,198.9580477290204,0.0,4.896741732036065e-07,1.3877366068590207,0.051337237416792095,7.84123666443196e-05,0.00015397054917935598,0.0007028938739555086,0.09219923604750196,0.09219923604750196,0.09219923604750196,0.09219923604849449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.7588401373,595.744167058096,0.0,0.09219923604750196,0.09219923604758377,0.09219923604758377,0.42718849377510715,0.42718849377510715,0.5,9.999155737060278,1.3651004513008616,1.3651004513008616,-5.002220859751105e-12,1.3641439454364104,1.3641439454364104,-5.002220859751105e-12,26199.047135992754,19990.157055758922,0.7630108435621714,0.9011619295201108,0.6813736256097704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517546228129252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22839488906,15450.0,,,,,,,,,,,,,,,,,2.0,16826.00347984425,1453.6578136058167,0.42718849377510715,6.178477068285765,3.484365361390818
3747.0,-30.043486675206374,5.017607816159025,35.00576676546154,24.086746049020462,4.9907735231503265,-26.540069974334166,-40.04989753067491,1.487349916199802,-3.653543087106698,-5.017445545656482,40.0113940825072,47913.75219170001,15455.370366048088,15455.370366048088,63369.1225577481,87622.13644490481,87622.13644490481,15455.370366048088,103077.5068109529,103077.5068109529,103077.5068109529,129276.50554567148,124782.73061363662,4493.774932034851,0.0,103697.64455723201,63989.26030608704,44120.42694571663,26198.99873471859,70319.42568043522,19990.121819719425,1453.6554492996502,0.0,0.8867886958333946,2.8638597955952805,0.0014984597031051942,1.0,1.0,-3.653543087106698,354414.8952458978,1555024.5664674703,4.387582427619396,1555024.5664674703,4.387582427619396,0.7630109082462286,0.09219920994226158,4.565118963995687,101325.0,128377.051244276,1.2669829878536985,1.0,0.0,4.565118963996877,1.2847826388270662,1.285081212757467,3.5532227989657317,0.0,16826.000007833616,0.0,0.0,22715.211887155103,2316.306984256102,19307.927162710937,1968.8606366813274,0.85,0.8499998705109636,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2406818694792,2034.6934298245008,7.616331815213517,5.017607816159025,0.6040615738184814,4.413546242340543,3.4843812960735865,3.5,0.9955375131638818,0.6,0.00023238046508553038,1.0000105117312432,0.0002323780223902122,198.95813113531543,0.0,4.875940768620692e-07,1.381841613827104,0.05133772501086896,7.841156830637931e-05,0.0001539688967791511,0.000702886330551997,0.09219920994292476,0.09219920994292476,0.09219920994292476,0.09219920994776326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.7095080817,595.7441825958076,0.0,0.09219920994292476,0.09219920994226158,0.09219920994226158,0.42718845357259855,0.42718845357259855,0.5,9.999155737072174,1.3648596782824143,1.3648596782824143,1.000444171950221e-11,1.3639024585497737,1.3639024585497737,1.000444171950221e-11,26198.99873471859,19990.121819719425,0.7630109082462286,0.9011609799790944,0.6813729169154878,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552298514702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.22249989603,15450.0,,,,,,,,,,,,,,,,,2.0,16826.000007833616,1453.6554492996502,0.42718845357259855,6.178477068285765,3.4843812960735865
3748.0,-30.043587217356446,5.01756323695223,35.00576159424173,24.086727015115343,4.990766708799283,-26.540160961162776,-40.04998365473,1.4873335752962196,-3.653769302328726,-5.017444268648076,40.0113843977569,47913.664173335244,15455.349509300702,15455.349509300702,63369.013682635945,87622.08000579449,87622.08000579449,15455.349509300702,103077.4295150952,103077.4295150952,103077.4295150952,129276.38424759684,124782.61059222312,4493.773655373713,0.0,103697.63175817532,63989.2159284526,44120.46203302525,26198.95473250164,70319.4167655269,19990.08971034183,1453.6533382876937,0.0,0.8867887374040105,2.8638630669113416,0.0014984597031051942,1.0,1.0,-3.653769302328726,354414.91288907133,1555024.1487890957,4.387581030699473,1555024.1487890957,4.387581030699473,0.7630109641566242,0.09219918569255653,4.565118963995687,101325.0,128377.050631839,1.2669829818094152,1.0,0.0,4.565118963996985,1.2847827203156623,1.2850812911265042,3.553222573599113,0.0,16825.9965390864,0.0,0.0,22715.20908349176,2316.3066983620056,19307.93002030748,1968.86092807508,0.85,0.8500001012246674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2462449360228,2034.6934298245008,7.616300657384224,5.01756323695223,0.6040431163904341,4.413520120561796,3.4843972165300237,3.5,0.995542061865721,0.6,0.0002323780223902122,1.0000104682787947,0.0002323755898177529,198.9582141968276,0.0,4.859940954379159e-07,1.3773072664710535,0.0513382110049644,7.841080376920533e-05,0.00015396721862100688,0.0007028786695604284,0.09219918569230998,0.09219918569230998,0.09219918569230998,0.09219918569401858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.66268475394,595.7441973433648,0.0,0.09219918569230998,0.09219918569255653,0.09219918569255653,0.42718841337003993,0.42718841337003993,0.5,9.999155737088227,1.364622276532316,1.364622276532316,-3.865352482534945e-12,1.3636749663193655,1.3636749663193655,-3.865352482534945e-12,26198.95473250164,19990.08971034183,0.7630109641566242,0.9011595459321515,0.681371751604519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517558349041892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.217965548676,15450.0,,,,,,,,,,,,,,,,,2.0,16825.9965390864,1453.6533382876937,0.42718841337003993,6.178477068285765,3.4843972165300237
3749.0,-30.043687354410757,5.017518846027267,35.00575642949811,24.086716572660976,4.99076918240234,-26.540250966018274,-40.0500696390867,1.4873259442246574,-3.6540099493725506,-5.017441720782125,40.01137424208483,47913.57744656827,15455.326915429054,15455.326915429054,63368.90436199732,87622.02031370097,87622.02031370097,15455.326915429054,103077.34722913001,103077.34722913001,103077.34722913001,129276.25409874548,124782.48179289428,4493.77230585121,0.0,103697.61835915758,63989.17549359805,44120.492072843925,26198.906869615475,70319.3989424594,19990.054845015104,1453.6510138711628,0.0,0.8867887871485187,2.863866688765971,0.0014984597031051942,1.0,1.0,-3.6540099493725506,354414.9480902846,1555023.7108002438,4.387579359107938,1555023.7108002438,4.387579359107938,0.763011027311175,0.09219916004252376,4.565118963995687,101325.0,128377.04940696493,1.2669829697208481,1.0,0.0,4.565118963996055,1.2847827610378388,1.2850813287326541,3.553222460976994,0.0,16825.99307533616,0.0,0.0,22715.20614840555,2316.306399066506,19307.9241237983,1968.8603267984788,0.85,0.8499999514709923,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2518002501643,2034.6934298245008,7.616268672780645,5.017518846027267,0.6040253150018469,4.41349353102542,3.4844131148295725,3.5,0.9955466042370207,0.6,0.0002323755898177529,1.0000104261092535,0.00023237316706972545,198.95829692373627,0.0,4.8398027240713e-07,1.3716000920018065,0.051338694985236806,7.841004047903155e-05,0.00015396554933872137,0.0007028710490882105,0.09219916004314765,0.09219916004314765,0.09219916004314765,0.09219916003964014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.6135846736,595.7442128080095,0.0,0.09219916004314765,0.09219916004252376,0.09219916004252376,0.4271883731674581,0.4271883731674581,0.5,9.999155737097173,1.3643832595382719,1.3643832595382719,-4.32578417530749e-11,1.36343177140958,1.36343177140958,-4.32578417530749e-11,26198.906869615475,19990.054845015104,0.763011027311175,0.9011582197090522,0.681370690977816,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175643745579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.21225837421,15450.0,,,,,,,,,,,,,,,,,2.0,16825.99307533616,1453.6510138711628,0.4271883731674581,6.178477068285765,3.4844131148295725
3750.0,-30.043787098309725,5.017474621045978,35.005751302984244,24.08669132217767,4.99075527725302,-26.54034191091324,-40.05015572821719,1.4873032673558844,-3.6542192277892127,-5.017440783335934,40.01136501510623,47913.49327628775,15455.307002179083,15455.307002179083,63368.800278466835,87621.967826578,87621.967826578,15455.307002179083,103077.27482875707,103077.27482875707,103077.27482875707,129276.14081793153,124782.36974124335,4493.771076688178,0.0,103697.60604911875,63989.13150189056,44120.52727469799,26198.865989174465,70319.39326387245,19990.02498652284,1453.6490615224857,0.0,0.8867888253332424,2.8638696860925523,0.0014984597031051942,1.0,1.0,-3.6542192277892127,354414.9610427452,1555023.3128655485,4.387578075966157,1555023.3128655485,4.387578075966157,0.7630110782192956,0.09219913667542504,4.565118963995687,101325.0,128377.04550963838,1.2669829312572256,1.0,0.0,4.5651189639979215,1.2847828721255856,1.2850814367333492,3.5532221537503914,0.0,16825.989616349925,0.0,0.0,22715.20345186271,2316.306124095661,19307.92436402754,1968.860351295044,0.85,0.8500000629509764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2573494390765,2034.6934298245008,7.616238032328039,5.017474621045978,0.6040068916608918,4.413467729385086,3.4844289956287953,3.5,0.9955511416082272,0.6,0.00023237316706972545,1.0000103851828424,0.00023237075385695944,198.95837932590527,0.0,4.82025821417281e-07,1.3660611778965743,0.051339177011058224,7.840927626565464e-05,0.00015396389080407082,0.0007028634776802249,0.09219913667677969,0.09219913667677969,0.09219913667677969,0.09219913667580304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.56897453684,595.7442268584966,0.0,0.09219913667677969,0.09219913667542504,0.09219913667542504,0.42718833296482933,0.42718833296482933,0.5,9.999155737116705,1.364150581428646,1.364150581428646,-3.694822225952521e-12,1.3632215555467155,1.3632215555467155,-3.694822225952521e-12,26198.865989174465,19990.02498652284,0.7630110782192956,0.9011568123273814,0.681369549030281,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570375801165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.206719460104,15450.0,,,,,,,,,,,,,,,,,2.0,16825.989616349925,1453.6490615224857,0.42718833296482933,6.178477068285765,3.4844289956287953
