time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3751.0,-30.043886537751703,5.017430612727894,35.005746161786234,24.086684197559975,4.990761453955862,-26.5404308969566,-40.05024157287551,1.487299011152593,-3.654470844233572,-5.017435726326233,40.01135433860339,47913.40923295032,15455.281002529819,15455.281002529819,63368.690235480135,87621.90642422522,87621.90642422522,15455.281002529819,103077.18742675504,103077.18742675504,103077.18742675504,129276.00069823778,124782.23107999019,4493.769618247599,0.0,103697.59244651203,63989.09525646626,44120.5524333842,26198.81327148274,70319.36570486694,19989.986682359904,1453.6464509336804,0.0,0.886788889735291,2.863873758427068,0.0014984597031051942,1.0,1.0,-3.654470844233572,354415.03091106087,1555022.8524157496,4.3875759118297015,1555022.8524157496,4.3875759118297015,0.7630111515058161,0.09219910889527388,4.565118963995687,101325.0,128377.04350529905,1.2669829114759343,1.0,0.0,4.565118963995719,1.284782897019796,1.2850814585327288,3.553222084902448,0.0,16825.986161901998,0.0,0.0,22715.200472179855,2316.305820252569,19307.92406256188,1968.8603205541017,0.85,0.850000161178811,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.262890257771,2034.6934298245008,7.61620442414269,5.017430612727894,0.6039903924880585,4.413440220239836,3.4844448525028184,3.5,0.9955556721436624,0.6,0.00023237075385695944,1.0000103534915303,0.00023236834803323618,198.95846147661084,0.0,4.801289008939864e-07,1.3606853051335575,0.05133965713995912,7.8408514229314e-05,0.00015396223962764545,0.0007028559398634124,0.09219910889544064,0.09219910889544064,0.09219910889544064,0.0921991088965681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.5173563953,595.7442431162344,0.0,0.09219910889544064,0.09219910889527388,0.09219910889527388,0.42718829276220555,0.42718829276220555,0.5,9.999155737122015,1.3639116241285478,1.3639116241285478,-1.8758328224066645e-11,1.3629648820926832,1.3629648820926832,-1.8758328224066645e-11,26198.81327148274,19989.986682359904,0.7630111515058161,0.901155600598574,0.681368620900887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517576353487232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.20134358734,15450.0,,,,,,,,,,,,,,,,,2.0,16825.986161901998,1453.6464509336804,0.42718829276220555,6.178477068285765,3.4844448525028184
3752.0,-30.04398550327495,5.017386741287562,35.00574106429665,24.08666704958307,4.990756123501561,-26.540520695565856,-40.050327487383015,1.4872845464696884,-3.654681901289507,-5.017436766161957,40.01134531671552,47913.32805879317,15455.264577171114,15455.264577171114,63368.59263596429,87621.85171754853,87621.85171754853,15455.264577171114,103077.11629471964,103077.11629471964,103077.11629471964,129275.89090447406,124782.12244688421,4493.768457589851,0.0,103697.57958080035,63989.0559242016,44120.58184066527,26198.77460975442,70319.35645041968,19989.95837406528,1453.644644991562,0.0,0.8867889171130761,2.8638765445130874,0.0014984597031051942,1.0,1.0,-3.654681901289507,354415.0165451568,1555022.463325886,4.387574991839426,1555022.463325886,4.387574991839426,0.7630111969673021,0.09219908689258989,4.565118963995687,101325.0,128377.03977500081,1.2669828746607532,1.0,0.0,4.565118963995641,1.2847829696551203,1.28508152809381,3.5532218840207084,0.0,16825.98271022857,0.0,0.0,22715.19765391558,2316.305532869592,19307.9160491249,1968.8595034109405,0.85,0.849999913859286,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2684281492893,2034.6934298245008,7.616175545226638,5.017386741287562,0.6039712853280701,4.413415455959492,3.4844607010286066,3.5,0.9955602002938876,0.6,0.00023236834803323618,1.0000103041559156,0.00023236595369821976,198.9585432358536,0.0,4.786589865644287e-07,1.356519567923591,0.05134013579894568,7.840775157978336e-05,0.00015396059645345281,0.0007028484385777445,0.09219908689344668,0.09219908689344668,0.09219908689344668,0.09219908689389122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.47373784776,595.7442568544063,0.0,0.09219908689344668,0.09219908689258989,0.09219908689258989,0.4271882525595289,0.4271882525595289,0.5,9.999155737135505,1.363680645372142,1.363680645372142,2.7910118660656735e-11,1.3627548648724428,1.3627548648724428,2.7910118660656735e-11,26198.77460975442,19989.95837406528,0.7630111969673021,0.9011543312493738,0.6813675562087317,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517582312931758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.19717785013,15450.0,,,,,,,,,,,,,,,,,2.0,16825.98271022857,1453.644644991562,0.4271882525595289,6.178477068285765,3.4844607010286066
3753.0,-30.04408410443808,5.017343073915814,35.0057359837279,24.086644942313455,4.990745342067131,-26.54061058027492,-40.05041343681512,1.487265073677648,-3.6548966188690315,-5.01743243224479,40.01133560971771,47913.248709121675,15455.24008892389,15455.24008892389,63368.48879804557,87621.79942327697,87621.79942327697,15455.24008892389,103077.03951220086,103077.03951220086,103077.03951220086,129275.76815265507,124782.0010527474,4493.767099907682,0.0,103697.56709571602,63989.016384214294,44120.611901668584,26198.728640454203,70319.34054212278,19989.924934029834,1453.6423775786127,0.0,0.8867889743239685,2.8638800218833116,0.0014984597031051942,1.0,1.0,-3.6548966188690315,354415.07642379194,1555022.0446891803,4.387573069351491,1555022.0446891803,4.387573069351491,0.7630112593770226,0.09219906098502428,4.565118963995687,101325.0,128377.03955229644,1.2669828724628318,1.0,0.0,4.565118963994878,1.2847830656952084,1.2850816210798546,3.553221618410309,0.0,16825.979264734662,0.0,0.0,22715.194919028618,2316.305253988734,19307.91306987275,1968.8591996117686,0.85,0.8499998850416391,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.273954829644,2034.6934298245008,7.616142735257912,5.017343073915814,0.6039546438432914,4.413388430072523,3.4844765174986527,3.5,0.9955647192853293,0.6,0.00023236595369821976,1.0000102662273467,0.00023236356820100152,198.95862469414337,0.0,4.7637340688421287e-07,1.3500422351098593,0.051340612172352564,7.840698862709374e-05,0.00015395896507112603,0.0007028409911233471,0.09219906098691702,0.09219906098691702,0.09219906098691702,0.09219906097841218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.4268069631,595.7442716358378,0.0,0.09219906098691702,0.09219906098502428,0.09219906098502428,0.42718821235684284,0.42718821235684284,0.5,9.999155737151355,1.3634501214034458,1.3634501214034458,6.235723049030639e-11,1.3625358133757572,1.3625358133757572,6.235723049030639e-11,26198.728640454203,19989.924934029834,0.7630112593770226,0.9011530584546152,0.6813665819351736,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517588243978796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.19070051731,15450.0,,,,,,,,,,,,,,,,,2.0,16825.979264734662,1453.6423775786127,0.42718821235684284,6.178477068285765,3.4844765174986527
3754.0,-30.04418242240442,5.017299604165344,35.00573089451023,24.086636071465932,4.990749780809564,-26.540698401033232,-40.050499071925856,1.487259034380439,-3.655143426658981,-5.017428426825484,40.01132519915424,47913.16931111028,15455.216374309206,15455.216374309206,63368.38568541949,87621.73799056522,87621.73799056522,15455.216374309206,103076.95436487443,103076.95436487443,103076.95436487443,129275.63239427739,124781.86670315797,4493.765691119421,0.0,103697.55367066877,63988.98499264198,44120.63186447421,26198.678029402956,70319.30989387717,19989.888126644088,1453.6398897305835,0.0,0.8867890324099773,2.8638839025430096,0.0014984597031051942,1.0,1.0,-3.655143426658981,354415.1317621013,1555021.595709018,4.387571117456733,1555021.595709018,4.387571117456733,0.7630113284421947,0.09219903417019817,4.565118963995687,101325.0,128377.03576632205,1.2669828350981698,1.0,0.0,4.565118963994229,1.2847830988737012,1.2850816512010514,3.5532215266512113,0.0,16825.97582324125,0.0,0.0,22715.19197824058,2316.30495411181,19307.914561629084,1968.8593517285806,0.85,0.850000060757778,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2794774611818,2034.6934298245008,7.616110321898648,5.017299604165344,0.6039379641779146,4.413361639987429,3.4844923224103215,3.5,0.9955692349743775,0.6,0.00023236356820100152,1.0000102367493664,0.00023236118957774133,198.9587059185318,0.0,4.746152457536051e-07,1.345059606465717,0.051341086787598314,7.84062284713863e-05,0.00015395733972961524,0.0007028335712459931,0.09219903417253003,0.09219903417253003,0.09219903417253003,0.09219903415556292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.37647456455,595.7442874886152,0.0,0.09219903417253003,0.09219903417019817,0.09219903417019817,0.4271881721541589,0.4271881721541589,0.5,9.999155737158064,1.3632156575403656,1.3632156575403656,-2.984279490192421e-11,1.3622850001664801,1.3622850001664801,-2.984279490192421e-11,26198.678029402956,19989.888126644088,0.7630113284421947,0.901151984868058,0.6813657497978683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594153194173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.18571788867,15450.0,,,,,,,,,,,,,,,,,2.0,16825.97582324125,1453.6398897305835,0.4271881721541589,6.178477068285765,3.4844923224103215
3755.0,-30.04428028993661,5.017256289528484,35.00572584718147,24.086611589323752,4.990736443699542,-26.540787697149216,-40.05058491658417,1.4872371570783598,-3.6553445135216975,-5.017427605297392,40.01131622875408,47913.09312427489,15455.197760663175,15455.197760663175,63368.29088493807,87621.68658529353,87621.68658529353,15455.197760663175,103076.8843459567,103076.8843459567,103076.8843459567,129275.52298740897,124781.75850057093,4493.764486838052,0.0,103697.54138142536,63988.94792343924,44120.65939776235,26198.638641452268,70319.29803921461,19989.859348843795,1453.6380116760163,0.0,0.8867890690756902,2.863886773147991,0.0014984597031051942,1.0,1.0,-3.6553445135216975,354415.143113087,1555021.2088383755,4.38756988535955,1555021.2088383755,4.38756988535955,0.7630113771337432,0.09219901126210553,4.565118963995687,101325.0,128377.03526523722,1.266982830152847,1.0,0.0,4.5651189639964596,1.2847832061299254,1.285081755426025,3.553221230021303,0.0,16825.97238413451,0.0,0.0,22715.189286253026,2316.3046796054746,19307.913999770695,1968.8592944349698,0.85,0.8500001367567571,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2849954831604,2034.6934298245008,7.616080439693679,5.017256289528484,0.6039199660950274,4.413336323433456,3.4845081141587895,3.5,0.9955737469025113,0.6,0.00023236118957774133,1.0000101898586549,0.0002323588218741892,198.95878677085673,0.0,4.732478057151477e-07,1.3411842813967285,0.05134156003540403,7.84054664624304e-05,0.00015395572311531093,0.0007028261912093751,0.09219901126222266,0.09219901126222266,0.09219901126222266,0.09219901126487287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.3331049259,595.7443011483888,0.0,0.09219901126222266,0.09219901126210553,0.09219901126210553,0.42718813195144,0.42718813195144,0.5,9.999155737176558,1.3629888487571975,1.3629888487571975,1.3869794202037156e-11,1.3620830917756734,1.3620830917756734,1.3869794202037156e-11,26198.638641452268,19989.859348843795,0.7630113771337432,0.9011507886441044,0.6813647812234337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517600045442007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.1818425636,15450.0,,,,,,,,,,,,,,,,,2.0,16825.97238413451,1453.6380116760163,0.42718813195144,6.178477068285765,3.4845081141587895
3756.0,-30.044377809544095,5.017213191871528,35.00572078664333,24.086602997873,4.990740660007837,-26.540875190685934,-40.05066670998929,1.4872313708020504,-3.6555860697908997,-5.017421798987705,40.011305753151845,47912.99960677655,15455.171723018017,15455.171723018017,63368.17132979457,87621.62734748292,87621.62734748292,15455.171723018017,103076.79907050094,103076.79907050094,103076.79907050094,129275.38568930779,124781.62266334145,4493.763025966339,0.0,103697.52797017593,63988.90023077887,44120.69748821895,26198.58661880685,70319.2841070258,19989.82157329668,1453.6354196235486,0.0,0.8867891365639604,2.8638907961824738,0.0014984597031051942,1.0,1.0,-3.6555860697908997,354415.2233338391,1555020.757054251,4.387567617515993,1555020.757054251,4.387567617515993,0.7630114503561363,0.09219898339174087,4.565118963995687,101325.0,128377.03103385412,1.2669827883923426,1.0,0.0,4.565118963996345,1.284783238088021,1.2850817843494027,3.553221141637379,0.0,16825.968950774204,0.0,0.0,22715.18634848743,2316.3043800367536,19307.91074458771,1968.858962498683,0.85,0.8500001033834087,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.2905045299867,2034.6934298245008,7.616046932914445,5.017213191871528,0.6039042722304311,4.413308919641097,3.4845238802502787,3.5,0.9955782515000796,0.6,0.0002323588218741892,1.0000101536410566,0.0002323564626100707,198.95886733580468,0.0,4.710754261642381e-07,1.3350277577494507,0.051342031110830195,7.840474042121008e-05,0.0001539540814529791,0.0007028186968255315,0.09219898339242275,0.09219898339242275,0.09219898339242275,0.0921989833930545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.28245808923,595.7443171002009,0.0,0.09219898339242275,0.09219898339174087,0.09219898339174087,0.4271880917487406,0.4271880917487406,0.5,9.999155737182278,1.3627561382717772,1.3627561382717772,-5.059064278611913e-12,1.3618357291967982,1.3618357291967982,-5.059064278611913e-12,26198.58661880685,19989.82157329668,0.7630114503561363,0.9011492670111423,0.6813635863222537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760591069962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.175686039955,15450.0,,,,,,,,,,,,,,,,,2.0,16825.968950774204,1453.6354196235486,0.4271880917487406,6.178477068285765,3.4845238802502787
3757.0,-30.044474896592426,5.017170232354197,35.00571576084411,24.086588469240837,4.99073821463317,-26.540962890663497,-40.050752310175426,1.4872195680983082,-3.6557994416788233,-5.01742201123687,40.01129663391226,47912.92611224242,15455.155146231626,15455.155146231626,63368.08125847405,87621.57151264946,87621.57151264946,15455.155146231626,103076.72665888109,103076.72665888109,103076.72665888109,129275.27326198638,124781.5114262884,4493.761835697973,0.0,103697.51500139078,63988.8696027123,44120.717109642756,26198.546603105286,70319.26371274804,19989.79231324918,1453.633530644771,0.0,0.8867891685062022,2.8638937129097743,0.0014984597031051942,1.0,1.0,-3.6557994416788233,354415.22040078253,1555020.363765988,4.387566544144261,1555020.363765988,4.387566544144261,0.7630114989233721,0.09219896080108748,4.565118963995687,101325.0,128377.03192467161,1.2669827971840277,1.0,0.0,4.565118963995188,1.284783298174204,1.285081841418247,3.553220975461888,0.0,16825.965521121736,0.0,0.0,22715.183507644677,2316.3040903514125,19307.909043708605,1968.8587890572833,0.85,0.8500001348089761,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.29601121332,2034.6934298245008,7.616018097325761,5.017170232354197,0.6038860061389935,4.413284226215204,3.4845396396063113,3.5,0.9955827541732318,0.6,0.0002323564626100707,1.0000101086112752,0.00023235411383265578,198.95894754345497,0.0,4.6939651676540313e-07,1.3302697285131524,0.05134250050734696,7.840398059565858e-05,0.00015395248201441211,0.0007028113951981976,0.09219896080169437,0.09219896080169437,0.09219896080169437,0.0921989608026484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.23836888565,595.7443309866105,0.0,0.09219896080169437,0.09219896080108748,0.09219896080108748,0.4271880515460057,0.4271880515460057,0.5,9.999155737194059,1.3625295002690905,1.3625295002690905,-4.7634785005357116e-11,1.361622569558051,1.361622569558051,-4.7634785005357116e-11,26198.546603105286,19989.79231324918,0.7630114989233721,0.9011482474749828,0.6813627387790236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611755110407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17092801072,15450.0,,,,,,,,,,,,,,,,,2.0,16825.965521121736,1453.633530644771,0.4271880515460057,6.178477068285765,3.4845396396063113
3758.0,-30.044571565600776,5.017127445045739,35.00571075227987,24.086572823021584,4.990734604668186,-26.54105018271342,-40.05083410358054,1.4872066098610657,-3.6560185727577164,-5.017419458394442,40.01128707935441,47912.83659148359,15455.134481141791,15455.134481141791,63367.97107262538,87621.51582256188,87621.51582256188,15455.134481141791,103076.65030370367,103076.65030370367,103076.65030370367,129275.15252825241,124781.39199120684,4493.760537045567,0.0,103697.50213610556,63988.822906893,44120.75469912506,26198.50222454873,70319.25692367379,19989.759977149904,1453.6313746552585,0.0,0.8867892160995453,2.8638970387995903,0.0014984597031051942,1.0,1.0,-3.6560185727577164,354415.25567209086,1555019.9517035615,4.387564944840535,1555019.9517035615,4.387564944840535,0.7630115571423369,0.09219893607408053,4.565118963995687,101325.0,128377.02574462522,1.266982736191712,1.0,0.0,4.565118963995791,1.2847833636444512,1.28508190388588,3.553220794396144,0.0,16825.962096884214,0.0,0.0,22715.18068947382,2316.303802977961,19307.899518144444,1968.857817720062,0.85,0.8499998209167535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3015073490594,2034.6934298245008,7.615987286843008,5.017127445045739,0.6038690412651189,4.41325840378062,3.4845553688050357,3.5,0.9955872482300102,0.6,0.00023235411383265578,1.000010065093127,0.00023235177519040029,198.95902740580178,0.0,4.673102824848279e-07,1.3243573405620022,0.05134296781762945,7.840325456715959e-05,0.0001539508592654962,0.0007028039871563478,0.09219893607446228,0.09219893607446228,0.09219893607446228,0.09219893607602686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.1921750366,595.7443455359028,0.0,0.09219893607446228,0.09219893607408053,0.09219893607408053,0.4271880113432667,0.4271880113432667,0.5,9.99915573720464,1.3623028597147595,1.3623028597147595,8.412825991399586e-12,1.3614008856367263,1.3614008856367263,8.412825991399586e-12,26198.50222454873,19989.759977149904,0.7630115571423369,0.901146767540597,0.6813615315003874,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517617573602117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.16501562277,15450.0,,,,,,,,,,,,,,,,,2.0,16825.962096884214,1453.6313746552585,0.4271880113432667,6.178477068285765,3.4845553688050357
3759.0,-30.044667911748927,5.01708483766851,35.005705758433436,24.086557805445068,4.990731475110651,-26.541137321142344,-40.050915827136464,1.4871942946971135,-3.6562361170357462,-5.017416164166311,40.01127748667381,47912.748529257406,15455.112889358361,15455.112889358361,63367.861418615765,87621.46085303351,87621.46085303351,15455.112889358361,103076.57374239188,103076.57374239188,103076.57374239188,129275.03091617508,124781.27170022084,4493.759215954238,0.0,103697.48924528593,63988.776923227495,44120.79146895382,26198.457173783205,70319.24864273703,19989.72717677265,1453.6291712799189,0.0,0.886789267604233,2.8639004312214906,0.0014984597031051942,1.0,1.0,-3.6562361170357462,354415.30118565995,1555019.5379970844,4.387563214102006,1555019.5379970844,4.387563214102006,0.7630116172175347,0.09219891089435789,4.565118963995687,101325.0,128377.02329487712,1.266982712014578,1.0,0.0,4.565118963994255,1.2847834260854067,1.2850819633365396,3.553220621708283,0.0,16825.958677785195,0.0,0.0,22715.177865709593,2316.3035150341448,19307.902826345973,1968.8581550627355,0.85,0.8500000722201178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.30699660891,2034.6934298245008,7.615956045677048,5.01708483766851,0.6038524958219504,4.41323234184656,3.484571078354241,3.5,0.9955917366726403,0.6,0.00023235177519040029,1.0000100314849625,0.00023234944438044295,198.95910700147644,0.0,4.652939886025423e-07,1.318643163699605,0.05134343311161805,7.840252916487426e-05,0.00015394924602552603,0.0007027966225239665,0.09219891089532255,0.09219891089532255,0.09219891089532255,0.09219891089211672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.14579688094,595.7443601432445,0.0,0.09219891089532255,0.09219891089435789,0.09219891089435789,0.4271879711405198,0.4271879711405198,0.5,9.999155737214393,1.3620771131939478,1.3620771131939478,1.7621459846850485e-12,1.3611800471305742,1.3611800471305742,1.7621459846850485e-12,26198.457173783205,19989.72717677265,0.7630116172175347,0.901145314287438,0.681360359418546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762336704484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15930144591,15450.0,,,,,,,,,,,,,,,,,2.0,16825.958677785195,1453.6291712799189,0.4271879711405198,6.178477068285765,3.484571078354241
3760.0,-30.044763935047207,5.0170424058008605,35.00570077963038,24.08654261324557,4.990728255799745,-26.541224070361398,-40.05100128762422,1.4871818234594574,-3.6564534477635107,-5.017413073838936,40.01126793281761,47912.67954329007,15455.0918281754,15455.0918281754,63367.77137146547,87621.40560268251,87621.40560268251,15455.0918281754,103076.49743085791,103076.49743085791,103076.49743085791,129274.90985547168,124781.15195199584,4493.7579034758355,0.0,103697.47637818842,63988.75032055332,44120.80673070567,26198.41242461376,70319.21915531943,19989.694589575374,1453.6269864254198,0.0,0.8867893179302865,2.863903796389778,0.0014984597031051942,1.0,1.0,-3.6564534477635107,354415.34388160094,1555019.125965046,4.387561522969866,1555019.125965046,4.387561522969866,0.7630116766462836,0.09219888588354569,4.565118963995687,101325.0,128377.0252435404,1.2669827312463893,1.0,0.0,4.565118963994643,1.2847834892403251,1.285082023511391,3.55322044704589,0.0,16825.955261931842,0.0,0.0,22715.17504714175,2316.303227620212,19307.89730518603,1968.8575920611047,0.85,0.8499999346302877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3124799072007,2034.6934298245008,7.61592508852168,5.0170424058008605,0.6038359525681463,4.413206453232714,3.48458677087052,3.5,0.99559622024872,0.6,0.00023234944438044295,1.0000099978777939,0.0002323471214023174,198.9591863304869,0.0,4.637358677024634e-07,1.3142274490687813,0.05134389684748575,7.840177059912203e-05,0.00015394767378132092,0.0007027894450421298,0.09219888588408638,0.09219888588408638,0.09219888588408638,0.09219888588266022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.0996064287,595.7443746914633,0.0,0.09219888588408638,0.09219888588354569,0.09219888588354569,0.42718793093776336,0.42718793093776336,0.5,9.9991557372243,1.3618525050144967,1.3618525050144967,-4.1097791836364195e-11,1.3609596260754415,1.3609596260754415,-4.1097791836364195e-11,26198.41242461376,19989.694589575374,0.7630116766462836,0.9011444116223792,0.681359664097829,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517629141142714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.154885731274,15450.0,,,,,,,,,,,,,,,,,2.0,16825.955261931842,1453.6269864254198,0.42718793093776336,6.178477068285765,3.48458677087052
3761.0,-30.04485955690979,5.0170001601542005,35.00569581910268,24.086520715523534,4.990717679922591,-26.5413109720982,-40.05108297625554,1.4871625551645964,-3.6566610503099923,-5.017408999762377,40.011258502255,47912.59484034868,15455.069481638206,15455.069481638206,63367.664321986886,87621.35341558629,87621.35341558629,15455.069481638206,103076.42289722449,103076.42289722449,103076.42289722449,129274.79087875187,124781.03430282934,4493.756575922521,0.0,103697.46400726323,63988.705434653384,44120.842858455384,26198.36798152737,70319.21083998276,19989.66225285049,1453.6247972653834,0.0,0.886789372817435,2.863907144749689,0.0014984597031051942,1.0,1.0,-3.6566610503099923,354415.4001701433,1555018.7192504383,4.387559678569059,1555018.7192504383,4.387559678569059,0.7630117367213607,0.09219886053864798,4.565118963995687,101325.0,128377.02051107245,1.266982684540562,1.0,0.0,4.5651189639949035,1.2847835841764748,1.2850821154849204,3.5532201844887776,0.0,16825.951849334706,0.0,0.0,22715.172337261614,2316.302951289341,19307.898616195824,1968.8577257468987,0.85,0.8500000937489454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3179568826708,2034.6934298245008,7.6158935218704995,5.0170001601542005,0.6038199394524426,4.413180220701758,3.484602445319893,3.5,0.9956006986628266,0.6,0.0002323471214023174,1.0000099560882019,0.0002323448081569141,198.95926532790943,0.0,4.6217783772460446e-07,1.309811992111529,0.05134435902532347,7.840104551952517e-05,0.0001539460758827922,0.0007027821504452537,0.09219886054057999,0.09219886054057999,0.09219886054057999,0.09219886053288322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.05401204515,595.7443890519456,0.0,0.09219886054057999,0.09219886053864798,0.09219886053864798,0.42718789073499996,0.42718789073499996,0.5,9.999155737239807,1.3616301297633413,1.3616301297633413,-1.6541434888495132e-11,1.3607479494523886,1.3607479494523886,-1.6541434888495132e-11,26198.36798152737,19989.66225285049,0.7630117367213607,0.9011429958476824,0.6813585401203918,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634895896312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15047027432,15450.0,,,,,,,,,,,,,,,,,2.0,16825.951849334706,1453.6247972653834,0.42718789073499996,6.178477068285765,3.484602445319893
3762.0,-30.044954787535488,5.016958118153809,35.00569085146729,24.086511425580852,4.990720812716922,-26.541396519329126,-40.051164490263886,1.487156031099288,-3.656891184906101,-5.017403394246013,40.01124837622182,47912.51110534087,15455.04504402965,15455.04504402965,63367.55614937052,87621.29591528996,87621.29591528996,15455.04504402965,103076.34095931961,103076.34095931961,103076.34095931961,129274.6590345643,124780.9038845424,4493.755150021908,0.0,103697.45074878234,63988.66594015343,44120.872009587685,26198.318075244697,70319.19008483239,19989.626007582116,1453.6223114925021,0.0,0.8867894380179149,2.863910986425206,0.0014984597031051942,1.0,1.0,-3.656891184906101,354415.47761721193,1555018.2825422625,4.387557487604329,1555018.2825422625,4.387557487604329,0.7630118067186421,0.09219883331561426,4.565118963995687,101325.0,128377.01744888733,1.2669826543191447,1.0,0.0,4.5651189639938705,1.284783619473593,1.2850821478180658,3.5532200868704464,0.0,16825.94844157889,0.0,0.0,22715.169432960327,2316.30265513303,19307.891611271327,1968.8570114433908,0.85,0.8499998940467973,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3234287666364,2034.6934298245008,7.615860944069806,5.016958118153809,0.603804708429367,4.413153409724442,3.484618105226152,3.5,0.9956051729217578,0.6,0.0002323448081569141,1.0000099153604207,0.00023234250439724196,198.959344002169,0.0,4.602416059598473e-07,1.3043247112902072,0.05134481926692943,7.840032199608528e-05,0.0001539444861608288,0.0007027748931753712,0.09219883331494312,0.09219883331494312,0.09219883331494312,0.09219883332327392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.00505528704,595.7444044714454,0.0,0.09219883331494312,0.09219883331561426,0.09219883331561426,0.42718785053225355,0.42718785053225355,0.5,9.999155737245964,1.361404531336973,1.361404531336973,-9.663381206337363e-13,1.3605122093399018,1.3605122093399018,-9.663381206337363e-13,26198.318075244697,19989.626007582116,0.7630118067186421,0.9011417235170729,0.6813575504430538,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764062659588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.14498299349,15450.0,,,,,,,,,,,,,,,,,2.0,16825.94844157889,1453.6223114925021,0.42718785053225355,6.178477068285765,3.484618105226152
3763.0,-30.045049635221652,5.016916214433685,35.005685912818336,24.0864978049882,4.990719275296483,-26.541481977564036,-40.05124593442304,1.4871451305689882,-3.6571021254163156,-5.017402761773979,40.011239276891196,47912.429169064824,15455.028450371308,15455.028450371308,63367.45761943613,87621.24009216772,87621.24009216772,15455.028450371308,103076.26854253902,103076.26854253902,103076.26854253902,129274.54598051515,124780.79204098305,4493.753939532093,0.0,103697.43781988246,63988.62689851054,44120.90102374657,26198.27743797612,70319.1784617227,19989.596326926658,1453.6203747626569,0.0,0.8867894741877307,2.8639139704199414,0.0014984597031051942,1.0,1.0,-3.6571021254163156,354415.48635553615,1555017.8901140492,4.387556272171793,1555017.8901140492,4.387556272171793,0.7630118573349569,0.09219881030607821,4.565118963995687,101325.0,128377.0168921264,1.2669826488243414,1.0,0.0,4.565118963995332,1.2847836752247235,1.2850822006221634,3.5532199326841503,0.0,16825.94503847346,0.0,0.0,22715.16660085453,2316.30236633861,19307.893498836027,1968.8572039214234,0.85,0.8500000831211019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3288975043383,2034.6934298245008,7.615832243545073,5.016916214433685,0.6037873642654326,4.413128850168253,3.484633756156291,3.5,0.9956096446160831,0.6,0.00023234250439724196,1.0000098754964528,0.00023234020992232303,198.95942236011976,0.0,4.583545131097877e-07,1.2989766901531383,0.05134527762144254,7.839959909879597e-05,0.00015394290529844597,0.0007027676763505279,0.09219881030673699,0.09219881030673699,0.09219881030673699,0.0921988103075507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.96106234746,595.7444183275343,0.0,0.09219881030673699,0.09219881030607821,0.09219881030607821,0.4271878103294834,0.4271878103294834,0.5,9.999155737256482,1.3611835246448436,1.3611835246448436,-3.240074875066057e-12,1.3603006363576355,1.3603006363576355,-3.240074875066057e-12,26198.27743797612,19989.596326926658,0.7630118573349569,0.9011404712859289,0.6813564978599019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517646333852579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.13963497236,15450.0,,,,,,,,,,,,,,,,,2.0,16825.94503847346,1453.6203747626569,0.4271878103294834,6.178477068285765,3.484633756156291
3764.0,-30.045144195106776,5.016874476732186,35.00568099213728,24.086482857260876,4.990716171114482,-26.541567394379086,-40.05132741350678,1.487132903048902,-3.6573136557264547,-5.017399860025731,40.01122991777067,47912.348598231634,15455.008528106524,15455.008528106524,63367.35712633816,87621.18548100872,87621.18548100872,15455.008528106524,103076.19400911525,103076.19400911525,103076.19400911525,129274.42788432319,124780.67523588086,4493.752648442322,0.0,103697.42500302527,63988.58812192501,44120.92986788919,26198.233875207938,70319.16374309713,19989.564595792992,1453.6182508825718,0.0,0.886789522848952,2.8639172331650786,0.0014984597031051942,1.0,1.0,-3.6573136557264547,354415.52644658176,1555017.486479958,4.387554636984374,1555017.486479958,4.387554636984374,0.7630119148875005,0.09219878569501574,4.565118963995687,101325.0,128377.01427535001,1.2669826229987664,1.0,0.0,4.56511896399557,1.2847837371644948,1.2850822596282692,3.5532197613824565,0.0,16825.94163986523,0.0,0.0,22715.163793291948,2316.3020800469017,19307.892227265245,1968.8570742572892,0.85,0.8500001322009877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3343563242986,2034.6934298245008,7.615801940149448,5.016874476732186,0.6037711004565551,4.413103376275631,3.484649378730977,3.5,0.9956141082088505,0.6,0.00023234020992232303,1.0000098455382396,0.00023233792243042325,198.9595004803593,0.0,4.5650740448958653e-07,1.2937419843234883,0.05134573412884703,7.839887589768322e-05,0.0001539413340246398,0.0007027605032986777,0.0921987856950234,0.0921987856950234,0.0921987856950234,0.09219878569377503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.91581339773,595.7444325792151,0.0,0.0921987856950234,0.09219878569501574,0.09219878569501574,0.4271877701267118,0.4271877701267118,0.5,9.999155737266106,1.3609630176204632,1.3609630176204632,-7.560174708487466e-12,1.3600862042992503,1.3600862042992503,-7.560174708487466e-12,26198.233875207938,19989.564595792992,0.7630119148875005,0.901139230805466,0.6813554946881026,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652018163634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.13440026653,15450.0,,,,,,,,,,,,,,,,,2.0,16825.94163986523,1453.6182508825718,0.4271877701267118,6.178477068285765,3.484649378730977
3765.0,-30.045238295099974,5.0168329261755495,35.005676089873326,24.08646267084407,4.990706971841732,-26.541653085783327,-40.051408927515126,1.487115326873649,-3.657514702196522,-5.017395165607312,40.011220607540395,47912.27045824788,15454.986070702333,15454.986070702333,63367.25652895021,87621.13468518786,87621.13468518786,15454.986070702333,103076.1207558902,103076.1207558902,103076.1207558902,129274.31048652035,124780.55917136151,4493.751315158833,0.0,103697.41257668419,63988.54835221288,44120.960249412565,26198.18973063016,70319.14998004273,19989.532495873988,1453.6160636422062,0.0,0.8867895804577103,2.8639205651369597,0.0014984597031051942,1.0,1.0,-3.657514702196522,354415.591305619,1555017.0849550373,4.3875527011285405,1555017.0849550373,4.3875527011285405,0.7630119753084621,0.09219876020840687,4.565118963995687,101325.0,128377.0109347844,1.2669825900299472,1.0,0.0,4.56511896399547,1.2847838241114717,1.285082343656363,3.5532195209204342,0.0,16825.938243861023,0.0,0.0,22715.161071272832,2316.3018024781995,19307.887345494488,1968.8565764552104,0.85,0.8500000191463569,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3398082309354,2034.6934298245008,7.615770413617973,5.0168329261755495,0.6037557224366212,4.413077203738928,3.484664981548414,3.5,0.9956185661566898,0.6,0.00023233792243042325,1.0000097976618108,0.0002323356460843363,198.95957822071495,0.0,4.5511824573390243e-07,1.2898051084098796,0.05134618924709276,7.839815239275449e-05,0.00015393977003766874,0.0007027533635120966,0.09219876020751945,0.09219876020751945,0.09219876020751945,0.09219876021982376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.8708007988,595.7444467564562,0.0,0.09219876020751945,0.09219876020840687,0.09219876020840687,0.4271877299239355,0.4271877299239355,0.5,9.99915573727963,1.360744819806257,1.360744819806257,-3.524291969370097e-12,1.359880463410775,1.359880463410775,-3.524291969370097e-12,26198.18973063016,19989.532495873988,0.7630119753084621,0.9011379765957703,0.6813545168257275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517657685230732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.13046339062,15450.0,,,,,,,,,,,,,,,,,2.0,16825.938243861023,1453.6160636422062,0.4271877299239355,6.178477068285765,3.484664981548414
3766.0,-30.045332126095186,5.0167915699801995,35.00567118245666,24.08645247286188,4.990709123709924,-26.54173729823268,-40.051490197051294,1.4871078784272365,-3.657740007806126,-5.017389741514453,40.01121065441362,47912.19259865773,15454.962747296233,15454.962747296233,63367.155345953965,87621.07757887479,87621.07757887479,15454.962747296233,103076.04032617102,103076.04032617102,103076.04032617102,129274.18117087701,124780.43126242173,4493.749908455287,0.0,103697.39945382488,63988.514475043085,44120.983309757554,26198.140844706002,70319.12415446356,19989.49698694112,1453.6136305539278,0.0,0.8867896441084264,2.863924318633764,0.0014984597031051942,1.0,1.0,-3.657740007806126,354415.6662459083,1555016.655704602,4.387550562241983,1555016.655704602,4.387550562241983,0.7630120436954787,0.09219873334452795,4.565118963995687,101325.0,128377.00943152989,1.2669825751939787,1.0,0.0,4.56511896399757,1.2847838636567663,1.285082380286081,3.5532194115533127,0.0,16825.93485391799,0.0,0.0,22715.158196679768,2316.301509351284,19307.885764264065,1968.8564152145805,0.85,0.8500000571022333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3452555478336,2034.6934298245008,7.615738477740734,5.0167915699801995,0.6037407692245704,4.413050800755629,3.4846805712583824,3.5,0.9956230203595379,0.6,0.0002323356460843363,1.0000097696612105,0.0002323333762659623,198.95965573889222,0.0,4.529008573422553e-07,1.2835210297079516,0.05134664214795011,7.83974310638651e-05,0.0001539382150204712,0.0007027462646735988,0.09219873334410754,0.09219873334410754,0.09219873334410754,0.09219873335047815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.8226800009,595.7444619126592,0.0,0.09219873334410754,0.09219873334452795,0.09219873334452795,0.42718768972117127,0.42718768972117127,0.5,9.999155737286324,1.360523853465395,1.360523853465395,-5.343281372915953e-12,1.359649733708352,1.359649733708352,-5.343281372915953e-12,26198.140844706002,19989.49698694112,0.7630120436954787,0.9011368686384824,0.6813536598296279,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663324740249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12417931191,15450.0,,,,,,,,,,,,,,,,,2.0,16825.93485391799,1453.6136305539278,0.42718768972117127,6.178477068285765,3.4846805712583824
3767.0,-30.045425596845853,5.016750366079974,35.00566630404693,24.086435010563605,4.990703007602136,-26.54182205701431,-40.05157157136125,1.487093075208692,-3.657939313263398,-5.017387464417906,40.01120167611223,47912.11686928053,15454.944471858234,15454.944471858234,63367.06134113876,87621.02519446536,87621.02519446536,15454.944471858234,103075.9696663236,103075.9696663236,103075.9696663236,129274.06968356867,124780.321017811,4493.748665757664,0.0,103697.38686281502,63988.47853980581,44121.00924778802,26198.10001724507,70319.10926503308,19989.46721892405,1453.61165198948,0.0,0.8867896882111852,2.863927338354617,0.0014984597031051942,1.0,1.0,-3.657939313263398,354415.6977068821,1555016.268494764,4.387549080235248,1555016.268494764,4.387549080235248,0.7630120965171463,0.09219870964986189,4.565118963995687,101325.0,128377.00625799256,1.2669825438736004,1.0,0.0,4.565118963994133,1.284783937595053,1.2850824513251689,3.5532192070683815,0.0,16825.931466227215,0.0,0.0,22715.155438589572,2316.3012281043552,19307.878095957745,1968.8556332649525,0.85,0.8499998227243744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3506991446673,2034.6934298245008,7.615709043474937,5.016750366079974,0.6037245132203113,4.413025852859663,3.4846961503497442,3.5,0.9956274715284984,0.6,0.0002323333762659623,1.000009732159907,0.00023233111518239794,198.95973295950765,0.0,4.516022822810511e-07,1.2798408679844988,0.05134709375023239,7.839670881117673e-05,0.00015393666745478559,0.0007027391998521394,0.0921987096495259,0.0921987096495259,0.0921987096495259,0.09219870965505642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.7792721975,595.7444755844502,0.0,0.0921987096495259,0.09219870964986189,0.09219870964986189,0.4271876495183894,0.4271876495183894,0.5,9.999155737299223,1.3603078944954063,1.3603078944954063,6.252776074688882e-12,1.3594481511544814,1.3594481511544814,6.252776074688882e-12,26198.10001724507,19989.46721892405,0.7630120965171463,0.9011357226142894,0.6813527271612545,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668948132605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.12049915019,15450.0,,,,,,,,,,,,,,,,,2.0,16825.931466227215,1453.61165198948,0.4271876495183894,6.178477068285765,3.4846961503497442
3768.0,-30.045518631403834,5.016709343190514,35.00566142877783,24.086422891728603,4.990702995035175,-26.541905681149228,-40.05165273612363,1.487083682015123,-3.6581569423977953,-5.01738281603752,40.01119200986597,47912.042481376346,15454.9227505311,15454.9227505311,63366.965231907445,87620.96925873174,87620.96925873174,15454.9227505311,103075.89200926284,103075.89200926284,103075.89200926284,129273.94534567875,124780.19804221895,4493.747303459797,0.0,103697.37390294745,63988.44712733501,44121.02975068049,26198.053336415906,70319.0830870964,19989.43328469054,1453.6093413468575,0.0,0.8867897468748569,2.8639308935229977,0.0014984597031051942,1.0,1.0,-3.6581569423977953,354415.7619301958,1555015.851616455,4.387547108931132,1555015.851616455,4.387547108931132,0.7630121607892432,0.09219868363945907,4.565118963995687,101325.0,128377.00798395145,1.2669825609074903,1.0,0.0,4.565118963996933,1.2847839862065886,1.285082497042844,3.5532190726275386,0.0,16825.92808262564,0.0,0.0,22715.152599700228,2316.300938618206,19307.882963243253,1968.8561295899472,0.85,0.8500001432302973,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3561347005707,2034.6934298245008,7.615677941521811,5.016709343190514,0.6037093928357393,4.4129999503547745,3.4847117064564768,3.5,0.9956319161304219,0.6,0.00023233111518239794,1.0000096867507806,0.00023232886467058675,198.95980981981614,0.0,4.498645821639827e-07,1.274916225852727,0.05134754361481455,7.839598842449396e-05,0.000153935126757904,0.0007027321663875874,0.09219868363885729,0.09219868363885729,0.09219868363885729,0.09219868364808659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.73253838264,595.7444903038058,0.0,0.09219868363885729,0.09219868363945907,0.09219868363945907,0.42718760931561833,0.42718760931561833,0.5,9.999155737307614,1.3600898199211997,1.3600898199211997,3.359446054673754e-11,1.3592258736397298,1.3592258736397298,3.359446054673754e-11,26198.053336415906,19989.43328469054,0.7630121607892432,0.9011346913244284,0.6813519229486119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517674549939257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.11557450806,15450.0,,,,,,,,,,,,,,,,,2.0,16825.92808262564,1453.6093413468575,0.42718760931561833,6.178477068285765,3.4847117064564768
3769.0,-30.045611331086704,5.016668470246111,35.00565657200214,24.086411541234725,4.9907036805316585,-26.541989058056075,-40.05173012902958,1.4870750676366167,-3.658366967575148,-5.017380466915466,40.0111827926601,47911.95176999598,15454.904757089294,15454.904757089294,63366.85652708528,87620.91365998155,87620.91365998155,15454.904757089294,103075.81841707084,103075.81841707084,103075.81841707084,129273.82916072654,124780.0831221188,4493.746038607742,0.0,103697.3609098474,63988.39902133266,44121.068765016375,26198.01074365571,70319.07950867209,19989.402243071378,1453.6072748430759,0.0,0.8867897922092204,2.863934069660835,0.0014984597031051942,1.0,1.0,-3.658366967575148,354415.7943860012,1555015.4541033914,4.387545585538419,1555015.4541033914,4.387545585538419,0.7630122164108262,0.0921986595382459,4.565118963995687,101325.0,128376.99940983306,1.266982476287521,1.0,0.0,4.565118963996468,1.28478403115291,1.2850825391080363,3.55321894832328,0.0,16825.924704646764,0.0,0.0,22715.149753531237,2316.3006483897393,19307.87356832847,1968.8551715752544,0.85,0.849999836136978,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.361565331106,2034.6934298245008,7.615648695193312,5.016668470246111,0.6036933398933231,4.4129751303527875,3.484727248494956,3.5,0.9956363567128446,0.6,0.00023232886467058675,1.0000096518907948,0.00023232662227939976,198.95988640352041,0.0,4.4776140195287986e-07,1.2689558131344616,0.051347991376216505,7.83953015210338e-05,0.00015393356314955296,0.0007027250283294518,0.09219865953861432,0.09219865953861432,0.09219865953861432,0.09219865953789513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.68797556614,595.7445043393798,0.0,0.09219865953861432,0.0921986595382459,0.0921986595382459,0.42718756911283795,0.42718756911283795,0.5,9.999155737315828,1.3598737114178903,1.3598737114178903,2.4158453015843406e-11,1.3590134993403353,1.3590134993403353,2.4158453015843406e-11,26198.01074365571,19989.402243071378,0.7630122164108262,0.901133191302235,0.6813506676248122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768012560849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.10961409534,15450.0,,,,,,,,,,,,,,,,,2.0,16825.924704646764,1453.6072748430759,0.42718756911283795,6.178477068285765,3.484727248494956
3770.0,-30.045703612421974,5.016627762827611,35.005651741742625,24.086391215119534,4.990694196444388,-26.54207305549066,-40.05181136364115,1.4870573285461914,-3.658559453719647,-5.017376785661176,40.01117384380982,47911.881297429056,15454.884893966004,15454.884893966004,63366.76619139506,87620.86351858907,87620.86351858907,15454.884893966004,103075.74841255508,103075.74841255508,103075.74841255508,129273.7176716465,124779.97290960854,4493.744762037972,0.0,103697.34857993771,63988.36636129801,44121.09135404411,26197.96925909142,70319.06061313553,19989.3720424475,1453.6052364141647,0.0,0.8867898433521081,2.8639371628174453,0.0014984597031051942,1.0,1.0,-3.658559453719647,354415.8452464369,1555015.06816415,4.387543866959158,1555015.06816415,4.387543866959158,0.7630122718580805,0.09219863514269683,4.565118963995687,101325.0,128377.0010801159,1.2669824927719309,1.0,0.0,4.565118963995863,1.2847841187689282,1.2850826238632727,3.553218706011057,0.0,16825.921330275407,0.0,0.0,22715.147052635642,2316.3003729750367,19307.8733451766,1968.8551488200965,0.85,0.8499999273804526,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.366987867177,2034.6934298245008,7.615618558084839,5.016627762827611,0.6036779568184798,4.412949806009131,3.4847427673953786,3.5,0.9956407906843939,0.6,0.00023232662227939976,1.000009608339498,0.00023232439002778669,198.95996264165908,0.0,4.4614589583528623e-07,1.2643774687972011,0.05134843752211234,7.839458052636543e-05,0.00015393204175303431,0.0007027180829733529,0.09219863514446688,0.09219863514446688,0.09219863514446688,0.09219863514062504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.6447101478,595.7445179663232,0.0,0.09219863514446688,0.09219863514269683,0.09219863514269683,0.4271875289100495,0.4271875289100495,0.5,9.999155737329616,1.359661112568574,1.359661112568574,-1.261923898709938e-11,1.358817331941509,1.358817331941509,-1.261923898709938e-11,26197.96925909142,19989.3720424475,0.7630122718580805,0.9011321487926448,0.6813498485285391,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768568121234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.105035751,15450.0,,,,,,,,,,,,,,,,,2.0,16825.921330275407,1453.6052364141647,0.4271875289100495,6.178477068285765,3.4847427673953786
