time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3771.0,-30.045795572626627,5.0165872495978805,35.005646904226,24.086382414121204,4.99069758857876,-26.542155561769416,-40.051888616848714,1.4870512884878229,-3.658780038513555,-5.017370714332801,40.01116397400348,47911.79357863784,15454.861591264898,15454.861591264898,63366.65516990273,87620.80716392967,87620.80716392967,15454.861591264898,103075.66875519457,103075.66875519457,103075.66875519457,129273.58911001062,124779.84576426218,4493.743345748445,0.0,103697.3354386129,63988.32185452972,44121.12620453687,26197.92035481605,70319.04655935292,19989.336542573634,1453.602789094328,0.0,0.8867899099954809,2.8639409284595367,0.0014984597031051942,1.0,1.0,-3.658780038513555,354415.929129665,1555014.6425089624,4.387541627509783,1555014.6425089624,4.387541627509783,0.7630123411264943,0.09219860806542525,4.565118963995687,101325.0,128376.99729414156,1.2669824554072693,1.0,0.0,4.565118963997602,1.2847841516345813,1.2850826538684508,3.553218615117304,0.0,16825.91796119495,0.0,0.0,22715.14417399767,2316.3000794356553,19307.874843173475,1968.8553015732666,0.85,0.850000101046044,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3724040384716,2034.6934298245008,7.615586750125097,5.0165872495978805,0.6036637267987821,4.412923522799098,3.484758268107875,3.5,0.9956452194593928,0.6,0.00023232439002778669,1.0000095749104292,0.00023232216556386072,198.9600386145474,0.0,4.441286975439712e-07,1.2586607288396143,0.051348881650809884,7.839389487418161e-05,0.00015393049515360506,0.0007027110225629686,0.09219860806589583,0.09219860806589583,0.09219860806589583,0.09219860806892541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.59699219425,595.7445329956469,0.0,0.09219860806589583,0.09219860806542525,0.09219860806542525,0.4271874887072771,0.4271874887072771,0.5,9.999155737334629,1.3594448436503512,1.3594448436503512,2.5920599000528455e-11,1.3585906758192436,1.3585906758192436,2.5920599000528455e-11,26197.92035481605,19989.336542573634,0.7630123411264943,0.9011307500652471,0.6813487372613591,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691211748145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.099319011046,15450.0,,,,,,,,,,,,,,,,,2.0,16825.91796119495,1453.602789094328,0.4271874887072771,6.178477068285765,3.484758268107875
3772.0,-30.045887127882484,5.016546881538111,35.00564209775733,24.086364916898333,4.990691217357028,-26.542238601395127,-40.0519697117619,1.4870364296142549,-3.6589723524724604,-5.017368335998865,40.01115519436304,47911.7259735732,15454.844170852288,15454.844170852288,63366.57014442549,87620.75578351681,87620.75578351681,15454.844170852288,103075.5999543691,103075.5999543691,103075.5999543691,129273.48050125546,124779.73838397431,4493.742117281145,0.0,103697.32293772715,63988.2931300354,44121.14423076861,26197.880546886365,70319.02477765497,19989.30751895626,1453.6008575771648,0.0,0.886789953893987,2.8639438638859733,0.0014984597031051942,1.0,1.0,-3.6589723524724604,354415.96198873664,1555014.263865447,4.38754015236725,1555014.263865447,4.38754015236725,0.7630123926697574,0.09219858462284838,4.565118963995687,101325.0,128376.9942319564,1.2669824251858515,1.0,0.0,4.565118963996695,1.2847842257396038,1.2850827251325858,3.5532184101713367,0.0,16825.914595471775,0.0,0.0,22715.14143564937,2316.29980020184,19307.867232428056,1968.8545254932171,0.85,0.8499998684633369,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3778169626678,2034.6934298245008,7.615557853087833,5.016546881538111,0.6036479503828351,4.412898931155276,3.484773759554952,3.5,0.9956496455871291,0.6,0.00023232216556386072,1.0000095327540648,0.00023231995091490428,198.96011425293813,0.0,4.425794286069278e-07,1.2542701006720334,0.05134932423023849,7.839317513133536e-05,0.00015392899043252536,0.0007027041533322322,0.09219858462313764,0.09219858462313764,0.09219858462313764,0.0921985846212212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.554544869,595.7445463649195,0.0,0.09219858462313764,0.09219858462284838,0.09219858462284838,0.42718744850448237,0.42718744850448237,0.5,9.999155737347236,1.3592342167650031,1.3592342167650031,-8.355982572538778e-12,1.3583959835264068,1.3583959835264068,-8.355982572538778e-12,26197.880546886365,19989.30751895626,0.7630123926697574,0.9011298200563393,0.6813479869077755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176967230422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.09492838288,15450.0,,,,,,,,,,,,,,,,,2.0,16825.914595471775,1453.6008575771648,0.42718744850448237,6.178477068285765,3.484773759554952
3773.0,-30.04597837562205,5.01650668826908,35.00563729032066,24.086356779467337,4.990695370654074,-26.542320301708894,-40.05204682527108,1.4870310563347224,-3.659190121599636,-5.017363523611008,40.011145553510154,47911.641160653526,15454.823195920122,15454.823195920122,63366.46435657365,87620.69898079391,87620.69898079391,15454.823195920122,103075.52217671403,103075.52217671403,103075.52217671403,129273.35586132912,124779.61510844395,4493.740752885169,0.0,103697.30978194305,63988.25196296536,44121.17535441966,26197.83368461509,70319.00903903475,19989.27346195457,1453.5985341099306,0.0,0.886790013300177,2.8639474405892806,0.0014984597031051942,1.0,1.0,-3.659190121599636,354416.02847767103,1555013.848083722,4.3875381561127424,1555013.848083722,4.3875381561127424,0.7630124575412298,0.09219855856432566,4.565118963995687,101325.0,128376.98933246023,1.2669823768315838,1.0,0.0,4.565118963993685,1.2847842554496427,1.285082752004033,3.553218328004812,0.0,16825.911234795727,0.0,0.0,22715.138553844055,2316.2995063394796,19307.863567600845,1968.8541517848446,0.85,0.849999814961877,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3832215859838,2034.6934298245008,7.615527235827851,5.01650668826908,0.6036333334254653,4.412873354843614,3.484789227272918,3.5,0.9956540649351194,0.6,0.00023231995091490428,1.0000095007423604,0.00023231774372387543,198.96018963732485,0.0,4.40626809402842e-07,1.2487363778476541,0.05134976485704789,7.839249073036791e-05,0.00015392746018453636,0.000702697167568118,0.09219855856458276,0.09219855856458276,0.09219855856458276,0.09219855856956809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.50793384545,595.7445610456016,0.0,0.09219855856458276,0.09219855856432566,0.09219855856432566,0.4271874083017003,0.4271874083017003,0.5,9.999155737352163,1.3590203245269095,1.3590203245269095,-8.469669410260394e-12,1.3581734020113458,1.3581734020113458,-8.469669410260394e-12,26197.83368461509,19989.27346195457,0.7630124575412298,0.9011285173458335,0.681346933288797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770221007111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.089394660055,15450.0,,,,,,,,,,,,,,,,,2.0,16825.911234795727,1453.5985341099306,0.4271874083017003,6.178477068285765,3.484789227272918
3774.0,-30.046069233159102,5.016466641042363,35.00563251702324,24.086336139030777,4.99068548079824,-26.54240297272966,-40.05212785033507,1.4870130069674807,-3.659375379760604,-5.017360834805026,40.01113692317947,47911.576690792084,15454.805670832366,15454.805670832366,63366.38236162445,87620.64936444069,87620.64936444069,15454.805670832366,103075.45503527306,103075.45503527306,103075.45503527306,129273.24965552946,124779.51012649553,4493.739529033926,0.0,103697.29753995352,63988.224868677775,44121.19185697305,26197.79462025641,70318.98647722945,19989.244986882783,1453.5966325464021,0.0,0.886790058238278,2.8639503157693524,0.0014984597031051942,1.0,1.0,-3.659375379760604,354416.0656269554,1555013.475882325,4.387536646036446,1555013.475882325,4.387536646036446,0.7630125083669024,0.09219853518647451,4.565118963995687,101325.0,128376.99150382784,1.266982398261316,1.0,0.0,4.565118963995279,1.2847843444445137,1.2850828381836683,3.553218081879298,0.0,16825.907877228416,0.0,0.0,22715.13587220758,2316.2992328886603,19307.863657573595,1968.8541609595118,0.85,0.849999919269563,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.3886211152121,2034.6934298245008,7.615498337789768,5.016466641042363,0.6036178588139727,4.41284878222839,3.4848046804393236,3.5,0.995658480125521,0.6,0.00023231774372387543,1.000009460121225,0.00023231554599064788,198.9602646993955,0.0,4.3914314566597476e-07,1.2445316748173725,0.05135020400019356,7.839177161936031e-05,0.00015392597210451512,0.000702690374305793,0.09219853518685522,0.09219853518685522,0.09219853518685522,0.09219853518978491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.4662083901,595.7445741875136,0.0,0.09219853518685522,0.09219853518647451,0.09219853518647451,0.42718736809889774,0.42718736809889774,0.5,9.999155737366308,1.3588123842713458,1.3588123842713458,5.286437954055145e-12,1.3579854550443997,1.3579854550443997,5.286437954055145e-12,26197.79462025641,19989.244986882783,0.7630125083669024,0.9011276404295676,0.6813462350784408,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517707678674108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.085189957026,15450.0,,,,,,,,,,,,,,,,,2.0,16825.907877228416,1453.5966325464021,0.42718736809889774,6.178477068285765,3.4848046804393236
3775.0,-30.046159796938138,5.016426787494558,35.00562773390887,24.086328280996554,4.990689783165713,-26.542484136806387,-40.05220105228943,1.4870079295050382,-3.6595935159339774,-5.017354287865247,40.01112709347432,47911.47705528431,15454.782429313263,15454.782429313263,63366.25948459758,87620.5932443745,87620.5932443745,15454.782429313263,103075.37567368775,103075.37567368775,103075.37567368775,129273.1212190836,124779.38311516453,4493.738103919066,0.0,103697.28439397986,63988.16820601385,44121.24020885112,26197.745545395843,70318.98575424697,19989.209380190296,1453.594167059013,0.0,0.8867901271571728,2.863954104400346,0.0014984597031051942,1.0,1.0,-3.6595935159339774,354416.1560808076,1555013.051954553,4.387534330122374,1555013.051954553,4.387534330122374,0.7630125785271369,0.09219850792008931,4.565118963995687,101325.0,128376.98610324679,1.266982344961725,1.0,0.0,4.565118963994675,1.2847843727357602,1.2850828636577274,3.5532180036366214,0.0,16825.904524436566,0.0,0.0,22715.132992551262,2316.298939245437,19307.8596960178,1968.8537569932446,0.85,0.8499998526246457,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.394012621918,2034.6934298245008,7.615466653193745,5.016426787494558,0.6036041808433419,4.412822606651216,3.484820110673046,3.5,0.9956628887637274,0.6,0.00023231554599064788,1.000009429541883,0.00023231335538213328,198.96033951882737,0.0,4.3726158469305614e-07,1.239199331020121,0.05135064126177825,7.839112194500424e-05,0.00015392442404564365,0.0007026833072328816,0.0921985079175885,0.0921985079175885,0.0921985079175885,0.09219850794096553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.41868432227,595.7445891557676,0.0,0.0921985079175885,0.09219850792008931,0.09219850792008931,0.42718732789611574,0.42718732789611574,0.5,9.999155737370163,1.358599709401176,1.358599709401176,3.410605131648481e-12,1.3577607719312823,1.3577607719312823,3.410605131648481e-12,26197.745545395843,19989.209380190296,0.7630125785271369,0.901125902271287,0.6813448251760466,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517713123895637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.07985761323,15450.0,,,,,,,,,,,,,,,,,2.0,16825.904524436566,1453.594167059013,0.42718732789611574,6.178477068285765,3.484820110673046
3776.0,-30.046249981307945,5.01638706411191,35.00562297990571,24.086315917689376,4.990688926738328,-26.54256546637223,-40.05228190273044,1.4869982443712932,-3.6597884041823363,-5.017352576220317,40.011118366784544,47911.414931944295,15454.76680947073,15454.76680947073,63366.18174141503,87620.53999177972,87620.53999177972,15454.76680947073,103075.30680125045,103075.30680125045,103075.30680125045,129273.01299657335,124779.27609958316,4493.736896990194,0.0,103697.27158685117,63988.14652858035,44121.250064745356,26197.70619532289,70318.95626006825,19989.18067177549,1453.5922702166376,0.0,0.8867901674705183,2.8639569958595894,0.0014984597031051942,1.0,1.0,-3.6597884041823363,354416.17972939,1555012.6755971864,4.3875329754541585,1555012.6755971864,4.3875329754541585,0.7630126287676355,0.09219848490882236,4.565118963995687,101325.0,128376.98827461444,1.2669823663914577,1.0,0.0,4.565118963995906,1.2847844225675267,1.285082910686465,3.553217865821182,0.0,16825.90117450109,0.0,0.0,22715.130187119725,2316.2986531710344,19307.860366000343,1968.8538253124507,0.85,0.8499999870988446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.399401212358,2034.6934298245008,7.615438735341153,5.01638706411191,0.6035884460551149,4.4127986180567955,3.484835532587862,3.5,0.9956672950251034,0.6,0.00023231335538213328,1.0000093900443932,0.00023231117396989667,198.96041402485898,0.0,4.358442138174858e-07,1.2351825019587548,0.051351077105992064,7.839040439538174e-05,0.00015392295098675155,0.0007026765825437981,0.09219848491002189,0.09219848491002189,0.09219848491002189,0.0921984849033105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.3764930238,595.7446024444023,0.0,0.09219848491002189,0.09219848490882236,0.09219848490882236,0.4271872876933091,0.4271872876933091,0.5,9.999155737378773,1.3583919866158567,1.3583919866158567,1.2960299500264227e-11,1.3575641720379963,1.3575641720379963,1.2960299500264227e-11,26197.70619532289,19989.18067177549,0.7630126287676355,0.9011251746550528,0.6813442275045763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517718551515713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.075840784164,15450.0,,,,,,,,,,,,,,,,,2.0,16825.90117450109,1453.5922702166376,0.4271872876933091,6.178477068285765,3.484835532587862
3777.0,-30.046339799651424,5.016347496709021,35.005618241228724,24.086302297096722,4.990686872775535,-26.542646405009787,-40.05235891146583,1.4869873357502859,-3.6599880844905783,-5.017348752850397,40.01110930077079,47911.33654147945,15454.748091875106,15454.748091875106,63366.08463335456,87620.48672486747,87620.48672486747,15454.748091875106,103075.23481674258,103075.23481674258,103075.23481674258,129272.89827669365,124779.1626698584,4493.735606835259,0.0,103697.258884759,63988.10870276101,44121.27797999776,26197.663459951076,70318.94143994883,19989.149575635718,1453.5901668321505,0.0,0.8867902197611297,2.8639602052311863,0.0014984597031051942,1.0,1.0,-3.6599880844905783,354416.23255398637,1555012.2846058628,4.387531218308394,1555012.2846058628,4.387531218308394,0.7630126864631861,0.09219846025811027,4.565118963995687,101325.0,128376.98771785351,1.2669823608966544,1.0,0.0,4.565118963994391,1.284784478103926,1.2850829634329763,3.553217712228942,0.0,16825.89782914765,0.0,0.0,22715.12740469669,2316.2983694428467,19307.86226606863,1968.8540190654944,0.85,0.8500001748648103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4047803046412,2034.6934298245008,7.615409326844663,5.016347496709021,0.6035737171446289,4.412773779564392,3.4848509273465873,3.5,0.9956716935275963,0.6,0.00023231117396989667,1.0000093519402622,0.0002323090014299929,198.96048822854596,0.0,4.340146817547867e-07,1.2299976080930655,0.05135151112067382,7.838972094663568e-05,0.000153921453023261,0.0007026697441622601,0.0921984602602687,0.0921984602602687,0.0921984602602687,0.09219846024453958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.33266118716,595.7446162497432,0.0,0.0921984602602687,0.09219846025811027,0.09219846025811027,0.4271872474905018,0.4271872474905018,0.5,9.999155737386518,1.3581843490293863,1.3581843490293863,2.086153472191654e-11,1.3573606683598314,1.3573606683598314,2.086153472191654e-11,26197.663459951076,19989.149575635718,0.7630126864631861,0.9011239836064385,0.6813432563172884,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772395640109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0706558903,15450.0,,,,,,,,,,,,,,,,,2.0,16825.89782914765,1453.5901668321505,0.4271872474905018,6.178477068285765,3.4848509273465873
3778.0,-30.04642925906313,5.016308093105372,35.00561351529164,24.086289340071403,4.99068527941377,-26.542727137586514,-40.052435850352026,1.4869770401339057,-3.6601864328359284,-5.017344195662146,40.01110019082375,47911.2597525737,15454.728435936491,15454.728435936491,63365.98818851019,87620.43413037993,87620.43413037993,15454.728435936491,103075.16256631642,103075.16256631642,103075.16256631642,129272.7825950817,124779.04830099149,4493.734294090217,0.0,103697.24615604908,63988.071779543054,44121.30486278447,26197.620028765294,70318.92489154976,19989.117997750698,1453.5880150898113,0.0,0.886790275945575,2.863963483746583,0.0014984597031051942,1.0,1.0,-3.6601864328359284,354416.2955163452,1555011.8917200745,4.387529330316471,1555011.8917200745,4.387529330316471,0.7630127460358007,0.09219843515273703,4.565118963995687,101325.0,128376.98192753979,1.266982303750701,1.0,0.0,4.565118963994879,1.2847845307542993,1.2850830133041906,3.5532175666183474,0.0,16825.89448812079,0.0,0.0,22715.124616442976,2316.2980851200946,19307.854563793742,1968.8532336520366,0.85,0.8499999401199505,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4101526956147,2034.6934298245008,7.615379481278518,5.016308093105372,0.6035593954854823,4.4127486976198895,3.484866302953569,3.5,0.9956760865581626,0.6,0.0002323090014299929,1.000009314574734,0.00023230683759059296,198.960562135749,0.0,4.322495999472002e-07,1.2249953662503654,0.05135194337027377,7.838903812329957e-05,0.00015391996330669334,0.000702662943428906,0.09219843515369001,0.09219843515369001,0.09219843515369001,0.09219843514897151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.28861694905,595.7446301219841,0.0,0.09219843515369001,0.09219843515273703,0.09219843515273703,0.42718720728769066,0.42718720728769066,0.5,9.999155737393501,1.3579773942157658,1.3579773942157658,-3.143441063002683e-11,1.3571577628262048,1.3571577628262048,-3.143441063002683e-11,26197.620028765294,19989.117997750698,0.7630127460358007,0.9011228241364211,0.681342324651087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517729339353775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.06565364845,15450.0,,,,,,,,,,,,,,,,,2.0,16825.89448812079,1453.5880150898113,0.42718720728769066,6.178477068285765,3.484866302953569
3779.0,-30.046518368281493,5.016268860853983,35.005608806624466,24.0862711443566,4.990677809241582,-26.542808079001603,-40.05251282416282,1.4869614263331203,-3.6603748806914496,-5.017338912564201,40.011091236996926,47911.184808268736,15454.707873648338,15454.707873648338,63365.892681917074,87620.38449365528,87620.38449365528,15454.707873648338,103075.09236730362,103075.09236730362,103075.09236730362,129272.6696260997,124778.93665023943,4493.732975860277,0.0,103697.23382209786,63988.03413880518,44121.3329814363,26197.577258796082,70318.91024023239,19989.08691976003,1453.5858814174326,0.0,0.886790335259985,2.863966712327789,0.0014984597031051942,1.0,1.0,-3.6603748806914496,354416.36850938323,1555011.5055673122,4.3875273371470795,1555011.5055673122,4.3875273371470795,0.7630128054321705,0.0921984099034531,4.565118963995687,101325.0,128376.98014590479,1.2669822861673308,1.0,0.0,4.565118963995473,1.284784608265814,1.2850830880535007,3.5532173522514614,0.0,16825.891151290587,0.0,0.0,22715.121914662075,2316.297809615116,19307.85670052479,1968.8534515379656,0.85,0.8500001352870584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4155193003605,2034.6934298245008,7.6153492109769285,5.016268860853983,0.6035454828090216,4.412723378044961,3.48488166202765,3.5,0.9956804748650429,0.6,0.00023230683759059296,1.000009278118975,0.00023230468224011265,198.96063575368677,0.0,4.3051870338567514e-07,1.2200900053950035,0.051352373888977156,7.838835499551429e-05,0.00015391848259507866,0.0007026561838042336,0.0921984099020939,0.0921984099020939,0.0921984099020939,0.09219840991714207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.2453274916,595.7446437564968,0.0,0.0921984099020939,0.0921984099034531,0.0921984099034531,0.4271871670848734,0.4271871670848734,0.5,9.999155737404664,1.3577728234553774,1.3577728234553774,1.3699263945454732e-11,1.3569640318727352,1.3569640318727352,1.3699263945454732e-11,26197.577258796082,19989.08691976003,0.7630128054321705,0.9011216536979664,0.681341400834974,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734700798914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0607482876,15450.0,,,,,,,,,,,,,,,,,2.0,16825.891151290587,1453.5858814174326,0.4271871670848734,6.178477068285765,3.48488166202765
3780.0,-30.04660712969343,5.016229805429584,35.005604092005505,24.086264229286485,4.990683087108449,-26.542887432543882,-40.05258578164501,1.4869573199183377,-3.66058798509971,-5.017333054792525,40.011081648019605,47911.09268500351,15454.686654359484,15454.686654359484,63365.779339363,87620.32836114443,87620.32836114443,15454.686654359484,103075.01501550392,103075.01501550392,103075.01501550392,129272.5448880829,124778.81329934394,4493.731588738967,0.0,103697.22068536538,63987.985010172175,44121.37297243689,26197.529872578987,70318.90284501588,19989.052518833458,1453.5835110125988,0.0,0.8867903997991257,2.8639703494373068,0.0014984597031051942,1.0,1.0,-3.66058798509971,354416.44944129087,1555011.0920217696,4.387525168408859,1555011.0920217696,4.387525168408859,0.7630128724371088,0.09219838336826892,4.565118963995687,101325.0,128376.97313071706,1.2669822169328109,1.0,0.0,4.565118963996337,1.2847846319268734,1.2850831089507515,3.553217286814123,0.0,16825.887818493946,0.0,0.0,22715.11903703006,2316.297516178314,19307.84727120244,1968.852490014678,0.85,0.849999827855927,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.420881010423,2034.6934298245008,7.615318635464513,5.016229805429584,0.6035319166226838,4.412697888806901,3.4848970071203236,3.5,0.9956848591772353,0.6,0.00023230468224011265,1.0000092419116835,0.00023230253532059738,198.9607090843307,0.0,4.28829901835295e-07,1.215303941801226,0.051352802718878994,7.838770751695374e-05,0.0001539169747231589,0.0007026493001895376,0.0921983833687115,0.0921983833687115,0.0921983833687115,0.09219838336421808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.1989672873,595.7446583581742,0.0,0.0921983833687115,0.09219838336826892,0.09219838336826892,0.4271871268820681,0.4271871268820681,0.5,9.9991557374079,1.3575651679290104,1.3575651679290104,-1.0743406164692715e-11,1.3567450696928063,1.3567450696928063,-1.0743406164692715e-11,26197.529872578987,19989.052518833458,0.7630128724371088,0.9011201366298662,0.6813401624112426,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517740041260165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05596222401,15450.0,,,,,,,,,,,,,,,,,2.0,16825.887818493946,1453.5835110125988,0.4271871268820681,6.178477068285765,3.4848970071203236
3781.0,-30.046695554922223,5.016190887151622,35.005599412332,24.08624463658782,4.990674044245857,-26.542967839058505,-40.05266645746303,1.4869402816613517,-3.6607660345131308,-5.017330176047956,40.011073226574524,47911.03847037382,15454.670196778026,15454.670196778026,63365.70866715184,87620.27953689551,87620.27953689551,15454.670196778026,103074.94973367354,103074.94973367354,103074.94973367354,129272.4415034941,124778.71112581348,4493.730377680623,0.0,103697.20848421796,63987.967419916866,44121.37896033455,26197.49176982057,70318.87073015512,19989.02474996806,1453.5816517021863,0.0,0.8867904449479621,2.8639731479307984,0.0014984597031051942,1.0,1.0,-3.6607660345131308,354416.48921603785,1555010.7288290714,4.387523651252017,1555010.7288290714,4.387523651252017,0.7630129222140019,0.09219836021096979,4.565118963995687,101325.0,128376.973687478,1.2669822224276142,1.0,0.0,4.565118963996492,1.2847847160672377,1.28508319035219,3.5532170541144397,0.0,16825.884489694716,0.0,0.0,22715.116364340145,2316.29724363979,19307.85084029396,1968.8528539607266,0.85,0.8500000849920734,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.426238502677,2034.6934298245008,7.61529042227254,5.016190887151622,0.6035171125275269,4.412673774624095,3.48491234016872,3.5,0.9956892400482057,0.6,0.00023230253532059738,1.000009206914531,0.00023230039655070081,198.9607821372828,0.0,4.2715262910469414e-07,1.2105505508827032,0.0513532298715081,7.838699154594014e-05,0.00015391554377465724,0.000702642767739396,0.09219836021145877,0.09219836021145877,0.09219836021145877,0.09219836021571771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.158251749,595.7446711820011,0.0,0.09219836021145877,0.09219836021096979,0.09219836021096979,0.4271870866792407,0.4271870866792407,0.5,9.999155737420761,1.357363928145901,1.357363928145901,8.856204658513889e-11,1.3565641415348182,1.3565641415348182,8.856204658513889e-11,26197.49176982057,19989.02474996806,0.7630129222140019,0.9011195431495812,0.681339702598892,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517745360880543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.05120883309,15450.0,,,,,,,,,,,,,,,,,2.0,16825.884489694716,1453.5816517021863,0.4271870866792407,6.178477068285765,3.48491234016872
3782.0,-30.046783645699993,5.016152153463551,35.00559472241432,24.086238943878584,4.99068044342521,-26.54304661869474,-40.05273931017143,1.4869373922993416,-3.6609784869477267,-5.0173234649753855,40.01106357179637,47910.949209479346,15454.64804594748,15454.64804594748,63365.59725542682,87620.22378705269,87620.22378705269,15454.64804594748,103074.87183300017,103074.87183300017,103074.87183300017,129272.31525661322,124778.58629380818,4493.728962805041,0.0,103697.1952913408,63987.92071450546,44121.41619648371,26197.443423613047,70318.85962009676,19988.989680396233,1453.5792175530705,0.0,0.8867905140678711,2.8639768778116905,0.0014984597031051942,1.0,1.0,-3.6609784869477267,354416.58193556924,1555010.3124463425,4.387521328584547,1555010.3124463425,4.387521328584547,0.7630129916562458,0.09219833311956159,4.565118963995687,101325.0,128376.9736318019,1.2669822218781337,1.0,0.0,4.565118963996799,1.2847847340005425,1.285083205541659,3.553217004517863,0.0,16825.881164671646,0.0,0.0,22715.113474409507,2316.2969489488773,19307.844681531522,1968.8522259417357,0.85,0.8499999220027423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4315876976095,2034.6934298245008,7.615259435022779,5.016152153463551,0.6035040883258311,4.41264806513772,3.4849276494972505,3.5,0.9956936141420716,0.6,0.00023230039655070081,1.000009172097667,0.00023229826588831823,198.96085491397358,0.0,4.255313314323686e-07,1.2059557932793326,0.05135365540283954,7.838634500761298e-05,0.00015391405154308784,0.0007026359555247599,0.09219833312427947,0.09219833312427947,0.09219833312427947,0.09219833308169378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.11157342256,595.7446858838758,0.0,0.09219833312427947,0.09219833311956159,0.09219833311956159,0.42718704647643424,0.42718704647643424,0.5,9.999155737422699,1.357157726773778,1.357157726773778,-6.548361852765083e-11,1.3563449780276642,1.3563449780276642,-6.548361852765083e-11,26197.443423613047,19988.989680396233,0.7630129916562458,0.901118101143342,0.6813385408739855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177506603566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.04661407549,15450.0,,,,,,,,,,,,,,,,,2.0,16825.881164671646,1453.5792175530705,0.42718704647643424,6.178477068285765,3.4849276494972505
3783.0,-30.046871326425794,5.016113551465872,35.00559007008601,24.086219735350483,4.990671644030688,-26.543126391807085,-40.05281614428384,1.48692071370894,-3.6611528011112,-5.017320762388496,40.01105527600155,47910.88040337505,15454.632243090002,15454.632243090002,63365.51264646505,87620.17549937824,87620.17549937824,15454.632243090002,103074.80774246824,103074.80774246824,103074.80774246824,129272.21390503616,124778.48613781,4493.727767226151,0.0,103697.18309407245,63987.888000297426,44121.43899308336,26197.40616256791,70318.84515565127,19988.962516774285,1453.5774025076726,0.0,0.8867905578648003,2.8639796037996916,0.0014984597031051942,1.0,1.0,-3.6611528011112,354416.6192757207,1555009.9546722497,4.387519856856712,1555009.9546722497,4.387519856856712,0.7630130400213231,0.09219831025463501,4.565118963995687,101325.0,128376.97357612579,1.2669822213286532,1.0,0.0,4.565118963997436,1.284784816424785,1.2850832852474645,3.553216776564344,0.0,16825.877843401235,0.0,0.0,22715.110802569314,2316.296676497001,19307.843396437194,1968.8520948985836,0.85,0.8499999654086335,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4369336758764,2034.6934298245008,7.615231587954473,5.016113551465872,0.6034893714855079,4.412624179980364,3.484942949646602,3.5,0.9956979856133149,0.6,0.00023229826588831823,1.000009129409027,0.00023229614516179366,198.96092735194426,0.0,4.23918409171878e-07,1.2013847715931023,0.05135407932124871,7.838566314127738e-05,0.00015391260274704084,0.0007026293415984508,0.09219831025375796,0.09219831025375796,0.09219831025375796,0.09219831026563771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.07146537356,595.7446985163649,0.0,0.09219831025375796,0.09219831025463501,0.09219831025463501,0.42718700627360084,0.42718700627360084,0.5,9.99915573743526,1.3569588024439554,1.3569588024439554,-2.1316282072803006e-11,1.3561679612773219,1.3561679612773219,-2.1316282072803006e-11,26197.40616256791,19988.962516774285,0.7630130400213231,0.9011170832826539,0.6813377025365529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775593979211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.0420430538,15450.0,,,,,,,,,,,,,,,,,2.0,16825.877843401235,1453.5774025076726,0.42718700627360084,6.178477068285765,3.484942949646602
3784.0,-30.046958692088044,5.016075127453966,35.0055854058996,24.086214496661,4.990678716105819,-26.54320422501446,-40.05289262915028,1.4869182746167078,-3.6613670805348875,-5.017314325789021,40.011045629369946,47910.811788425075,15454.610884751837,15454.610884751837,63365.422673176916,87620.11873094717,87620.11873094717,15454.610884751837,103074.729615699,103074.729615699,103074.729615699,129272.08751744327,124778.3611571604,4493.726360282881,0.0,103697.16990466557,63987.86296295519,44121.452157455984,26197.35790174427,70318.81005920026,19988.927502512943,1453.5749775638985,0.0,0.8867906255589535,2.8639833261822134,0.0014984597031051942,1.0,1.0,-3.6613670805348875,354416.7082054935,1555009.5386415902,4.3875175820999495,1555009.5386415902,4.3875175820999495,0.7630131090884567,0.0921982833243376,4.565118963995687,101325.0,128376.9686209535,1.266982172424905,1.0,0.0,4.565118963994628,1.2847848322144162,1.2850832983159446,3.5532167328963453,0.0,16825.87452740917,0.0,0.0,22715.107913398846,2316.296381883604,19307.84577225623,1968.8523371647027,0.85,0.8500001781134929,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.442270969162,2034.6934298245008,7.61520103617999,5.016075127453966,0.6034763871826554,4.412598740271311,3.4849582249664075,3.5,0.9957023499904022,0.6,0.00023229614516179366,1.0000090966106667,0.00023229403207342367,198.96099952966958,0.0,4.2194171598755477e-07,1.1957828231087302,0.0513545012629647,7.838498437977969e-05,0.00015391116078201396,0.0007026227588565611,0.09219828332464929,0.09219828332464929,0.09219828332464929,0.09219828332516421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.0248264354,595.7447132058328,0.0,0.09219828332464929,0.0921982833243376,0.0921982833243376,0.42718696607078854,0.42718696607078854,0.5,9.999155737437208,1.3567541783571073,1.3567541783571073,-1.9326762412674725e-12,1.3559472452541286,1.3559472452541286,-1.9326762412674725e-12,26197.35790174427,19988.927502512943,0.7630131090884567,0.9011162535291851,0.6813370668259281,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776119465612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.036441105316,15450.0,,,,,,,,,,,,,,,,,2.0,16825.87452740917,1453.5749775638985,0.42718696607078854,6.178477068285765,3.4849582249664075
3785.0,-30.047045746677654,5.016036820887124,35.00558077694483,24.08620003787803,4.990675260296695,-26.543282904887374,-40.05296548185868,1.486906465578374,-3.6615472010799976,-5.0173125101543965,40.01103731704313,47910.72749164507,15454.596791327558,15454.596791327558,63365.32428297263,87620.06795526393,87620.06795526393,15454.596791327558,103074.66474659149,103074.66474659149,103074.66474659149,129271.98558478327,124778.2603988212,4493.7251859620665,0.0,103697.15739501873,63987.81693296739,44121.489402279265,26197.320838191783,70318.81024047105,19988.90045794515,1453.573189050483,0.0,0.8867906649009797,2.8639860264767085,0.0014984597031051942,1.0,1.0,-3.6615472010799976,354416.7332908238,1555009.1801552456,4.387516260072437,1555009.1801552456,4.387516260072437,0.7630131562462799,0.09219826089891955,4.565118963995687,101325.0,128376.96054791995,1.2669820927502586,1.0,0.0,4.5651189639954035,1.2847848918220222,1.2850833552223926,3.5532165680448244,0.0,16825.871214806186,0.0,0.0,22715.10517313141,2316.296102454091,19307.835100026383,1968.8512489001223,0.85,0.8499998108247668,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4476045339188,2034.6934298245008,7.615174078306323,5.016036820887124,0.6034614323560623,4.412575388531062,3.4849734896419258,3.5,0.9957067113262645,0.6,0.00023229403207342367,1.0000090642277544,0.00023229192652649613,198.96107145044616,0.0,4.2042217418948217e-07,1.1914764416529924,0.051354921685138895,7.838433785675871e-05,0.00015390969421666495,0.0007026160638112745,0.09219826089927359,0.09219826089927359,0.09219826089927359,0.09219826090117358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.98463847884,595.7447258634909,0.0,0.09219826089927359,0.09219826089891955,0.09219826089891955,0.42718692586795065,0.42718692586795065,0.5,9.999155737445973,1.3565557518861056,1.3565557518861056,5.7980287238024175e-12,1.3557653090743997,1.3557653090743997,5.7980287238024175e-12,26197.320838191783,19988.90045794515,0.7630131562462799,0.9011148520044721,0.6813358662895962,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517766430641421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.03213472386,15450.0,,,,,,,,,,,,,,,,,2.0,16825.871214806186,1453.573189050483,0.42718692586795065,6.178477068285765,3.4849734896419258
3786.0,-30.047132410159012,5.015998690479715,35.00557615798885,24.08618334392088,4.990669251834767,-26.543361467683823,-40.053042106423504,1.486892383284954,-3.66173292107419,-5.017306002534471,40.01102834748963,47910.662793449424,15454.5756521797,15454.5756521797,63365.238445629126,87620.01863603691,87620.01863603691,15454.5756521797,103074.59428821661,103074.59428821661,103074.59428821661,129271.87129352972,124778.1474590578,4493.723834471924,0.0,103697.14506003221,63987.78921927809,44121.5064897268,26197.27700531311,70318.78349503991,19988.86865115036,1453.5709786537393,0.0,0.8867907305047659,2.863989363524369,0.0014984597031051942,1.0,1.0,-3.66173292107419,354416.823201689,1555008.7933241802,4.387514055559566,1555008.7933241802,4.387514055559566,0.7630132187821042,0.0921982349703977,4.565118963995687,101325.0,128376.96516903568,1.266982138357125,1.0,0.0,4.565118963998771,1.2847849620486258,1.2850834227599945,3.5532163738252946,0.0,16825.86790552284,0.0,0.0,22715.102471123726,2316.2958269259866,19307.835699484505,1968.851310027839,0.85,0.849999938324264,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4529280925942,2034.6934298245008,7.615143686384914,5.015998690479715,0.6034486289351344,4.4125500615445805,3.4849887257066854,3.5,0.9957110644876244,0.6,0.00023229192652649613,1.0000090235113317,0.00023228983045657877,198.9611430481513,0.0,4.1892187269238237e-07,1.1872245872102116,0.051355340607011586,7.838365786614806e-05,0.00015390826866034806,0.000702609555977098,0.09219823497388419,0.09219823497388419,0.09219823497388419,0.09219823494633267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.9412730001,595.7447395219441,0.0,0.09219823497388419,0.0921982349703977,0.0921982349703977,0.42718688566511964,0.42718688566511964,0.5,9.99915573745523,1.3563568796717504,1.3563568796717504,1.3073986337985843e-11,1.3555730814603066,1.3555730814603066,1.3073986337985843e-11,26197.27700531311,19988.86865115036,0.7630132187821042,0.9011139740507418,0.6813352053627166,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771647987154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.02788286941,15450.0,,,,,,,,,,,,,,,,,2.0,16825.86790552284,1453.5709786537393,0.42718688566511964,6.178477068285765,3.4849887257066854
3787.0,-30.047218693338866,5.0159607337828005,35.00557153741274,24.08617485724392,4.990672295261978,-26.543438901483157,-40.053114749584324,1.4868866032168666,-3.661932585180068,-5.017299534007891,40.011019062855326,47910.581389600164,15454.554806874448,15454.554806874448,63365.13619647461,87619.965305535,87619.965305535,15454.554806874448,103074.52011240946,103074.52011240946,103074.52011240946,129271.75115249536,124778.02869499748,4493.722457497868,0.0,103697.13215389443,63987.748239010674,44121.53768320417,26197.231040085902,70318.76872329008,19988.835300665894,1453.56866481567,0.0,0.886790797050629,2.8639928882037964,0.0014984597031051942,1.0,1.0,-3.661932585180068,354416.9125726073,1555008.3929039892,4.387511819389894,1555008.3929039892,4.387511819389894,0.7630132844986487,0.09219820858230747,4.565118963995687,101325.0,128376.96093765262,1.266982096596621,1.0,0.0,4.5651189639955945,1.2847849934168383,1.2850834514423546,3.553216287073,0.0,16825.86460117287,0.0,0.0,22715.09964400402,2316.2955386400067,19307.83244776756,1968.85097844499,0.85,0.8499999009629764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.45824790234,2034.6934298245008,7.615113453478713,5.0159607337828005,0.6034359015550681,4.412524832227732,3.4850039510685953,3.5,0.9957154145910272,0.6,0.00023228983045657877,1.0000089839200526,0.00023228774360206105,198.96121433171268,0.0,4.1703646666526404e-07,1.1818813465293583,0.05135575764347825,7.83830132128119e-05,0.00015390681724376687,0.0007026029300877385,0.09219820858457213,0.09219820858457213,0.09219820858457213,0.09219820856821893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.89638421615,595.7447536601784,0.0,0.09219820858457213,0.09219820858230747,0.09219820858230747,0.4271868454622962,0.4271868454622962,0.5,9.999155737459255,1.356156569424968,1.356156569424968,3.1946001399774104e-11,1.3553669488278501,1.3553669488278501,3.1946001399774104e-11,26197.231040085902,19988.835300665894,0.7630132844986487,0.9011127092657358,0.6813341908492752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776841896584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.022539628735,15450.0,,,,,,,,,,,,,,,,,2.0,16825.86460117287,1453.56866481567,0.4271868454622962,6.178477068285765,3.4850039510685953
3788.0,-30.047326102054836,5.015922866953308,35.0055669246487,24.08615844268354,4.990669606163341,-26.543536605634202,-40.053205483686156,1.4868727817455758,-3.662152940423482,-5.0172995305459525,40.01101004699027,47910.481459335984,15454.544023039138,15454.544023039138,63365.025482375124,87619.90197108503,87619.90197108503,15454.544023039138,103074.44599412417,103074.44599412417,103074.44599412417,129271.63593054836,124777.9146602495,4493.721270298867,0.0,103697.11983839687,63987.69940469422,44121.578259669615,26197.189936424194,70318.7681960938,19988.80528300582,1453.5667137294831,0.0,0.8867908297161959,2.8639959272312385,0.0014984597031051942,1.0,1.0,-3.662152940423482,354416.9126200395,1555008.004077438,4.38751072171468,1555008.004077438,4.38751072171468,0.7630133358392639,0.09219818603293196,4.565118963995687,101325.0,128376.95620518467,1.2669820498907938,1.0,0.0,4.565118963995853,1.2847850623846946,1.2850835177449331,3.5532160963347064,0.0,16825.86130155283,0.0,0.0,22715.09694626544,2316.2952635472298,19307.828292477898,1968.8505547233663,0.85,0.8499998189817224,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4635638076336,2034.6934298245008,7.615088193080771,5.015922866953308,0.6034203770075885,4.4125024899457195,3.4850191652824924,3.5,0.9957197615092835,0.6,0.00023228774360206105,1.0000111835602852,0.00023228514582712936,198.96130306837316,0.0,4.1520310897978054e-07,1.176685610848698,0.05135617284658723,7.838220802288486e-05,0.0001539055355791762,0.0007025970791364101,0.09219818603851418,0.09219818603851418,0.09219818603851418,0.09219818604204787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.85279434844,595.7447673893121,0.0,0.09219818603851418,0.09219818603293196,0.09219818603293196,0.4271868052594579,0.4271868052594579,0.5,9.99915573756931,1.355954571914026,1.355954571914026,3.126388037344441e-12,1.3551465901224446,1.3551465901224446,3.126388037344441e-12,26197.189936424194,19988.80528300582,0.7630133358392639,0.9011111415614222,0.6813327748536614,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778201301734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.01734389306,15450.0,,,,,,,,,,,,,,,,,2.0,16825.86130155283,1453.5667137294831,0.4271868052594579,6.178477068285765,3.4850191652824924
3789.0,-30.04741028963441,5.015885170872163,35.00556232373058,24.086147441435628,4.990669222160016,-26.543611642782007,-40.05327798714859,1.486864818517538,-3.662336030612664,-5.0172931285937645,40.011001163092594,47910.409607406924,15454.523532939053,15454.523532939053,63364.93314034598,87619.8528287278,87619.8528287278,15454.523532939053,103074.37636166686,103074.37636166686,103074.37636166686,129271.52302929401,124777.80310012211,4493.719929171893,0.0,103697.10539612525,63987.662175794874,44121.60357814486,26197.146667627156,70318.75024577201,19988.77388222108,1453.5645327446853,0.0,0.8867908944718053,2.863999215438794,0.0014984597031051942,1.0,1.0,-3.662336030612664,354417.00107088004,1555007.620941275,4.387508545704015,1555007.620941275,4.387508545704015,0.7630133974446154,0.09219816029988626,4.565118963995687,101325.0,128376.95553707157,1.26698204329703,1.0,0.0,4.565118963996493,1.2847851050020151,1.2850835570343975,3.553215978471767,0.0,16825.857575841776,0.0,0.0,22715.093782652017,2316.29494094844,19307.827217183072,1968.8504450738094,0.85,0.8499998900259376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4688670723233,2034.6934298245008,7.615058197583235,5.015885170872163,0.6034077485126756,4.412477422359487,3.4850343433452333,3.5,0.995724098098638,0.6,0.00023228514582712936,1.0000087657362287,0.00023228310969465943,198.96137262073526,0.0,5.168566854875718e-07,1.4647718466717785,0.051356689703272715,7.838156462026407e-05,0.0001539035812068653,0.0007025881571943109,0.09219816030105032,0.09219816030105032,0.09219816030105032,0.09219816029135222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.80984302104,595.7447809173234,0.0,0.09219816030105032,0.09219816029988626,0.09219816029988626,0.4271867650570329,0.4271867650570329,0.5,9.999155737573792,1.355752776965744,1.355752776965744,7.389644451905042e-13,1.3549570979811278,1.3549570979811278,7.389644451905042e-13,26197.146667627156,19988.77388222108,0.7630133974446154,0.9011100583966346,0.6813319269747344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517788450237965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.30543012888,15450.0,,,,,,,,,,,,,,,,,2.0,16825.857575841776,1453.5645327446853,0.4271867650570329,6.178477068285765,3.4850343433452333
3790.0,-30.04749567342324,5.015847624041741,35.0055577368463,24.08613549722361,4.990668426110047,-26.543688586025375,-40.05335056046022,1.4868555002229638,-3.6625234740459973,-5.017288276189637,40.010992365978744,47910.33216473288,15454.50562282853,15454.50562282853,63364.83778756141,87619.80129080059,87619.80129080059,15454.50562282853,103074.30691362912,103074.30691362912,103074.30691362912,129271.41158611701,124777.69295084936,4493.718635267644,0.0,103697.09290205169,63987.62377722193,44121.632360921954,26197.104672487898,70318.73703340985,19988.743359301825,1453.5624438783657,0.0,0.886790951026182,2.8640023788976046,0.0014984597031051942,1.0,1.0,-3.6625234740459973,354417.0681130374,1555007.2415476977,4.38750664528308,1555007.2415476977,4.38750664528308,0.763013455463799,0.09219813551827774,4.565118963995687,101325.0,128376.94818782723,1.2669819707656278,1.0,0.0,4.565118963994753,1.2847851527987248,1.2850836022260812,3.5532158462846595,0.0,16825.8543117472,0.0,0.0,22715.091045795944,2316.294661866789,19307.827523965992,1968.8504763569613,0.85,0.8500000059449219,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4741662739045,2034.6934298245008,7.615029488748241,5.015847624041741,0.6033945177413349,4.412453106300406,3.485049509805677,3.5,0.9957284313730506,0.6,0.00023228310969465943,1.0000088902940445,0.00023228104464787156,198.9614431614008,0.0,4.0511171105525706e-07,1.1480865891305985,0.05135709481498377,7.838092060268397e-05,0.00015390218909197545,0.0007025818020242273,0.09219813551907369,0.09219813551907369,0.09219813551907369,0.09219813551473807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.7673112631,595.7447943131867,0.0,0.09219813551907369,0.09219813551827774,0.09219813551827774,0.4271867248545163,0.4271867248545163,0.5,9.999155737579601,1.3555534385049555,1.3555534385049555,1.4949819160392508e-11,1.3547648021436203,1.3547648021436203,1.4949819160392508e-11,26197.104672487898,19988.743359301825,0.763013455463799,0.901108871700234,0.6813309536826537,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779349577294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.988744871334,15450.0,,,,,,,,,,,,,,,,,2.0,16825.8543117472,1453.5624438783657,0.4271867248545163,6.178477068285765,3.485049509805677
