time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3791.0,-30.04758060003971,5.015810238546508,35.005553166317505,24.086119012814038,4.990662450306383,-26.543765553904503,-40.05342690562827,1.4868415971122075,-3.662701968027136,-5.017282357450766,40.01098366388688,47910.274809436916,15454.486262590155,15454.486262590155,63364.761072027075,87619.75270196509,87619.75270196509,15454.486262590155,103074.23896455525,103074.23896455525,103074.23896455525,129271.30172723203,124777.58440530281,4493.717321929213,0.0,103697.08062633085,63987.60273559256,44121.64210082032,26197.062762676775,70318.70486349709,19988.712929354417,1453.56033835328,0.0,0.8867910126637685,2.864005546113252,0.0014984597031051942,1.0,1.0,-3.662701968027136,354417.14988739585,1555006.8662523814,4.387504574049062,1555006.8662523814,4.387504574049062,0.76301351454685,0.09219811031883202,4.565118963995687,101325.0,128376.95253056251,1.2669820136250927,1.0,0.0,4.565118963996807,1.2847852221034843,1.28508366889366,3.5532156546146703,0.0,16825.851020882306,0.0,0.0,22715.088356770546,2316.2943876625095,19307.827944770273,1968.850519267056,0.85,0.8500001250937379,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4794592459198,2034.6934298245008,7.615000088905792,5.015810238546508,0.6033818395811288,4.412428398965379,3.4850646584632865,3.5,0.995732759560939,0.6,0.00023228104464787156,1.0000088426984974,0.00023227899067478975,198.9615133244126,0.0,4.108646891096336e-07,1.1643905289367016,0.05135750567967288,7.838024311882662e-05,0.00015390080152904496,0.0007025754676343796,0.092198110317574,0.092198110317574,0.092198110317574,0.09219811033060837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.7252388962,595.7448075643583,0.0,0.092198110317574,0.09219811031883202,0.09219811031883202,0.42718668465193177,0.42718668465193177,0.5,9.999155737588747,1.3553567021347703,1.3553567021347703,-1.0174971976084635e-11,1.3545803894236315,1.3545803894236315,-1.0174971976084635e-11,26197.062762676775,19988.712929354417,0.76301351454685,0.9011081929769749,0.6813304497351097,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779861300262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.005048811145,15450.0,,,,,,,,,,,,,,,,,2.0,16825.851020882306,1453.56033835328,0.42718668465193177,6.178477068285765,3.4850646584632865
3792.0,-30.047686125704164,5.015772981541258,35.00554857834686,24.086107278149598,4.990664769913036,-26.543861117203008,-40.05351355355231,1.4868325615177826,-3.662933272980638,-5.0172788976739175,40.01097401981915,47910.1648014778,15454.470844000889,15454.470844000889,63364.63564547869,87619.68806259209,87619.68806259209,15454.470844000889,103074.15890659297,103074.15890659297,103074.15890659297,129271.17451582401,124777.45852379677,4493.715992027234,0.0,103697.06802933844,63987.54484206478,44121.69243030406,26197.01560923104,70318.7080395351,19988.678635578966,1453.5580243100906,0.0,0.8867910651968045,2.8640091483551426,0.0014984597031051942,1.0,1.0,-3.662933272980638,354417.19768880657,1555006.4503322302,4.387502808759275,1555006.4503322302,4.387502808759275,0.7630135788648978,0.0921980849678089,4.565118963995687,101325.0,128376.94468023336,1.2669819361483676,1.0,0.0,4.5651189639942125,1.2847852686145362,1.2850837127764645,3.553215525983216,0.0,16825.847736329975,0.0,0.0,22715.08559736986,2316.2941062819477,19307.82347351015,1968.850063325412,0.85,0.8500000315097105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4847473490506,2034.6934298245008,7.614972649677607,5.015772981541258,0.6033681467067087,4.4124048348345495,3.4850797932122943,3.5,0.9957370837749412,0.6,0.00023227899067478975,1.0000109875255,0.0002322764385314983,198.96160050560403,0.0,4.086615926851986e-07,1.1581469536698528,0.05135791434126556,7.83794742152977e-05,0.00015389951645949205,0.0007025696011389935,0.09219808497165735,0.09219808497165735,0.09219808497165735,0.0921980849778016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.6786119029,595.7448222500655,0.0,0.09219808497165735,0.0921980849678089,0.0921980849678089,0.4271866444493063,0.4271866444493063,0.5,9.999155737685363,1.3551532434165665,1.3551532434165665,1.1425527191022411e-11,1.3543456246932806,1.3543456246932806,1.1425527191022411e-11,26197.01560923104,19988.678635578966,0.7630135788648978,0.9011063685904662,0.6813288545423986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803702836416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.998805235875,15450.0,,,,,,,,,,,,,,,,,2.0,16825.847736329975,1453.5580243100906,0.4271866444493063,6.178477068285765,3.4850797932122943
3793.0,-30.047768888668127,5.0157358685273765,35.00554401472636,24.086095857806527,4.9906638374870225,-26.543934855260385,-40.05358588239176,1.486824144953121,-3.6631077458187065,-5.017274134049779,40.01096554611665,47910.09895562375,15454.453564767278,15454.453564767278,63364.55252039102,87619.6394887508,87619.6394887508,15454.453564767278,103074.09305351808,103074.09305351808,103074.09305351808,129271.06883026683,124777.3541022985,4493.714727968324,0.0,103697.05372063506,63987.51318872567,44121.71170212154,26196.975776748746,70318.68747887028,19988.6496758104,1453.556042598782,0.0,0.8867911201277403,2.8640121223826416,0.0014984597031051942,1.0,1.0,-3.6631077458187065,354417.26350357564,1555006.0848874876,4.387500962892005,1555006.0848874876,4.387500962892005,0.7630136335642004,0.09219806073363533,4.565118963995687,101325.0,128376.94473590946,1.266981936697848,1.0,0.0,4.565118963995676,1.2847853132584057,1.2850837541515774,3.5532154025156695,0.0,16825.844036279163,0.0,0.0,22715.082463014875,2316.293786666688,19307.818362248643,1968.8495421217892,0.85,0.8499999237813024,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4900272153075,2034.6934298245008,7.614944324694494,5.0157358685273765,0.6033550990356371,4.412380769491739,3.485094904413288,3.5,0.9957414012609395,0.6,0.0002322764385314983,1.0000086174278486,0.000232274436923297,198.96166888118657,0.0,5.077785139885505e-07,1.439044308643552,0.05135842211977955,7.837883238298878e-05,0.0001538976061485095,0.0007025608803421,0.09219806073433755,0.09219806073433755,0.09219806073433755,0.09219806073008466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.63764375955,595.7448351534501,0.0,0.09219806073433755,0.09219806073363533,0.09219806073363533,0.42718660424699895,0.42718660424699895,0.5,9.99915573769093,1.3549541607678748,1.3549541607678748,-3.359446054673754e-11,1.3541663882310786,1.3541663882310786,-3.359446054673754e-11,26196.975776748746,19988.6496758104,0.7630136335642004,0.9011054499478695,0.6813281173659564,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810027219973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.27970259085,15450.0,,,,,,,,,,,,,,,,,2.0,16825.844036279163,1453.556042598782,0.42718660424699895,6.178477068285765,3.485094904413288
3794.0,-30.04785276126281,5.0156989161318934,35.005539466816614,24.086080106813483,4.990658559036732,-26.544010893542826,-40.0536582810804,1.4868109564750542,-3.6632844170715657,-5.017267952823333,40.010956871959,47910.02823527357,15454.43429054505,15454.43429054505,63364.46252581861,87619.59109912958,87619.59109912958,15454.43429054505,103074.02538967463,103074.02538967463,103074.02538967463,129270.95923339295,124777.24582308096,4493.713410311996,0.0,103697.04156672857,63987.478704622794,44121.736513450865,26196.933843718314,70318.67035716918,19988.619237785013,1453.5539305989607,0.0,0.8867911830005609,2.8640152957983855,0.0014984597031051942,1.0,1.0,-3.6632844170715657,354417.3489054864,1555005.7107961886,4.387498850150439,1555005.7107961886,4.387498850150439,0.7630136930157583,0.09219803543999397,4.565118963995687,101325.0,128376.93894559579,1.2669818795518952,1.0,0.0,4.565118963996423,1.2847853790890402,1.2850838174257329,3.553215220453803,0.0,16825.840788723595,0.0,0.0,22715.079800673197,2316.293515183391,19307.81357376795,1968.8490538326496,0.85,0.8499998126000744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.4953005534383,2034.6934298245008,7.614915041355681,5.0156989161318934,0.6033427577367414,4.412356158395152,3.4851099969566692,3.5,0.9957457134161912,0.6,0.000232274436923297,1.0000087329710632,0.00023227240849507484,198.9617381735458,0.0,3.9824330817455367e-07,1.128621535366685,0.051358820363087726,7.837818993571714e-05,0.00015389624698757985,0.0007025546756107649,0.09219803543652383,0.09219803543652383,0.09219803543652383,0.09219803546236842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.5957064527,595.744848362081,0.0,0.09219803543652383,0.09219803543999397,0.09219803543999397,0.42718656404458194,0.42718656404458194,0.5,9.999155737699436,1.3547578149714354,1.3547578149714354,8.469669410260394e-12,1.3539835357517518,1.3539835357517518,8.469669410260394e-12,26196.933843718314,19988.619237785013,0.7630136930157583,0.9011043895450795,0.6813272775484016,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517814987388853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.969279817575,15450.0,,,,,,,,,,,,,,,,,2.0,16825.840788723595,1453.5539305989607,0.42718656404458194,6.178477068285765,3.4851099969566692
3795.0,-30.04785050939318,5.015662303224312,35.00553497800181,24.086098826397233,4.990678459038285,-26.544004338529533,-40.05365436952559,1.4868327959152337,-3.663335053189826,-5.01724753968183,40.010949479982145,47910.020032062945,15454.393574484777,15454.393574484777,63364.41360654772,87619.58531231507,87619.58531231507,15454.393574484777,103073.97888679986,103073.97888679986,103073.97888679986,129270.87285740564,124777.1610387843,4493.711818621349,0.0,103697.0268204257,63987.46386994792,44121.73661164198,26196.89397060579,70318.63058224777,19988.590695577193,1453.5516435851796,0.0,0.8867913136690531,2.86401842841947,0.0014984597031051942,1.0,1.0,-3.663335053189826,354417.63093863486,1555005.3920014133,4.387494459243345,1555005.3920014133,4.387494459243345,0.7630137648381285,0.09219800418868997,4.565118963995687,101325.0,128376.93950235668,1.266981885046698,1.0,0.0,4.565118963995634,1.2847852811100826,1.2850837168177855,3.5532154914254033,0.0,16825.83751617966,0.0,0.0,22715.076570461017,2316.2931857934177,19307.818509477027,1968.8495571349063,0.85,0.850000150762651,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5005691998522,2034.6934298245008,7.614875210691764,5.015662303224312,0.6033368605233349,4.412325442700977,3.4851250760982437,3.5,0.9957500217423554,0.6,0.00023227240849507484,0.9999997655321048,0.00023227246295551035,198.96173633055142,0.0,4.03579604840418e-07,1.1437446001177447,0.051359223942692565,7.837822464572021e-05,0.00015389418384935465,0.0007025452571393277,0.09219800456181537,0.09219800456181537,0.09219800456181537,0.09219800482864153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.55992695515,595.7448596316578,0.0,0.09219800456181537,0.09219800418868997,0.09219800418868997,0.427186523842089,0.427186523842089,0.5,9.999155746254791,1.3545814161292355,1.3545814161292355,1.375610736431554e-11,1.3539124864919927,1.3539124864919927,1.375610736431554e-11,26196.89397060579,19988.590695577193,0.7630137648381285,0.9011042035642873,0.6813275462755958,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517820014063683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.98440288232,15450.0,,,,,,,,,,,,,,,,,2.0,16825.83751617966,1453.5516435851796,0.427186523842089,6.178477068285765,3.4851250760982437
3796.0,-30.047939548510378,5.015625728680521,35.00553055014933,24.08608548520135,4.99067620929664,-26.544083976492296,-40.05372648881746,1.486820637657846,-3.6634979816179793,-5.0172504350072575,40.01094226084724,47909.92346661216,15454.38894826954,15454.38894826954,63364.3124148817,87619.53443311472,87619.53443311472,15454.38894826954,103073.92338138426,103073.92338138426,103073.92338138426,129270.7889772898,124777.07810002123,4493.710877268574,0.0,103697.02140657892,63987.437672251624,44121.7597048081,26196.865595905547,70318.62530071364,19988.569816003226,1453.5503681316945,0.0,0.8867913250741304,2.8640203299165874,0.0014984597031051942,1.0,1.0,-3.6634979816179793,354417.59093668516,1555005.0806627288,4.387494075993881,1555005.0806627288,4.387494075993881,0.7630137942581707,0.09219798632366662,4.565118963995687,101325.0,128376.93677422812,1.2669818581221626,1.0,0.0,4.565118963996738,1.2847853379879262,1.285083773708841,3.5532153341234562,0.0,16825.835966200073,0.0,0.0,22715.0753845452,2316.2930648636593,19307.812757012623,1968.8489705467846,0.85,0.8499999418953811,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.505852101301,2034.6934298245008,7.614853109326312,5.015625728680521,0.6033207492630321,4.412304979417489,3.485140196064677,3.5,0.9957543417327648,0.6,0.00023227240849507484,1.000009036457835,0.0002322703095942159,198.96180987392555,0.0,0.0,0.0,0.051359223942692565,7.837758468232237e-05,0.00015389482381275246,0.0007025481786483713,0.09219798632456931,0.09219798632456931,0.09219798632456931,0.09219798632569694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.52502429206,595.7448706246497,0.0,0.09219798632456931,0.09219798632366662,0.09219798632366662,0.4271864836738042,0.4271864836738042,0.5,9.99915574626538,1.3544166633997747,1.3544166633997747,5.7127635955112055e-11,1.3537524533892906,1.3537524533892906,5.7127635955112055e-11,26196.865595905547,19988.569816003226,0.7630137942581707,0.9011028321999724,0.6813262241934918,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517819879584255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16825.835966200073,1453.5503681316945,0.4271864836738042,6.178477068285765,3.485140196064677
3797.0,-30.048022302024112,5.01558926538034,35.005526110977236,24.08605656763541,4.990660883695582,-26.544161272570523,-40.05380290383471,1.4867941963750047,-3.663717077980891,-5.0172476567750985,40.01093307869584,47909.877053859345,15454.375599058427,15454.375599058427,63364.25265291777,87619.47175089126,87619.47175089126,15454.375599058427,103073.84734994969,103073.84734994969,103073.84734994969,129270.66866916107,124776.95906455825,4493.709604602813,0.0,103697.00966636027,63987.41497272839,44121.771881813205,26196.82131921137,70318.59320102457,19988.5375921129,1453.548206188539,0.0,0.8867913724649181,2.864023682556739,0.0014984597031051942,1.0,1.0,-3.663717077980891,354417.6293204665,1555004.6846641428,4.387492483501995,1555004.6846641428,4.387492483501995,0.7630138538011999,0.0921979620549388,4.565118963995687,101325.0,128376.9342688039,1.266981833395548,1.0,0.0,4.565118963996374,1.2847854660177553,1.2850838990716318,3.5532149800429003,0.0,16825.83258743278,0.0,0.0,22715.072812822815,2316.292802620958,19307.80780600456,1968.848465684465,0.85,0.8499998201680943,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.511117716392,2034.6934298245008,7.6148267748578355,5.01558926538034,0.6033071769139342,4.412282088466406,3.4851552665826735,3.5,0.9957586475950496,0.6,0.0002322703095942159,1.0000086164617674,0.00023226830826321798,198.96187824182772,0.0,4.176011136411211e-07,1.1834815560589371,0.051359641543806206,7.837690660530901e-05,0.0001538934029889069,0.0007025416924184894,0.09219796205669126,0.09219796205669126,0.09219796205669126,0.09219796204921146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.4806309093,595.7448846068505,0.0,0.09219796205669126,0.0921979620549388,0.0921979620549388,0.42718644349870694,0.42718644349870694,0.5,9.999155746286732,1.3542384481444856,1.3542384481444856,-1.3244516594568267e-11,1.3535305787942207,1.3535305787942207,-1.3244516594568267e-11,26196.82131921137,19988.5375921129,0.7630138538011999,0.9011023936695384,0.6813258751763719,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825215423765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.024139838264,15450.0,,,,,,,,,,,,,,,,,2.0,16825.83258743278,1453.548206188539,0.42718644349870694,6.178477068285765,3.4851552665826735
3798.0,-30.048105089888264,5.015553034338052,35.00552164839278,24.08605838371443,4.9906730346647175,-26.544236558152203,-40.053871425893135,1.4867988419981826,-3.6639038583092542,-5.017235274753169,40.01092352516277,47909.793357519186,15454.347728023704,15454.347728023704,63364.14108554289,87619.42391516126,87619.42391516126,15454.347728023704,103073.77164318495,103073.77164318495,103073.77164318495,129270.5417147142,124776.83366247377,4493.708052240424,0.0,103696.99620946484,63987.36565173754,44121.811730808105,26196.770071529252,70318.58180233736,19988.50059792356,1453.5455178053178,0.0,0.8867914700830891,2.8640277348754744,0.0014984597031051942,1.0,1.0,-3.6639038583092542,354417.8003938849,1555004.2726498172,4.387489203199308,1555004.2726498172,4.387489203199308,0.7630139342883013,0.09219793212241867,4.565118963995687,101325.0,128376.93137364706,1.2669818048225716,1.0,0.0,4.565118963993344,1.2847854484176606,1.2850838788960341,3.5532150287178914,0.0,16825.829331619105,0.0,0.0,22715.069865058354,2316.2925020326365,19307.807558325145,1968.8484404281937,0.85,0.8499999195699389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5163737492032,2034.6934298245008,7.614793321166607,5.015553034338052,0.6032979479543661,4.412255086383686,3.4851703097015867,3.5,0.9957629456290248,0.6,0.00023226830826321798,1.0000086200442575,0.00023226630611737972,198.9619466381504,0.0,3.9818857433070396e-07,1.128466419653215,0.051360039732380534,7.837629857194169e-05,0.0001538920096912763,0.0007025353318490535,0.09219793212155711,0.09219793212155711,0.09219793212155711,0.09219793212636983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.43444212247,595.7448991545346,0.0,0.09219793212155711,0.09219793212241867,0.09219793212241867,0.427186403318203,0.427186403318203,0.5,9.999155746281234,1.3540525936240329,1.3540525936240329,2.1600499167107046e-12,1.3533314164438934,1.3533314164438934,2.1600499167107046e-12,26196.770071529252,19988.50059792356,0.7630139342883013,0.9011009531400518,0.6813247953747367,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517830175036184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.969124701856,15450.0,,,,,,,,,,,,,,,,,2.0,16825.829331619105,1453.5455178053178,0.427186403318203,6.178477068285765,3.4851703097015867
3799.0,-30.048208312333426,5.0155168603475415,35.0055172191292,24.086034844536357,4.990661820071533,-26.54433130382894,-40.053965512756236,1.486777771219635,-3.6640898292138218,-5.01723646644473,40.010915560928254,47909.72953444297,15454.340882180204,15454.340882180204,63364.07041662317,87619.36710778259,87619.36710778259,15454.340882180204,103073.70798996279,103073.70798996279,103073.70798996279,129270.44398376872,124776.736998685,4493.706985083724,0.0,103696.98456775307,63987.347076034566,44121.81943524278,26196.735993805934,70318.55542904872,19988.475638704447,1453.54393118512,0.0,0.8867914928575416,2.8640301573084757,0.0014984597031051942,1.0,1.0,-3.6640898292138218,354417.7839290927,1555003.9291751368,4.387488437900289,1555003.9291751368,4.387488437900289,0.7630139740855734,0.09219791182452396,4.565118963995687,101325.0,128376.93376771908,1.2669818284502252,1.0,0.0,4.565118963997606,1.2847855511238144,1.2850839790535826,3.5532147446727844,0.0,16825.82607235882,0.0,0.0,22715.067314914126,2316.292241990295,19307.806199262046,1968.848301842326,0.85,0.849999955165664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.52163301964,2034.6934298245008,7.614770215179397,5.0155168603475415,0.6032827848585116,4.41223407548903,3.485185362112797,3.5,0.995767246317942,0.6,0.00023226630611737972,1.0000107477548843,0.0002322638098028835,198.96203191683898,0.0,3.9835083343233395e-07,1.1289262619472344,0.051360438083213965,7.837546369530997e-05,0.00015389084242206977,0.0007025300031262626,0.09219791183084625,0.09219791183084625,0.09219791183084625,0.09219791183752667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.3959364244,595.7449112823466,0.0,0.09219791183084625,0.09219791182452396,0.09219791182452396,0.42718636313326624,0.42718636313326624,0.5,9.999155746431994,1.3538718301043104,1.3538718301043104,-2.9558577807620168e-12,1.353146637230907,1.353146637230907,-2.9558577807620168e-12,26196.735993805934,19988.475638704447,0.7630139740855734,0.9011002861194638,0.6813241432808413,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517835136710544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.96958454415,15450.0,,,,,,,,,,,,,,,,,2.0,16825.82607235882,1453.54393118512,0.42718636313326624,6.178477068285765,3.485185362112797
3800.0,-30.048308630906593,5.015480841325303,35.00551275706647,24.086028069164627,4.990668651410175,-26.544420884477972,-40.05404765540732,1.4867740600926642,-3.6643168435939515,-5.017229962757696,40.0109057565084,47909.623979404525,15454.322285815158,15454.322285815158,63363.94626521968,87619.3042768479,87619.3042768479,15454.322285815158,103073.62656266306,103073.62656266306,103073.62656266306,129270.3123487898,124776.60678535335,4493.7055634364515,0.0,103696.97003678832,63987.28980642475,44121.86692262619,26196.685786126738,70318.55270875293,19988.439229472988,1453.5414074502974,0.0,0.8867915614640324,2.864034063455455,0.0014984597031051942,1.0,1.0,-3.6643168435939515,354417.87378576567,1555003.506341333,4.38748613248914,1555003.506341333,4.38748613248914,0.7630140466111359,0.09219788462341466,4.565118963995687,101325.0,128376.92614009429,1.2669817531714216,1.0,0.0,4.565118963994972,1.2847855736397833,1.2850839983673856,3.5532146824024147,0.0,16825.822400966175,0.0,0.0,22715.06413187227,2316.2919174103563,19307.800853701432,1968.8477567468435,0.85,0.8499998389443245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5268771959973,2034.6934298245008,7.614741376160987,5.015480841325303,0.6032710766656848,4.412209764659618,3.4852003713495563,3.5,0.9957715346713018,0.6,0.0002322638098028835,1.000010445404269,0.00023226138373883427,198.9621147965143,0.0,4.966718044739636e-07,1.4075678938792129,0.05136093475501844,7.837473481196646e-05,0.00015388907499091703,0.0007025219345927897,0.09219788462674336,0.09219788462674336,0.09219788462674336,0.09219788463573478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.3485342249,595.7449262122119,0.0,0.09219788462674336,0.09219788462341466,0.09219788462341466,0.4271863229454097,0.4271863229454097,0.5,9.99915574651889,1.3536777513226639,1.3536777513226639,-1.7053025658242404e-13,1.352913119163759,1.352913119163759,-1.7053025658242404e-13,26196.685786126738,19988.439229472988,0.7630140466111359,0.9010985554219524,0.68132266854009,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841323082672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.24822617609,15450.0,,,,,,,,,,,,,,,,,2.0,16825.822400966175,1453.5414074502974,0.4271863229454097,6.178477068285765,3.4852003713495563
3801.0,-30.048389095321614,5.015444948675958,35.0055083306701,24.086012807115935,4.990663125320332,-26.54449315108158,-40.0541196699254,1.4867616795559908,-3.664472196445672,-5.017225588067153,40.01089786096979,47909.56815694488,15454.307120831745,15454.307120831745,63363.87527777662,87619.2592022664,87619.2592022664,15454.307120831745,103073.56632309814,103073.56632309814,103073.56632309814,129270.2158645542,124776.51150600688,4493.704358547311,0.0,103696.95634174487,63987.26529809017,44121.8789373941,26196.64954145604,70318.52847885014,19988.41286155029,1453.5396070708232,0.0,0.8867916123214893,2.864036727488829,0.0014984597031051942,1.0,1.0,-3.664472196445672,354417.9342267544,1555003.165831052,4.38748442350598,1555003.165831052,4.38748442350598,0.7630140957498684,0.09219786148715052,4.565118963995687,101325.0,128376.9238016984,1.2669817300932484,1.0,0.0,4.565118963996759,1.2847856365672843,1.2850840581923686,3.5532145083695537,0.0,16825.818784307015,0.0,0.0,22715.06113194093,2316.2916115024937,19307.804224487052,1968.8481004713183,0.85,0.8500000995963537,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5321166320757,2034.6934298245008,7.614714245802393,5.015444948675958,0.6032584978381426,4.412186450837815,3.4852153670450936,3.5,0.995775819155741,0.6,0.00023226138373883427,1.0000083781404752,0.00023225943783663738,198.96218127342675,0.0,4.826948338658049e-07,1.3679571591756912,0.05136141744985231,7.83740958045983e-05,0.00015388728793423598,0.0007025137764664454,0.09219786148760073,0.09219786148760073,0.09219786148760073,0.09219786148494652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.31036134023,595.7449382351954,0.0,0.09219786148760073,0.09219786148715052,0.09219786148715052,0.42718628275496273,0.42718628275496273,0.5,9.999155746527554,1.3534913075631039,1.3534913075631039,-6.45172804070171e-11,1.3527533916214907,1.3527533916214907,-6.45172804070171e-11,26196.64954145604,19988.41286155029,0.7630140957498684,0.9010978564040161,0.6813221094544768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517847335423515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.208615441385,15450.0,,,,,,,,,,,,,,,,,2.0,16825.818784307015,1453.5396070708232,0.42718628275496273,6.178477068285765,3.4852153670450936
3802.0,-30.048470519415602,5.015409218130462,35.005503898818816,24.086007254105084,4.990668943618033,-26.544565975242968,-40.05418784273786,1.4867588321153482,-3.66466162905175,-5.017218312638384,40.0108888508636,47909.4893502536,15454.287668334462,15454.287668334462,63363.777018588065,87619.20670658954,87619.20670658954,15454.287668334462,103073.494374924,103073.494374924,103073.494374924,129270.09868197725,124776.39569773486,4493.702984242391,0.0,103696.94355102578,63987.22619530478,44121.90817302333,26196.60430705324,70318.51248007658,19988.38007323557,1453.5373111661895,0.0,0.886791681980089,2.86404020743818,0.0014984597031051942,1.0,1.0,-3.66466162905175,354418.03474692133,1555002.7772523353,4.387482082740833,1555002.7772523353,4.387482082740833,0.763014161642845,0.0921978350987287,4.565118963995687,101325.0,128376.92369034619,1.2669817289942875,1.0,0.0,4.565118963997304,1.2847856539062286,1.2850840730351427,3.5532144604168168,0.0,16825.815562048872,0.0,0.0,22715.05833010396,2316.291325794635,19307.798030480084,1968.8474688583854,0.85,0.8499999317585604,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5373484041652,2034.6934298245008,7.6146850317813755,5.015409218130462,0.6032472772525264,4.412161940877936,3.485230340831417,3.5,0.9957800973804048,0.6,0.00023225943783663738,1.000008478070515,0.00023225746874143974,198.96224854323265,0.0,3.8716094563799826e-07,1.0972141199380872,0.051361804610797944,7.837349089032641e-05,0.00015388594694631095,0.0007025076546970382,0.09219783509466432,0.09219783509466432,0.09219783509466432,0.09219783512310108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.2667998508,595.7449519553793,0.0,0.09219783509466432,0.0921978350987287,0.0921978350987287,0.42718624256213056,0.42718624256213056,0.5,9.9991557465285,1.3533017690135125,1.3533017690135125,1.3642420526593924e-12,1.352556683586613,1.352556683586613,1.3642420526593924e-12,26196.60430705324,19988.38007323557,0.763014161642845,0.9010966640760638,0.6813211437575254,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517852157858862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.937872402144,15450.0,,,,,,,,,,,,,,,,,2.0,16825.815562048872,1453.5373111661895,0.42718624256213056,6.178477068285765,3.485230340831417
3803.0,-30.048551495152253,5.015373600225212,35.00549949304142,24.085995484516047,4.990667960858951,-26.54463875847989,-40.054255980625726,1.4867496876812072,-3.664831309013323,-5.017214800327524,40.01088073910672,47909.41275641221,15454.274151488216,15454.274151488216,63363.686907900425,87619.15688416579,87619.15688416579,15454.274151488216,103073.43103565401,103073.43103565401,103073.43103565401,129269.99793369045,124776.29615073778,4493.701782952671,0.0,103696.93111996863,63987.1869934019,44121.937918407486,26196.56689803644,70318.50481644392,19988.352839719235,1453.5354703300127,0.0,0.886791729231444,2.864042966222004,0.0014984597031051942,1.0,1.0,-3.664831309013323,354418.0832738768,1555002.4274164625,4.387480494935224,1555002.4274164625,4.387480494935224,0.7630142116529575,0.09219781207973252,4.565118963995687,101325.0,128376.91600704529,1.2669816531660034,1.0,0.0,4.565118963998427,1.284785700751204,1.285084117361002,3.553214330861947,0.0,16825.81231788301,0.0,0.0,22715.05560705178,2316.29104812059,19307.793671650317,1968.8470243814472,0.85,0.8499998417638169,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.542576351961,2034.6934298245008,7.614658756884414,5.015373600225212,0.6032344606659006,4.4121391395593115,3.4852453036979854,3.5,0.9957843724851386,0.6,0.00023225746874143974,1.000008431391885,0.0002322555105042132,198.96231544266084,0.0,3.9177560811667284e-07,1.110292073402651,0.05136219638640606,7.837288629026014e-05,0.0001538845824511796,0.0007025014256144378,0.09219781207945299,0.09219781207945299,0.09219781207945299,0.09219781208088819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.2275816219,595.7449643076031,0.0,0.09219781207945299,0.09219781207973252,0.09219781207973252,0.4271862023673593,0.4271862023673593,0.5,9.999155746534482,1.3531168514734873,1.3531168514734873,-3.637978807091713e-12,1.3523834913141854,1.3523834913141854,-3.637978807091713e-12,26196.56689803644,19988.352839719235,0.7630142116529575,0.9010954808169198,0.6813201287694137,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785703781331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.95095035561,15450.0,,,,,,,,,,,,,,,,,2.0,16825.81231788301,1453.5354703300127,0.4271862023673593,6.178477068285765,3.4852453036979854
3804.0,-30.04863212816305,5.015338141924194,35.00549510015086,24.085982178244763,4.990664672153462,-26.54471192851321,-40.054324188362784,1.486738959532612,-3.6649969872242423,-5.017207522018436,40.01087229919628,47909.338089002966,15454.254998964183,15454.254998964183,63363.59308796715,87619.1105128777,87619.1105128777,15454.254998964183,103073.36551184188,103073.36551184188,103073.36551184188,129269.89092571309,124776.19046905253,4493.700456660565,0.0,103696.91882639927,63987.1464039757,44121.96935824841,26196.5254138712,70318.49477211961,19988.322766398636,1453.5333572331735,0.0,0.8867917968395941,2.8640461189450437,0.0014984597031051942,1.0,1.0,-3.6649969872242423,354418.1838330521,1555002.0634284348,4.387478223072535,1555002.0634284348,4.387478223072535,0.7630142719543529,0.09219778656191158,4.565118963995687,101325.0,128376.91517190391,1.2669816449237987,1.0,0.0,4.56511896399685,1.284785754982579,1.285084169088927,3.5532141808791984,0.0,16825.809079985105,0.0,0.0,22715.05291411662,2316.2907735176254,19307.795398295344,1968.8472004502398,0.85,0.8500000185470058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5477953563925,2034.6934298245008,7.614629738862782,5.015338141924194,0.6032233800749927,4.412114761849201,3.4852602409934526,3.5,0.9957886402838436,0.6,0.0002322555105042132,1.00000839571184,0.00023225356057024485,198.96238205897993,0.0,3.8961541277739704e-07,1.1041700798111431,0.05136258600181884,7.837228107472927e-05,0.00015388322942948393,0.0007024952489094363,0.09219778656129232,0.09219778656129232,0.09219778656129232,0.0921977865668491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.1867768583,595.744977159525,0.0,0.09219778656129232,0.09219778656191158,0.09219778656191158,0.4271861621710571,0.4271861621710571,0.5,9.99915574654042,1.3529329733593727,1.3529329733593727,3.353761712787673e-12,1.3522105347942102,1.3522105347942102,3.353761712787673e-12,26196.5254138712,19988.322766398636,0.7630142719543529,0.9010942753156032,0.6813191642435215,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786189089966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.944828362015,15450.0,,,,,,,,,,,,,,,,,2.0,16825.809079985105,1453.5333572331735,0.4271861621710571,6.178477068285765,3.4852602409934526
3805.0,-30.04871250136354,5.015302832089475,35.00549070639086,24.08597554257142,4.990669432794251,-26.544783630615818,-40.054395923484094,1.486735066722885,-3.66518251698011,-5.01720098594471,40.01086348834171,47909.281445255896,15454.237182974908,15454.237182974908,63363.518628230806,87619.05810097356,87619.05810097356,15454.237182974908,103073.29528394846,103073.29528394846,103073.29528394846,129269.77701763713,124776.0778995937,4493.699118043421,0.0,103696.90606294946,63987.12940795065,44121.974061109795,26196.48173368867,70318.45579479847,19988.2910834636,1453.5311511676548,0.0,0.886791862012702,2.8640494569118613,0.0014984597031051942,1.0,1.0,-3.66518251698011,354418.2741365842,1555001.6834441514,4.387476033035734,1555001.6834441514,4.387476033035734,0.7630143347745304,0.09219776086569699,4.565118963995687,101325.0,128376.91255512752,1.2669816190982237,1.0,0.0,4.565118963996718,1.2847857772202222,1.2850841888263576,3.553214119378588,0.0,16825.805846253952,0.0,0.0,22715.05011825305,2316.2904884188843,19307.790254870524,1968.846675966872,0.85,0.8499998967361042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5530104331167,2034.6934298245008,7.614601394263113,5.015302832089475,0.6032120519704103,4.4120907801190645,3.4852751670730204,3.5,0.9957929048780059,0.6,0.00023225356057024485,1.0000083686651478,0.0002322516169342327,198.96244846069155,0.0,3.8796350720295116e-07,1.0994885794131637,0.05136297396532604,7.837164456495085e-05,0.000153881916005294,0.000702489252971759,0.09219776086615228,0.09219776086615228,0.09219776086615228,0.09219776086557976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.14417869766,595.7449905762984,0.0,0.09219776086615228,0.09219776086569699,0.09219776086569699,0.4271861219735299,0.4271861219735299,0.5,9.999155746542193,1.3527477243009685,1.3527477243009685,-4.405364961712621e-11,1.3520184689646157,1.3520184689646157,-4.405364961712621e-11,26196.48173368867,19988.2910834636,0.7630143347745304,0.9010937158963873,0.6813187363650809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517866723448638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.94014686162,15450.0,,,,,,,,,,,,,,,,,2.0,16825.805846253952,1453.5311511676548,0.4271861219735299,6.178477068285765,3.4852751670730204
3806.0,-30.048778800058365,5.015267672797033,35.00548634763331,24.08596611293035,4.990668636105102,-26.54484309455935,-40.05445079002527,1.4867282629362562,-3.6653229447984472,-5.017194161244055,40.010855710414354,47909.214261296984,15454.219109100462,15454.219109100462,63363.43337039745,87619.01804855106,87619.01804855106,15454.219109100462,103073.23715765153,103073.23715765153,103073.23715765153,129269.68194652026,124775.98408136534,4493.697865154914,0.0,103696.8935163432,63987.08911166273,44122.00489408941,26196.444788868732,70318.44968295815,19988.26428370166,1453.5292681339072,0.0,0.8867919249148787,2.8640522073461936,0.0014984597031051942,1.0,1.0,-3.6653229447984472,354418.36842899246,1555001.3480066438,4.3874739193101036,1555001.3480066438,4.3874739193101036,0.763014387822388,0.09219773675141722,4.565118963995687,101325.0,128376.91004970335,1.2669815943716096,1.0,0.0,4.565118963994051,1.2847858130627836,1.2850842221799579,3.553214020252108,0.0,16825.8026150399,0.0,0.0,22715.047369889566,2316.290208163804,19307.79253082152,1968.846908049285,0.85,0.8500000997759481,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5582205011553,2034.6934298245008,7.614572941536202,5.015267672797033,0.603200929712056,4.412066743084977,3.485290078842754,3.5,0.995797165383644,0.6,0.0002322516169342327,1.0000069031903653,0.00023225001366817597,198.962503234536,0.0,3.8671057989291353e-07,1.095937783416517,0.05136336067590593,7.837115773426143e-05,0.00015388045919997127,0.0007024826024821534,0.09219773660598639,0.09219773660598639,0.09219773660598639,0.09219773650439879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.1065905079,595.7450024149614,0.0,0.09219773660598639,0.09219773675141722,0.09219773675141722,0.4271860817750061,0.4271860817750061,0.5,9.999155743215914,1.3525699709417722,1.3525699709417722,-1.057287590811029e-11,1.351871216445602,1.351871216445602,-1.057287590811029e-11,26196.444788868732,19988.26428370166,0.763014387822388,0.9010925817631291,0.681317840158639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517871540429559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.93659606562,15450.0,,,,,,,,,,,,,,,,,2.0,16825.8026150399,1453.5292681339072,0.4271860817750061,6.178477068285765,3.485290078842754
3807.0,-30.048879774447585,5.015232620641293,35.005481982977194,24.085946310684108,4.990661860323512,-26.544935525639055,-40.054540581162996,1.4867107239531723,-3.6655274058930445,-5.017190649891493,40.01084682262932,47909.141354099294,15454.206261783063,15454.206261783063,63363.34761588236,87618.958046837,87618.958046837,15454.206261783063,103073.16430862006,103073.16430862006,103073.16430862006,129269.5662784059,124775.86968754229,4493.696590863601,0.0,103696.8828540162,63987.066236582956,44122.018463814726,26196.40196978584,70318.42043360056,19988.233137983443,1453.5271626299202,0.0,0.8867919749713726,2.864055445685094,0.0014984597031051942,1.0,1.0,-3.6655274058930445,354418.4169425187,1555000.9647028977,4.387472237242951,1555000.9647028977,4.387472237242951,0.7630144460692458,0.09219771238927701,4.565118963995687,101325.0,128376.91138592958,1.2669816075591371,1.0,0.0,4.565118963997255,1.2847858984231175,1.285084305500157,3.553213784178895,0.0,16825.799663105998,0.0,0.0,22715.045034281866,2316.2899699981,19307.792129372734,1968.8468671129015,0.85,0.8500001695014534,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5634258657972,2034.6934298245008,7.614547081814115,5.015232620641293,0.6031884052384262,4.412044215402867,3.48530497717635,3.5,0.9958014220503857,0.6,0.00023225001366817597,1.0000105137389055,0.00023224757187784381,198.96258665637245,0.0,3.189898279972762e-07,0.9040171725442807,0.05136367966573393,7.837036102374143e-05,0.00015387965264443453,0.0007024789204601771,0.092197712393814,0.092197712393814,0.092197712393814,0.09219771240237894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.06361980346,595.7450159490746,0.0,0.092197712393814,0.09219771238927701,0.09219771238927701,0.4271860415623412,0.4271860415623412,0.5,9.99915574334377,1.3523873639138628,1.3523873639138628,-3.171862772433087e-11,1.3516632439984733,1.3516632439984733,-3.171862772433087e-11,26196.40196978584,19988.233137983443,0.7630144460692458,0.9010917370607655,0.6813170867417075,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875513890002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.74467545475,15450.0,,,,,,,,,,,,,,,,,2.0,16825.799663105998,1453.5271626299202,0.4271860415623412,6.178477068285765,3.48530497717635
3808.0,-30.048957741747163,5.015197741951541,35.00547761143709,24.085944110434525,4.990670441154579,-26.545004268860232,-40.054604528099276,1.4867116374816531,-3.665707440853737,-5.017181845456659,40.010837894795266,47909.05982714791,15454.18544550316,15454.18544550316,63363.24527265107,87618.90816550846,87618.90816550846,15454.18544550316,103073.09361101162,103073.09361101162,103073.09361101162,129269.4499381565,124775.7547542562,4493.695183900309,0.0,103696.86808155473,63987.01974349783,44122.0537089521,26196.356327144884,70318.41003609699,19988.20010135555,1453.5248164565064,0.0,0.8867920521140676,2.864058978424845,0.0014984597031051942,1.0,1.0,-3.665707440853737,354418.53858734807,1555000.5796730968,4.387469644988279,1555000.5796730968,4.387469644988279,0.763014514375177,0.09219768531430499,4.565118963995687,101325.0,128376.90509453102,1.266981545467861,1.0,0.0,4.565118963995748,1.2847858991917709,1.2850843031316477,3.5532137820531013,0.0,16825.7960142924,0.0,0.0,22715.041798339586,2316.289640023819,19307.782137406055,1968.8458482158592,0.85,0.8499998507076226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5686220397918,2034.6934298245008,7.614517330274417,5.015197741951541,0.6031782958328167,4.412019446118724,3.485319849230697,3.5,0.9958056712087705,0.6,0.00023224757187784381,1.0000081181719052,0.00023224568646743686,198.96265107052372,0.0,4.858249205589281e-07,1.3768278248640022,0.051364165490654486,7.836979363158861e-05,0.00015387777824625522,0.0007024703636095027,0.09219768531258138,0.09219768531258138,0.09219768531258138,0.09219768532751824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.0204560969,595.745029543971,0.0,0.09219768531258138,0.09219768531430499,0.09219768531430499,0.4271860013521811,0.4271860013521811,0.5,9.999155743342007,1.352201609110466,1.352201609110466,-1.0629719326971099e-11,1.351474404602925,1.351474404602925,-1.0629719326971099e-11,26196.356327144884,19988.20010135555,0.763014514375177,0.9010904148732091,0.6813160280864492,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881565562765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.21748610707,15450.0,,,,,,,,,,,,,,,,,2.0,16825.7960142924,1453.5248164565064,0.4271860013521811,6.178477068285765,3.485319849230697
3809.0,-30.049036847031644,5.015162969706267,35.0054732754775,24.085928324516885,4.990664680777591,-26.545075935430688,-40.05467245643956,1.4866983609080051,-3.6658611956169125,-5.017178168456453,40.01083017782276,47908.99148033619,15454.172672166682,15454.172672166682,63363.16415250287,87618.8618065545,87618.8618065545,15454.172672166682,103073.03447872118,103073.03447872118,103073.03447872118,129269.35574574527,124775.66173399669,4493.694011748586,0.0,103696.8561546697,63986.98583005812,44122.07813845731,26196.321267024083,70318.3994054814,19988.17457545114,1453.5230864544499,0.0,0.8867920987740298,2.864061537276644,0.0014984597031051942,1.0,1.0,-3.6658611956169125,354418.58938996063,1555000.2468637996,4.387468077056364,1555000.2468637996,4.387468077056364,0.7630145611556629,0.09219766281386575,4.565118963995687,101325.0,128376.90420371357,1.2669815366761763,1.0,0.0,4.565118963994355,1.2847859651946374,1.285084366727369,3.5532135995150744,0.0,16825.792823021682,0.0,0.0,22715.039185727488,2316.289373611528,19307.781934881008,1968.845827564052,0.85,0.8499999395560208,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.573816076654,2034.6934298245008,7.614491549778155,5.015162969706267,0.6031659887771887,4.411996980929079,3.4853347151936904,3.5,0.9958099186267687,0.6,0.00023224568646743686,1.0000082366678413,0.0002322437735526159,198.96271642488023,0.0,3.751262529236413e-07,1.0631078007855994,0.05136454061690741,7.83691909171589e-05,0.00015387649555027795,0.0007024645079497718,0.09219766281424192,0.09219766281424192,0.09219766281424192,0.0921976628164731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.98314653424,595.7450412950384,0.0,0.09219766281424192,0.09219766281386575,0.09219766281386575,0.4271859611435064,0.4271859611435064,0.5,9.999155743351073,1.352023360752355,1.352023360752355,-1.1368683772161603e-12,1.351316972839527,1.351316972839527,-1.1368683772161603e-12,26196.321267024083,19988.17457545114,0.7630145611556629,0.9010893974865366,0.6813151591246491,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517886238360689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.90376608299,15450.0,,,,,,,,,,,,,,,,,2.0,16825.792823021682,1453.5230864544499,0.4271859611435064,6.178477068285765,3.4853347151936904
3810.0,-30.04911553851226,5.0151283583549295,35.00546893210798,24.08592392401772,4.990671428545652,-26.545146171120027,-40.054740210156865,1.4866966809654831,-3.666044103600541,-5.017170141994718,40.01082129220922,47908.92422826401,15454.15336485687,15454.15336485687,63363.07759312088,87618.81033868752,87618.81033868752,15454.15336485687,103072.96370354439,103072.96370354439,103072.96370354439,129269.2398699982,124775.547241762,4493.692628236202,0.0,103696.84330054623,63986.957190570094,44122.09567775126,26196.27616645381,70318.37184420507,19988.14191033017,1453.5207815239878,0.0,0.8867921718038453,2.864065016871364,0.0014984597031051942,1.0,1.0,-3.666044103600541,354418.70028581977,1554999.863655481,4.387465623008765,1554999.863655481,4.387465623008765,0.7630146278548706,0.09219763621154951,4.565118963995687,101325.0,128376.90219937418,1.2669815168948846,1.0,0.0,4.565118963992921,1.2847859770037637,1.2850843760814241,3.5532135668556672,0.0,16825.789606354425,0.0,0.0,22715.03637000164,2316.289086487398,19307.77906182853,1968.8455345942325,0.85,0.8499999184384813,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5790010133794,2034.6934298245008,7.614462584181511,5.0151283583549295,0.603155674855457,4.411972683499473,3.485349555136285,3.5,0.9958141586103672,0.6,0.0002322437735526159,1.0000081935865297,0.00023224187065875286,198.96278143740233,0.0,3.8059872906702127e-07,1.0786167981759383,0.051364921215636475,7.836858975639231e-05,0.0001538751837962236,0.0007024585196364621,0.09219763621128824,0.09219763621128824,0.09219763621128824,0.09219763621862272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.940186947,595.7450548256459,0.0,0.09219763621128824,0.09219763621154951,0.09219763621154951,0.42718592093606333,0.42718592093606333,0.5,9.999155743350846,1.3518410128127698,1.3518410128127698,-3.524291969370097e-12,1.3511260383941703,1.3511260383941703,-3.524291969370097e-12,26196.27616645381,19988.14191033017,0.7630146278548706,0.9010885197044365,0.6813144697719872,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789097936416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.919275080385,15450.0,,,,,,,,,,,,,,,,,2.0,16825.789606354425,1453.5207815239878,0.42718592093606333,6.178477068285765,3.485349555136285
