time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3811.0,-30.049213488441243,5.01509382011519,35.00546460431726,24.085908277798467,4.99066828498101,-26.545235457799794,-40.05482210833577,1.4866835719086815,-3.666232962817446,-5.017168900215357,40.01081305474275,47908.82898733498,15454.14459170718,15454.14459170718,63362.973579042155,87618.7526497609,87618.7526497609,15454.14459170718,103072.89724146809,103072.89724146809,103072.89724146809,129269.13588943816,124775.44441452179,4493.691474916365,0.0,103696.83128179179,63986.90768605692,44122.137328594305,26196.23864797007,70318.37597656438,19988.11453729314,1453.5189784188315,0.0,0.8867922079536118,2.8640677694269088,0.0014984597031051942,1.0,1.0,-3.666232962817446,354418.7174426264,1554999.5083989247,4.3874644082550445,1554999.5083989247,4.3874644082550445,0.7630146757287236,0.0921976142011041,4.565118963995687,101325.0,128376.89629770828,1.2669814586499708,1.0,0.0,4.565118963996695,1.284786042259075,1.2850844389069525,3.553213386385107,0.0,16825.786395340194,0.0,0.0,22715.033737265334,2316.2888180230084,19307.77419704704,1968.845038524577,0.85,0.8499998027901458,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.58418265093,2034.6934298245008,7.614438821415051,5.01509382011519,0.6031424145556956,4.411951405559495,3.4853643856614753,3.5,0.9958183959032787,0.6,0.00023224187065875286,1.0000101988499537,0.0002322395020829178,198.96286236072456,0.0,3.786050557713417e-07,1.0729667280559823,0.051365299820692246,7.836786310126037e-05,0.00015387400755749247,0.0007024531499667245,0.09219761420475177,0.09219761420475177,0.09219761420475177,0.09219761421296144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.900360488,595.7450673694416,0.0,0.09219761420475177,0.0921976142011041,0.0921976142011041,0.4271858807295685,0.4271858807295685,0.5,9.999155743452462,1.3516595513603988,1.3516595513603988,-1.3642420526593924e-12,1.350935937397935,1.350935937397935,-1.3642420526593924e-12,26196.23864797007,19988.11453729314,0.7630146757287236,0.901086987562962,0.6813130753091052,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895695570133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.91362501026,15450.0,,,,,,,,,,,,,,,,,2.0,16825.786395340194,1453.5189784188315,0.4271858807295685,6.178477068285765,3.4853643856614753
3812.0,-30.0492902177701,5.01505945059462,35.00546028327923,24.085896682832413,4.99066651780704,-26.545303883271032,-40.054889757279284,1.4866749375266608,-3.666394231540039,-5.017160114153237,40.01080459390734,47908.77095127463,15454.124345137237,15454.124345137237,63362.895296411865,87618.70731330392,87618.70731330392,15454.124345137237,103072.83165844117,103072.83165844117,103072.83165844117,129269.02766988601,124775.33756192414,4493.69010796187,0.0,103696.81738513474,63986.8810242975,44122.151512041375,26196.196011444852,70318.34752348623,19988.083677424303,1453.5167789617972,0.0,0.8867922833117069,2.86407104121289,0.0014984597031051942,1.0,1.0,-3.666394231540039,354418.83883391717,1554999.1435093123,4.387461875969845,1554999.1435093123,4.387461875969845,0.763014739571032,0.09219758785321824,4.565118963995687,101325.0,128376.89674311702,1.2669814630458132,1.0,0.0,4.565118963996224,1.2847860875429067,1.28508448115803,3.553213261147825,0.0,16825.782795892,0.0,0.0,22715.03069317006,2316.288507611678,19307.773804534885,1968.844998499476,0.85,0.8499998994207977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5893518308376,2034.6934298245008,7.614409452432578,5.01505945059462,0.6031325531858398,4.41192689740878,3.4853791805564125,3.5,0.9958226230161179,0.6,0.0002322395020829178,1.0000079892922447,0.00023223764666848834,198.9629257522578,0.0,4.712586278617145e-07,1.3355469513600988,0.05136577107932011,7.836726287952249e-05,0.0001538722392033953,0.0007024450772199005,0.09219758785259252,0.09219758785259252,0.09219758785259252,0.09219758785719535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.85945457383,595.7450802532196,0.0,0.09219758785259252,0.09219758785321824,0.09219758785321824,0.4271858405242405,0.4271858405242405,0.5,9.999155743456225,1.3514776613291701,1.3514776613291701,3.5413449950283393e-11,1.3507658826131888,1.3507658826131888,3.5413449950283393e-11,26196.196011444852,19988.083677424303,0.763014739571032,0.9010862389115266,0.6813125256573068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901565994198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.17620523357,15450.0,,,,,,,,,,,,,,,,,2.0,16825.782795892,1453.5167789617972,0.4271858405242405,6.178477068285765,3.4853791805564125
3813.0,-30.049367988318856,5.015025222045652,35.00545596534226,24.085891374293737,4.99067216051105,-26.545373410146833,-40.0549574062228,1.486672265264301,-3.666569701594142,-5.017153362611654,40.01079604126311,47908.707620106456,15454.107428513511,15454.107428513511,63362.81504861997,87618.65658741668,87618.65658741668,15454.107428513511,103072.7640159302,103072.7640159302,103072.7640159302,129268.91770398401,124775.22891847247,4493.688785511553,0.0,103696.80475737303,63986.855790594935,44122.16551864232,26196.153688053815,70318.31920669613,19988.052986323524,1453.5146341676843,0.0,0.8867923486463599,2.864074266210001,0.0014984597031051942,1.0,1.0,-3.666569701594142,354418.9321145165,1554998.7746605105,4.387459680506215,1554998.7746605105,4.387459680506215,0.7630148007353705,0.09219756243687104,4.565118963995687,101325.0,128376.89217767735,1.266981417988427,1.0,0.0,4.565118963993651,1.284786103875499,1.2850844951104807,3.5532132159782956,0.0,16825.779618298166,0.0,0.0,22715.027927029285,2316.2882255438185,19307.776424198397,1968.8452656308116,0.85,0.850000118257548,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5945186726703,2034.6934298245008,7.614381733066715,5.015025222045652,0.6031218734935306,4.411903348552121,3.4853939687845656,3.5,0.9958268482241616,0.6,0.00023223764666848834,1.0000080977128054,0.00023223576608995142,198.96299000405293,0.0,3.6915868336921895e-07,1.0461957086683664,0.05136614023800348,7.836666266203424e-05,0.00015387098400645408,0.0007024393470965405,0.09219756243871458,0.09219756243871458,0.09219756243871458,0.09219756242012145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.81810479955,595.7450932767958,0.0,0.09219756243871458,0.09219756243687104,0.09219756243687104,0.4271858003194547,0.4271858003194547,0.5,9.99915574345716,1.3512964357627766,1.3512964357627766,-1.3301360013429075e-11,1.350583661017538,1.350583661017538,-1.3301360013429075e-11,26196.153688053815,19988.052986323524,0.7630148007353705,0.9010854605663865,0.681311899382605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790616460916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88685399087,15450.0,,,,,,,,,,,,,,,,,2.0,16825.779618298166,1453.5146341676843,0.4271858003194547,6.178477068285765,3.4853939687845656
3814.0,-30.04946465658795,5.014991071096291,35.00545165984798,24.08587495973336,4.990668224055885,-26.54546141438904,-40.05503909485412,1.4866583864686644,-3.6667579041742897,-5.017151500459704,40.01078776422019,47908.61773882754,15454.098116773706,15454.098116773706,63362.715855601244,87618.59909790973,87618.59909790973,15454.098116773706,103072.69721468343,103072.69721468343,103072.69721468343,129268.81273402664,124775.12512107663,4493.687612949999,0.0,103696.79283246912,63986.81153665673,44122.20143979154,26196.1155193432,70318.31695913474,19988.025161794012,1453.5127870226247,0.0,0.8867923880970605,2.8640770837177465,0.0014984597031051942,1.0,1.0,-3.6667579041742897,354418.9578428061,1554998.417697692,4.387458354830369,1554998.417697692,4.387458354830369,0.7630148503137751,0.09219754003968693,4.565118963995687,101325.0,128376.88750088552,1.2669813718320801,1.0,0.0,4.565118963994992,1.2847861726856802,1.2850845615203759,3.5532130256763996,0.0,16825.77641728758,0.0,0.0,22715.02531485116,2316.2879591757796,19307.7678406411,1968.8443903515574,0.85,0.8499998381255431,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.5996803501305,2034.6934298245008,7.6143577802040685,5.014991071096291,0.6031090814575899,4.411881989638701,3.485408742256618,3.5,0.9958310692161766,0.6,0.00023223576608995142,1.0000100654196553,0.00023223342856303495,198.96306986865324,0.0,3.7416552864224807e-07,1.060385108172131,0.051366514403532126,7.836593788261731e-05,0.0001538698282073341,0.0007024340707360593,0.09219754004266376,0.09219754004266376,0.09219754004266376,0.09219754005428585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.778087058,595.7451058808381,0.0,0.09219754004266376,0.09219754003968693,0.09219754003968693,0.42718576011509124,0.42718576011509124,0.5,9.999155743546943,1.3511151986714367,1.3511151986714367,4.320099833421409e-12,1.3503935962854143,1.3503935962854143,4.320099833421409e-12,26196.1155193432,19988.025161794012,0.7630148503137751,0.901084078739033,0.6813106429533784,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910825630342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.901043390375,15450.0,,,,,,,,,,,,,,,,,2.0,16825.77641728758,1453.5127870226247,0.42718576011509124,6.178477068285765,3.485408742256618
3815.0,-30.04954034939384,5.0149570876127205,35.005447357467425,24.085866892151557,4.990670168532857,-26.545528660797856,-40.055106569174654,1.4866533050280266,-3.6669214981911296,-5.017142538581328,40.01077924303304,47908.563915556704,15454.078020629438,15454.078020629438,63362.64193618614,87618.55284767204,87618.55284767204,15454.078020629438,103072.63086830148,103072.63086830148,103072.63086830148,129268.70317609218,124775.01693977474,4493.686236317448,0.0,103696.77875119534,63986.78981972295,44122.2099238582,26196.072307790702,70318.2822316489,19987.993892045884,1453.5105558364307,0.0,0.8867924645681933,2.864080408553206,0.0014984597031051942,1.0,1.0,-3.6669214981911296,354419.0816624211,1554998.0502052396,4.387455785144074,1554998.0502052396,4.387455785144074,0.763014915258936,0.0921975135053749,4.565118963995687,101325.0,128376.89106415551,1.2669814069988208,1.0,0.0,4.5651189639936405,1.28478620128428,1.285084587122239,3.553212946583927,0.0,16825.77283510031,0.0,0.0,22715.02223031516,2316.287644640643,19307.76837134656,1968.8444444684535,0.85,0.8499999769130172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.604830266019,2034.6934298245008,7.61432855803949,5.0149570876127205,0.6030994928777247,4.411857594734996,3.4854234820903036,3.5,0.9958352805972296,0.6,0.00023223342856303495,1.0000078813820656,0.00023223159825708136,198.9631324039563,0.0,4.650815312011596e-07,1.3180410594240863,0.05136697948506333,7.83653392238303e-05,0.00015386808933920464,0.0007024261325961857,0.09219751350478908,0.09219751350478908,0.09219751350478908,0.09219751350842635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.73688937613,595.74511885651,0.0,0.09219751350478908,0.0921975135053749,0.0921975135053749,0.42718571991142196,0.42718571991142196,0.5,9.999155743547558,1.3509331475813156,1.3509331475813156,-2.177102942368947e-11,1.3502210403901813,1.3502210403901813,-2.177102942368947e-11,26196.072307790702,19987.993892045884,0.763014915258936,0.9010834725377839,0.6813102140028384,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451791661925231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.15869934163,15450.0,,,,,,,,,,,,,,,,,2.0,16825.77283510031,1453.5105558364307,0.42718571991142196,6.178477068285765,3.4854234820903036
3816.0,-30.049617090800872,5.014923239382494,35.005443072227926,24.085853585880272,4.990666920060963,-26.545597935506404,-40.05517034148795,1.48664251835358,-3.6670795611054814,-5.0171359641836775,40.01077113260325,47908.487634425124,15454.061790216085,15454.061790216085,63362.54942464121,87618.50631113815,87618.50631113815,15454.061790216085,103072.56810135423,103072.56810135423,103072.56810135423,129268.60107681758,124774.91612077142,4493.6849560461515,0.0,103696.76674934245,63986.748073958326,44122.24297264903,26196.032975463342,70318.27594811236,19987.965361201976,1453.508560319628,0.0,0.8867925274001426,2.864083372399101,0.0014984597031051942,1.0,1.0,-3.6670795611054814,354419.172496573,1554997.7004282526,4.3874536737802705,1554997.7004282526,4.3874536737802705,0.7630149717678174,0.09219748886561818,4.565118963995687,101325.0,128376.88610898319,1.2669813580950722,1.0,0.0,4.565118963995694,1.28478625552531,1.285084639024192,3.553212796574593,0.0,16825.76966989921,0.0,0.0,22715.01960128118,2316.2873765537856,19307.77016138828,1968.8446270019099,0.85,0.8500001540962472,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6099779373299,2034.6934298245008,7.614301249110865,5.014923239382494,0.6030889276535225,4.411834311728971,3.485438215524587,3.5,0.9958394901498819,0.6,0.00023223159825708136,1.0000079905712593,0.0002322297426087745,198.96319580562013,0.0,3.641634057842904e-07,1.032039091992679,0.051367343648469115,7.836477341459819e-05,0.00015386682484248317,0.0007024203600182225,0.09219748886532647,0.09219748886532647,0.09219748886532647,0.09219748887235985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.69767757,595.74513120671,0.0,0.09219748886532647,0.09219748886561818,0.09219748886561818,0.42718567970795135,0.42718567970795135,0.5,9.999155743553585,1.3507554368721912,1.3507554368721912,0.0,1.350056403078213,1.350056403078213,0.0,26196.032975463342,19987.965361201976,0.7630149717678174,0.9010822374455858,0.6813091900856136,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921155754359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.8726973742,15450.0,,,,,,,,,,,,,,,,,2.0,16825.76966989921,1453.508560319628,0.42718567970795135,6.178477068285765,3.485438215524587
3817.0,-30.049693474303062,5.014889543244309,35.00543878770531,24.08584785824644,4.990671806859147,-26.545666357010838,-40.05523781580848,1.486639467483952,-3.6672496977870424,-5.017127958385827,40.01076258279898,47908.43034310919,15454.043539135813,15454.043539135813,63362.473882245,87618.45729731584,87618.45729731584,15454.043539135813,103072.50083645165,103072.50083645165,103072.50083645165,129268.49078277317,124774.8071812417,4493.683601531467,0.0,103696.75410239826,63986.727148704646,44122.252170770684,26195.989946321515,70318.2421170922,19987.93419714748,1453.5063563629878,0.0,0.8867925991085703,2.864086673459407,0.0014984597031051942,1.0,1.0,-3.6672496977870424,354419.28310696554,1554997.3317023022,4.38745126413733,1554997.3317023022,4.38745126413733,0.7630150354350025,0.0921974627908422,4.565118963995687,101325.0,128376.88633168758,1.2669813602929936,1.0,0.0,4.565118963995349,1.2847862736295634,1.2850846547484145,3.553212746505359,0.0,16825.766481168044,0.0,0.0,22715.016830938435,2316.2870940574444,19307.76417507795,1968.8440165681402,0.85,0.8499999942232171,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6151200664583,2034.6934298245008,7.614272965521551,5.014889543244309,0.6030790711361851,4.411810472108124,3.4854529331211563,3.5,0.9958436951774733,0.6,0.0002322297426087745,1.0000079533098585,0.00023222789562836279,198.96325891162803,0.0,3.6920571742459727e-07,1.0463290031813086,0.05136771285418654,7.836417476403527e-05,0.0001538655678447392,0.0007024146216739839,0.09219746279073723,0.09219746279073723,0.09219746279073723,0.09219746279255821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.65634153446,595.7451442259579,0.0,0.09219746279073723,0.0921974627908422,0.0921974627908422,0.42718563950466143,0.42718563950466143,0.5,9.999155743553853,1.3505771256448043,1.3505771256448043,-1.0061285138363019e-11,1.3498782605987572,1.3498782605987572,-1.0061285138363019e-11,26195.989946321515,19987.93419714748,0.7630150354350025,0.9010815966749478,0.6813087031290295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792575510506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.88698728539,15450.0,,,,,,,,,,,,,,,,,2.0,16825.766481168044,1453.5063563629878,0.42718563950466143,6.178477068285765,3.4854529331211563
3818.0,-30.04976951607307,5.014855968040381,35.00543452792,24.085836472827964,4.990670372062818,-26.545735030824613,-40.05529774641616,1.4866306882790812,-3.667401875701273,-5.0171222804570546,40.010754727153966,47908.339333780175,15454.029027018067,15454.029027018067,63362.36836079824,87618.41143109614,87618.41143109614,15454.029027018067,103072.44045811422,103072.44045811422,103072.44045811422,129268.39313816724,124774.71077212525,4493.682366041988,0.0,103696.74188113652,63986.66978500438,44122.302329035716,26195.95268005303,70318.25500908875,19987.90713667635,1453.5044789031062,0.0,0.8867926564547681,2.8640894492460993,0.0014984597031051942,1.0,1.0,-3.667401875701273,354419.3615549088,1554996.9929142836,4.387449337113526,1554996.9929142836,4.387449337113526,0.7630150878954743,0.0921974390187533,4.565118963995687,101325.0,128376.87809162575,1.2669812789699062,1.0,0.0,4.565118963995671,1.284786318513824,1.2850846972700003,3.553212622373179,0.0,16825.76329704886,0.0,0.0,22715.014153842432,2316.2868210696247,19307.76394676712,1968.8439932869148,0.85,0.8500000843495426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6202585069568,2034.6934298245008,7.614246538111749,5.014855968040381,0.6030682546278188,4.411787713412562,3.4854676401851084,3.5,0.9958478971957453,0.6,0.00023222789562836279,1.0000079177323484,0.00023222605692459973,198.9633217353411,0.0,3.674812418600957e-07,1.0414418394315113,0.0513680803354284,7.836364304689414e-05,0.00015386425258146863,0.0007024086173406847,0.09219743901885658,0.09219743901885658,0.09219743901885658,0.0921974390202928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.61836155166,595.7451561881818,0.0,0.09219743901885658,0.0921974390187533,0.0921974390187533,0.42718559930149297,0.42718559930149297,0.5,9.999155743559097,1.3504037416842607,1.3504037416842607,-1.4551915228366852e-11,1.3497204047557716,1.3497204047557716,-1.4551915228366852e-11,26195.95268005303,19987.90713667635,0.7630150878954743,0.9010799308459595,0.6813072839703992,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793033300817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.882100121635,15450.0,,,,,,,,,,,,,,,,,2.0,16825.76329704886,1453.5044789031062,0.42718559930149297,6.178477068285765,3.4854676401851084
3819.0,-30.04984530604995,5.014822529195183,35.00543027076095,24.08583032609897,4.990675106377287,-26.545802562286024,-40.0553650810383,1.4866271811959189,-3.667573345839628,-5.017115304816041,40.01074628332229,47908.28430840278,15454.012663939598,15454.012663939598,63362.296972342374,87618.36109066106,87618.36109066106,15454.012663939598,103072.37375460066,103072.37375460066,103072.37375460066,129268.28450379636,124774.60345667595,4493.681047120412,0.0,103696.72930175146,63986.65252006043,44122.307535212254,26195.9107491957,70318.21828440795,19987.87673928436,1453.5023482606005,0.0,0.8867927225362415,2.8640926458583285,0.0014984597031051942,1.0,1.0,-3.667573345839628,354419.45793265064,1554996.6287577692,4.387447116555494,1554996.6287577692,4.387447116555494,0.7630151488395207,0.09219741365296287,4.565118963995687,101325.0,128376.87909379542,1.2669812888605518,1.0,0.0,4.565118963994762,1.284786338717316,1.2850847151157199,3.553212566498283,0.0,16825.760117229587,0.0,0.0,22715.011398298673,2316.28654008236,19307.762912870076,1968.8438878587567,0.85,0.8500001419464929,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6253900634458,2034.6934298245008,7.6142192246897835,5.014822529195183,0.6030580777847296,4.411764451410454,3.4854823275706637,3.5,0.9958520935916182,0.6,0.00023222605692459973,1.0000078915195785,0.0002322242243225869,198.9633843510641,0.0,3.65834608385317e-07,1.0367752801639885,0.05136844617003678,7.836304564373557e-05,0.00015386301128086417,0.0007024029506557553,0.09219741365377662,0.09219741365377662,0.09219741365377662,0.09219741364300518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.5775378623,595.7451690460582,0.0,0.09219741365377662,0.09219741365296287,0.09219741365296287,0.42718555909844164,0.42718555909844164,0.5,9.999155743560062,1.3502288792350896,1.3502288792350896,-5.172751116333529e-12,1.349541958976431,1.349541958976431,-5.172751116333529e-12,26195.9107491957,19987.87673928436,0.7630151488395207,0.9010793862277373,0.6813068572732274,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517934890432944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87743356237,15450.0,,,,,,,,,,,,,,,,,2.0,16825.760117229587,1453.5023482606005,0.42718555909844164,6.178477068285765,3.4854823275706637
3820.0,-30.049920673325346,5.0147892162585235,35.0054260390092,24.085818067565583,4.990672457775482,-26.545870870413392,-40.05542874857781,1.486617502539233,-3.6677202841528924,-5.01710904767628,40.01073850172669,47908.21410310283,15453.997554904874,15453.997554904874,63362.211658007705,87618.31675707635,87618.31675707635,15453.997554904874,103072.31431198122,103072.31431198122,103072.31431198122,129268.18792084788,124774.50811778355,4493.679803064331,0.0,103696.7171711363,63986.61451845036,44122.33628076216,26195.87360886667,70318.20988962884,19987.84978790067,1453.5004654345962,0.0,0.8867927825625331,2.8640954184770377,0.0014984597031051942,1.0,1.0,-3.6677202841528924,354419.5443834803,1554996.2931623906,4.387445099471975,1554996.2931623906,4.387445099471975,0.7630152017963343,0.09219738969024656,4.565118963995687,101325.0,128376.87230131208,1.2669812218239533,1.0,0.0,4.565118963996362,1.284786387779644,1.2850847618348173,3.5532124308112287,0.0,16825.75693991985,0.0,0.0,22715.008741059017,2316.286269119324,19307.75909587762,1968.8434986338475,0.85,0.8500000733425849,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6305164320847,2034.6934298245008,7.6141925487362405,5.0147892162585235,0.6030476498919546,4.411741566366569,3.4854970001324297,3.5,0.9958562857521228,0.6,0.0002322242243225869,1.0000078475110932,0.00023222240195471149,198.96344661759656,0.0,3.6462069863971897e-07,1.0333350599449636,0.05136881079073542,7.836248077937297e-05,0.00015386174354321393,0.0007023971632825668,0.09219738968851197,0.09219738968851197,0.09219738968851197,0.09219738970651904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.53991588776,595.7451808955209,0.0,0.09219738968851197,0.09219738969024656,0.09219738969024656,0.4271855188954669,0.4271855188954669,0.5,9.999155743565412,1.3500586082923292,1.3500586082923292,1.1880274541908875e-11,1.3493887635233932,1.3493887635233932,1.1880274541908875e-11,26195.87360886667,19987.84978790067,0.7630152017963343,0.901078280540144,0.6813059402151926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793943276967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.87399334215,15450.0,,,,,,,,,,,,,,,,,2.0,16825.75693991985,1453.5004654345962,0.4271855188954669,6.178477068285765,3.4854970001324297
3821.0,-30.04999580826811,5.014756045671712,35.005421806445945,24.085812793951504,4.990678013433892,-26.545937831140925,-40.05549220656974,1.4866148997298345,-3.6678910393170554,-5.017101403719639,40.01073001482049,47908.144090574846,15453.980472890991,15453.980472890991,63362.12456346584,87618.26676562286,87618.26676562286,15453.980472890991,103072.24723851385,103072.24723851385,103072.24723851385,129268.07820334277,124774.3997402172,4493.67846312558,0.0,103696.70456069356,63986.581886137574,44122.35852728443,26195.830964828907,70318.18949211334,19987.818895067692,1453.498286703363,0.0,0.8867928522014425,2.864098684943224,0.0014984597031051942,1.0,1.0,-3.6678910393170554,354419.6499946737,1554995.9271485296,4.387442759372678,1554995.9271485296,4.387442759372678,0.7630152646008357,0.09219736390189517,4.565118963995687,101325.0,128376.87180022719,1.26698121687863,1.0,0.0,4.565118963994371,1.2847864037190921,1.2850847754364918,3.5532123867290024,0.0,16825.7537685519,0.0,0.0,22715.005978712,2316.2859874383203,19307.75266040021,1968.842842397782,0.85,0.8499998933962424,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6356365908782,2034.6934298245008,7.614164924128258,5.014756045671712,0.6030379049262429,4.411718140745469,3.485511654945196,3.5,0.9958604728414846,0.6,0.00023222240195471149,1.000007823324514,0.00023222058521771448,198.96350869221595,0.0,3.625845934985068e-07,1.0275647379747683,0.05136917337532892,7.836191777788118e-05,0.00015386048417683032,0.0007023914141252064,0.09219736390268511,0.09219736390268511,0.09219736390268511,0.09219736389682837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.49888395,595.7451938189885,0.0,0.09219736390268511,0.09219736390189517,0.09219736390189517,0.42718547869257106,0.42718547869257106,0.5,9.999155743565435,1.3498862135677427,1.3498862135677427,3.240074875066057e-12,1.3492103644026088,1.3492103644026088,3.240074875066057e-12,26195.830964828907,19987.818895067692,0.7630152646008357,0.9010773033422929,0.6813051421915246,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517943949775234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.86822302018,15450.0,,,,,,,,,,,,,,,,,2.0,16825.7537685519,1453.498286703363,0.42718547869257106,6.178477068285765,3.485511654945196
3822.0,-30.05007070473742,5.014722984783205,35.005417596874366,24.085803189687454,4.9906786408064745,-26.54600509504334,-40.05555569948626,1.486607910952653,-3.668044855634264,-5.017096219337694,40.01072221275179,47908.07544548637,15453.967309082875,15453.967309082875,63362.042754569244,87618.21958268946,87618.21958268946,15453.967309082875,103072.18689177233,103072.18689177233,103072.18689177233,129267.9809822624,124774.30373737207,4493.677244890322,0.0,103696.69227050527,63986.54813414654,44122.38237373192,26195.794090490064,70318.17646422198,19987.792106888504,1453.4964373771293,0.0,0.8867929068414512,2.864101424488768,0.0014984597031051942,1.0,1.0,-3.668044855634264,354419.72162350186,1554995.5906707894,4.387440923286579,1554995.5906707894,4.387440923286579,0.7630153160405522,0.09219734047307007,4.565118963995687,101325.0,128376.86957318352,1.2669811948994179,1.0,0.0,4.565118963996481,1.2847864401650508,1.285084809556674,3.55321228593386,0.0,16825.7505993261,0.0,0.0,22715.003286517473,2316.2857129108793,19307.755126823733,1968.8430939029877,0.85,0.8500001027199446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6407523460439,2034.6934298245008,7.614139246671988,5.014722984783205,0.6030271349965934,4.411695849786612,3.4855262971786054,3.5,0.9958646563367444,0.6,0.00023222058521771448,1.000007798498484,0.00023221877425995546,198.96357056984846,0.0,3.614643672951731e-07,1.0243900169145206,0.05136953483969621,7.836135447028046e-05,0.00015385923074743402,0.0007023856920708993,0.09219734047509999,0.09219734047509999,0.09219734047509999,0.09219734046012643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.4611630041,595.745205699623,0.0,0.09219734047509999,0.09219734047307007,0.09219734047307007,0.427185438489717,0.427185438489717,0.5,9.999155743568998,1.349717381123412,1.349717381123412,-1.3983481039758772e-11,1.3490513637034383,1.3490513637034383,-1.3983481039758772e-11,26195.794090490064,19987.792106888504,0.7630153160405522,0.9010763068750506,0.6813042922104513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794845285902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.86504829912,15450.0,,,,,,,,,,,,,,,,,2.0,16825.7505993261,1453.4964373771293,0.427185438489717,6.178477068285765,3.4855262971786054
3823.0,-30.050145195382893,5.014690066197714,35.00541340017199,24.08579190904277,4.990677121283136,-26.54607238556607,-40.055622964259214,1.4865992191248194,-3.6681966776393438,-5.017088398132171,40.010714164744606,47908.02657310255,15453.950232708108,15453.950232708108,63361.97680581066,87618.1745661468,87618.1745661468,15453.950232708108,103072.12479885491,103072.12479885491,103072.12479885491,129267.87903253207,124774.20309485937,4493.675937672698,0.0,103696.6801102897,63986.532118261544,44122.38665780906,26195.754233677162,70318.14089148623,19987.76323715904,1453.4943910588786,0.0,0.8867929757932379,2.864104451004095,0.0014984597031051942,1.0,1.0,-3.6681966776393438,354419.82968398876,1554995.2435857707,4.387438606277337,1554995.2435857707,4.387438606277337,0.7630153748908992,0.0921973152679405,4.565118963995687,101325.0,128376.87007426834,1.2669811998447407,1.0,0.0,4.565118963995003,1.2847864845661745,1.2850848516412938,3.553212163137878,0.0,16825.74743237322,0.0,0.0,22715.000622793774,2316.285441286655,19307.750318718936,1968.8426036127462,0.85,0.8499999907261384,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.645860339118,2034.6934298245008,7.614111670755227,5.014690066197714,0.6030175960229531,4.411672470174761,3.4855409172200256,3.5,0.9958688334914358,0.6,0.00023221877425995546,1.0000077562471883,0.00023221697312771056,198.96363211223297,0.0,3.6031462188643195e-07,1.0211316384261482,0.0513698951543181,7.836075770294603e-05,0.00015385801655700944,0.0007023801491471661,0.09219731527034335,0.09219731527034335,0.09219731527034335,0.09219731525339198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.42225301027,595.7452179547596,0.0,0.09219731527034335,0.0921973152679405,0.0921973152679405,0.42718539828691054,0.42718539828691054,0.5,9.999155743572837,1.3495494394252319,1.3495494394252319,1.3073986337985843e-12,1.3488917204928157,1.3488917204928157,1.3073986337985843e-12,26195.754233677162,19987.76323715904,0.7630153748908992,0.901075824851368,0.6813039418524078,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795294165296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.86178992063,15450.0,,,,,,,,,,,,,,,,,2.0,16825.74743237322,1453.4943910588786,0.42718539828691054,6.178477068285765,3.4855409172200256
3824.0,-30.0502193838013,5.014657284148538,35.00540920507818,24.08578642588111,4.990682313725258,-26.54613851196594,-40.055682545620925,1.4865963701331968,-3.668363311075609,-5.017080914562261,40.01070581772971,47907.94281202008,15453.933848321476,15453.933848321476,63361.87666034156,87618.12516791435,87618.12516791435,15453.933848321476,103072.05901623583,103072.05901623583,103072.05901623583,129267.77149584555,124774.09688183232,4493.674614013234,0.0,103696.66755668684,63986.48520128972,44122.42483933013,26195.712479609712,70318.13731893984,19987.73298550248,1453.492258527119,0.0,0.8867930441091184,2.864107641522482,0.0014984597031051942,1.0,1.0,-3.668363311075609,354419.93307941133,1554994.8836061086,4.387436310636898,1554994.8836061086,4.387436310636898,0.7630154362497521,0.09219728978551199,4.565118963995687,101325.0,128376.86105474124,1.266981110828929,1.0,0.0,4.5651189639961425,1.2847865016134463,1.2850848663783336,3.5532121159918555,0.0,16825.7442710538,0.0,0.0,22714.997872897668,2316.285160875291,19307.744131444088,1968.8419726862985,0.85,0.8499998212406202,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6509640704521,2034.6934298245008,7.614084451904335,5.014657284148538,0.6030079804391688,4.411649303709369,3.485555525088041,3.5,0.9958730071680116,0.6,0.00023221697312771056,1.000007724782749,0.00023221517931589934,198.96369340495818,0.0,3.5835981335894143e-07,1.01559171105924,0.05137025351413146,7.836022910569044e-05,0.0001538567440220201,0.0007023743398735541,0.09219728978483421,0.09219728978483421,0.09219728978483421,0.09219728979096113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.3818974112,595.745230665207,0.0,0.09219728978483421,0.09219728978551199,0.09219728978551199,0.4271853580841434,0.4271853580841434,0.5,9.999155743573125,1.349380383938751,1.349380383938751,7.389644451905042e-13,1.348717603486648,1.348717603486648,7.389644451905042e-13,26195.712479609712,19987.73298550248,0.7630154362497521,0.901074446454021,0.6813027852931525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517957406127167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85624999327,15450.0,,,,,,,,,,,,,,,,,2.0,16825.7442710538,1453.492258527119,0.4271853580841434,6.178477068285765,3.485555525088041
3825.0,-30.050293272465872,5.014624621155911,35.005405034337755,24.08577420227232,4.990679731804739,-26.54620529386519,-40.05574593376366,1.4865867021112817,-3.6685081944518743,-5.017074701578185,40.010698129870235,47907.87873365372,15453.919561525598,15453.919561525598,63361.79829517932,87618.08065213251,87618.08065213251,15453.919561525598,103072.00021365812,103072.00021365812,103072.00021365812,129267.67595790475,124774.00257907524,4493.673378829507,0.0,103696.65550219805,63986.45358483796,44122.44657484454,26195.67574424663,70318.12231909117,19987.706329332188,1453.4903956278538,0.0,0.8867931035714126,2.864110380570902,0.0014984597031051942,1.0,1.0,-3.6685081944518743,354420.0189208416,1554994.5520525216,4.387434312506551,1554994.5520525216,4.387434312506551,0.7630154886812607,0.09219726598601236,4.565118963995687,101325.0,128376.86322610885,1.2669811322586613,1.0,0.0,4.565118963996156,1.2847865505459342,1.2850849130173998,3.553211980663922,0.0,16825.741113305972,0.0,0.0,22714.99523233367,2316.2848916126986,19307.749291661094,1968.8424988819927,0.85,0.8500001472233404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.656063015141,2034.6934298245008,7.614058284618002,5.014624621155911,0.6029978676097256,4.4116267535461855,3.485570119280202,3.5,0.9958771769372007,0.6,0.00023221517931589934,1.0000076935757674,0.00023221339276456793,198.9637544500669,0.0,3.569034232340629e-07,1.0114643014453342,0.05137061041755469,7.835966673884103e-05,0.00015385551257705832,0.0007023687181808058,0.09219726598716332,0.09219726598716332,0.09219726598716332,0.09219726597791114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.34472863004,595.745242371929,0.0,0.09219726598716332,0.09219726598601236,0.09219726598601236,0.42718531788139336,0.42718531788139336,0.5,9.999155743578333,1.3492153767045352,1.3492153767045352,5.95719029661268e-11,1.348566507126293,1.348566507126293,5.95719029661268e-11,26195.67574424663,19987.706329332188,0.7630154886812607,0.901073524228288,0.6813020193607597,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179618524905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.85212258365,15450.0,,,,,,,,,,,,,,,,,2.0,16825.741113305972,1453.4903956278538,0.42718531788139336,6.178477068285765,3.485570119280202
3826.0,-30.050366864766946,5.014592102002168,35.00540086299347,24.085768544487678,4.990684584558745,-26.54627101850749,-40.05580918220801,1.4865837073674786,-3.6686722099686904,-5.017066452540766,40.01068977097511,47907.815367139905,15453.902300830996,15453.902300830996,63361.7176679709,87618.03218159567,87618.03218159567,15453.902300830996,103071.93448242667,103071.93448242667,103071.93448242667,129267.56792434033,124773.89589027404,4493.672034066293,0.0,103696.6429868467,63986.42617288938,44122.46312661924,26195.633441913655,70318.0965685329,19987.675704334495,1453.488221180323,0.0,0.8867931758257803,2.8641136262748876,0.0014984597031051942,1.0,1.0,-3.6686722099686904,354420.13289074774,1554994.1915608053,4.387431884520347,1554994.1915608053,4.387431884520347,0.7630155517580928,0.09219724007298086,4.565118963995687,101325.0,128376.85916175402,1.2669810921465978,1.0,0.0,4.565118963997373,1.2847865682449464,1.2850849284250656,3.5532119317154476,0.0,16825.737959090264,0.0,0.0,22714.992490816647,2316.284612055763,19307.747744662647,1968.842341132053,0.85,0.8500001817067956,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6611554104054,2034.6934298245008,7.614030676813222,5.014592102002168,0.6029887236898626,4.411603378312305,3.485584694751007,3.5,0.9958813413574307,0.6,0.00023221339276456793,1.0000076627217664,0.00023221161339158356,198.96381525035977,0.0,3.554589604143947e-07,1.0073706938143945,0.0513709658765151,7.835910561508688e-05,0.00015385428714948104,0.0007023631239581338,0.09219724007737233,0.09219724007737233,0.09219724007737233,0.09219724004204412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.30431559536,595.745255100466,0.0,0.09219724007737233,0.09219724007298086,0.09219724007298086,0.4271852776786768,0.4271852776786768,0.5,9.999155743578335,1.3490481866058985,1.3490481866058985,-4.9681148084346205e-11,1.3483942425720556,1.3483942425720556,-4.9681148084346205e-11,26195.633441913655,19987.675704334495,0.7630155517580928,0.9010727075955159,0.681301367713336,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796628089115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84802897602,15450.0,,,,,,,,,,,,,,,,,2.0,16825.737959090264,1453.488221180323,0.4271852776786768,6.178477068285765,3.485584694751007
3827.0,-30.050440168446023,5.014559698651852,35.00539671316216,24.085758032184117,4.990683933244277,-26.54633702340642,-40.05587250050155,1.4865757771493227,-3.668819575059615,-5.017060294248272,40.01068204870009,47907.75359525811,15453.888404409296,15453.888404409296,63361.64199966741,87617.98668457691,87617.98668457691,15453.888404409296,103071.87508898621,103071.87508898621,103071.87508898621,129267.47151051818,124773.80071272772,4493.670797790461,0.0,103696.63083622568,63986.397747909774,44122.4812092399,26195.596421531973,70318.07763077188,19987.648841459195,1453.486345198163,0.0,0.8867932351342079,2.8641163930376297,0.0014984597031051942,1.0,1.0,-3.668819575059615,354420.2179765053,1554993.8585236252,4.387429891560832,1554993.8585236252,4.387429891560832,0.763015604601007,0.09219721625799247,4.565118963995687,101325.0,128376.8537054969,1.2669810382975268,1.0,0.0,4.565118963992553,1.2847866090179443,1.2850849669212983,3.5532118189534514,0.0,16825.734808348752,0.0,0.0,22714.989829194656,2316.2843406458533,19307.742172173916,1968.8417728963425,0.85,0.8500000359832192,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.666243937574,2034.6934298245008,7.6140047412073955,5.014559698651852,0.6029787210061359,4.411580977645716,3.485599259174888,3.5,0.9958855026213965,0.6,0.00023221161339158356,1.000007632673776,0.0002322098410096196,198.96387581223237,0.0,3.540308377253331e-07,1.0033233941135942,0.05137131990735282,7.835854387536922e-05,0.00015385306951621434,0.0007023575653174168,0.0921972162558142,0.0921972162558142,0.0921972162558142,0.09219721627476204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.26698043075,595.7452668595924,0.0,0.0921972162558142,0.09219721625799247,0.09219721625799247,0.42718523747596626,0.42718523747596626,0.5,9.999155743582563,1.3488844809095895,1.3488844809095895,4.035882739117369e-12,1.3482407191886523,1.3482407191886523,4.035882739117369e-12,26195.596421531973,19987.648841459195,0.763015604601007,0.901071874182461,0.6813006727347337,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451797069153229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84398167632,15450.0,,,,,,,,,,,,,,,,,2.0,16825.734808348752,1453.486345198163,0.42718523747596626,6.178477068285765,3.485599259174888
3828.0,-30.050513187832763,5.01452743238464,35.00539256843321,24.085751675907545,4.990687780945739,-26.546402433582884,-40.05593190724028,1.4865720350166989,-3.668977085982533,-5.017052380611773,40.010673896184855,47907.67501941012,15453.871954410477,15453.871954410477,63361.546973820594,87617.93947571781,87617.93947571781,15453.871954410477,103071.81143012829,103071.81143012829,103071.81143012829,129267.36702132394,124773.69754196567,4493.6694793582765,0.0,103696.61840068,63986.35394494422,44122.51606192865,26195.555591195654,70318.0716531243,19987.619273071414,1453.4842489085274,0.0,0.8867933049346315,2.8641195090643463,0.0014984597031051942,1.0,1.0,-3.668977085982533,354420.32731410366,1554993.5069329056,4.3874275460357515,1554993.5069329056,4.3874275460357515,0.7630156651378399,0.092197190843768,4.565118963995687,101325.0,128376.85086601613,1.2669810102740304,1.0,0.0,4.5651189639986,1.284786630184083,1.285084985815101,3.553211760416281,0.0,16825.73166093622,0.0,0.0,22714.987105159253,2316.2840628715467,19307.736883644247,1968.8412336163979,0.85,0.8499999050960889,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.671325725593,2034.6934298245008,7.613977572888962,5.01452743238464,0.6029695597960947,4.411557872588546,3.485613804334213,3.5,0.9958896583812037,0.6,0.0002322098410096196,1.0000076030765597,0.0002322080755138437,198.96393613926122,0.0,3.5263998496886705e-07,0.9993817174017692,0.05137167254733779,7.835801684110472e-05,0.0001538518241685149,0.0007023518801570173,0.09219719084135057,0.09219719084135057,0.09219719084135057,0.09219719086651011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.2275651863,595.7452792738641,0.0,0.09219719084135057,0.092197190843768,0.092197190843768,0.4271851972732774,0.4271851972732774,0.5,9.999155743583257,1.3487198009303256,1.3487198009303256,1.3869794202037156e-11,1.3480752946292114,1.3480752946292114,1.3869794202037156e-11,26195.555591195654,19987.619273071414,0.7630156651378399,0.9010705994097804,0.681299613216591,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517975084877859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.84003999961,15450.0,,,,,,,,,,,,,,,,,2.0,16825.73166093622,1453.4842489085274,0.4271851972732774,6.178477068285765,3.485613804334213
3829.0,-30.050585841648328,5.01449528083392,35.00538844028876,24.08574455128985,4.990690772659487,-26.546467552165815,-40.05599131397901,1.4865675165355923,-3.6691284131389352,-5.0170461204621155,40.01066608500832,47907.59802236342,15453.858188413287,15453.858188413287,63361.456210776705,87617.8927000575,87617.8927000575,15453.858188413287,103071.7508884708,103071.7508884708,103071.7508884708,129267.26869759377,124773.60046508921,4493.668232504555,0.0,103696.60603311224,63986.31135604384,44122.549641187106,26195.51780912298,70318.06745031009,19987.591863545735,1453.482333434574,0.0,0.8867933650832435,2.8641223426250146,0.0014984597031051942,1.0,1.0,-3.6691284131389352,354420.41380686127,1554993.1700618754,4.3874255248436596,1554993.1700618754,4.3874255248436596,0.7630157192993055,0.09219716682960906,4.565118963995687,101325.0,128376.84457461759,1.2669809481827543,1.0,0.0,4.565118963996999,1.284786654967865,1.285085008336235,3.5532116918741417,0.0,16825.728516775558,0.0,0.0,22714.984396014574,2316.2837866156715,19307.73237568746,1968.8407739327356,0.85,0.8499998080154998,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6764030847214,2034.6934298245008,7.613951743699816,5.01449528083392,0.6029597309081547,4.411535549925765,3.485628336841357,3.5,0.995893810526102,0.6,0.0002322080755138437,1.0000075650161617,0.0002322063188692886,198.96399616429522,0.0,3.512699888076867e-07,0.9954991482809841,0.0513720238173266,7.835748981011735e-05,0.00015385058570372638,0.000702346226417925,0.09219716682903827,0.09219716682903827,0.09219716682903827,0.0921971668312932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.18980021845,595.7452911683606,0.0,0.09219716682903827,0.09219716682960906,0.09219716682960906,0.4271851570705918,0.4271851570705918,0.5,9.999155743585007,1.348557133415909,1.348557133415909,4.405364961712621e-11,1.3479177073231767,1.3479177073231767,4.405364961712621e-11,26195.51780912298,19987.591863545735,0.7630157192993055,0.9010693625155549,0.681298558954526,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979461187316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83615743049,15450.0,,,,,,,,,,,,,,,,,2.0,16825.728516775558,1453.482333434574,0.4271851570705918,6.178477068285765,3.485628336841357
3830.0,-30.050658230326274,5.014463250469509,35.00538432699395,24.08573634400966,4.99069255600567,-26.546532554156734,-40.05605822950599,1.4865619313534522,-3.669278006624097,-5.017039274312234,40.010658256968924,47907.557779557974,15453.843646040998,15453.843646040998,63361.401425598975,87617.84666937082,87617.84666937082,15453.843646040998,103071.69031541182,103071.69031541182,103071.69031541182,129267.16989112303,124773.50292210723,4493.666969015794,0.0,103696.59376074285,63986.30487155037,44122.543210213866,26195.479575711215,70318.02278592507,19987.564145046646,1453.480384385937,0.0,0.8867934282750474,2.864125222159149,0.0014984597031051942,1.0,1.0,-3.669278006624097,354420.5083949557,1554992.8324647357,4.3874234013904685,1554992.8324647357,4.3874234013904685,0.7630157748125128,0.09219714247752997,4.565118963995687,101325.0,128376.84897302896,1.2669809915916996,1.0,0.0,4.565118963996538,1.2847866847235407,1.2850850358417896,3.5532116095817146,0.0,16825.725377504525,0.0,0.0,22714.981707723317,2316.2835124862536,19307.733433470476,1968.8408817965847,0.85,0.8499999551796098,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6814737374564,2034.6934298245008,7.6139255572867235,5.014463250469509,0.6029502203841384,4.411513030085371,3.485642850177531,3.5,0.9958979571935803,0.6,0.0002322063188692886,1.0000075374133128,0.00023220456864748158,198.96405597030997,0.0,3.495090205239703e-07,0.9905085641649318,0.05137237332634712,7.835689616832066e-05,0.00015384942270096793,0.0007023409171719772,0.09219714247999573,0.09219714247999573,0.09219714247999573,0.09219714246241537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.15195372235,595.7453030885373,0.0,0.09219714247999573,0.09219714247752997,0.09219714247752997,0.42718511686791305,0.42718511686791305,0.5,9.999155743586744,1.3483955009712076,1.3483955009712076,-2.8990143619012088e-12,1.3477612676881563,1.3477612676881563,-2.8990143619012088e-12,26195.479575711215,19987.564145046646,0.7630157748125128,0.9010691557482395,0.681298419402475,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798381558931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83116684637,15450.0,,,,,,,,,,,,,,,,,2.0,16825.725377504525,1453.480384385937,0.42718511686791305,6.178477068285765,3.485642850177531
