time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3831.0,-30.05073026547164,5.0144313466371,35.00538022500485,24.085728381201648,4.990694577668456,-26.546597184891336,-40.05611756639553,1.4865565728148462,-3.6694286235056097,-5.017031920033117,40.010650356425614,47907.48345158556,15453.828462182211,15453.828462182211,63361.31191376777,87617.80058008789,87617.80058008789,15453.828462182211,103071.6290422701,103071.6290422701,103071.6290422701,129267.06960748117,124773.40392094414,4493.665686537024,0.0,103696.58148352988,63986.26435568089,44122.57458649888,26195.440565211076,70318.01515170996,19987.53587946358,1453.4783873988968,0.0,0.8867934943163105,2.864128176425769,0.0014984597031051942,1.0,1.0,-3.6694286235056097,354420.610005101,1554992.4917397548,4.387421182186258,1554992.4917397548,4.387421182186258,0.7630158320760628,0.09219711775038693,4.565118963995687,101325.0,128376.84407353275,1.2669809432374315,1.0,0.0,4.565118963995744,1.284786713405686,1.2850850622818166,3.553211530258251,0.0,16825.72224112329,0.0,0.0,22714.979018371065,2316.283238248644,19307.734263677972,1968.8409664541891,0.85,0.8500000923647152,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.686538432521,2034.6934298245008,7.613899077301286,5.0144313466371,0.6029409977741009,4.4114903488629995,3.485657346485657,3.5,0.995902098995902,0.6,0.00023220456864748158,1.0000075006063163,0.00023220282698549084,198.96411548427494,0.0,3.4823122957428903e-07,0.9868873046135351,0.051372721557576696,7.835636976396335e-05,0.0001538481988835182,0.0007023353302997291,0.09219711774976966,0.09219711774976966,0.09219711774976966,0.09219711775436298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.1137566948,595.7453151191152,0.0,0.09219711774976966,0.09219711775038693,0.09219711775038693,0.4271850766652397,0.4271850766652397,0.5,9.999155743588105,1.348234418330037,1.348234418330037,6.17319528828375e-11,1.3476032965274953,1.3476032965274953,6.17319528828375e-11,26195.440565211076,19987.53587946358,0.7630158320760628,0.9010679806172968,0.6812974363429621,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798815410314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82754558682,15450.0,,,,,,,,,,,,,,,,,2.0,16825.72224112329,1453.4783873988968,0.4271850766652397,6.178477068285765,3.485657346485657
3832.0,-30.050802134498166,5.0143995681690186,35.00537613488172,24.085720523167424,4.99069665827225,-26.54666171129751,-40.05617683343587,1.486551322170631,-3.669577848583856,-5.017024562474398,40.01064249465078,47907.409850450495,15453.813418444748,15453.813418444748,63361.22326889524,87617.754725912,87617.754725912,15453.813418444748,103071.56814435674,103071.56814435674,103071.56814435674,129266.96990769876,124773.30550070514,4493.664406993616,0.0,103696.56921705525,63986.224342166235,44122.60541654335,26195.40176334202,70318.00717988538,19987.507765646227,1453.476400393779,0.0,0.8867935602329109,2.864131111874661,0.0014984597031051942,1.0,1.0,-3.669577848583856,354420.71165823017,1554992.152687688,4.387418967171352,1554992.152687688,4.387418967171352,0.7630158890564087,0.09219709307568577,4.565118963995687,101325.0,128376.83895133219,1.2669808926852424,1.0,0.0,4.565118963996311,1.284786741565412,1.2850850882103009,3.5532114523795966,0.0,16825.719109411533,0.0,0.0,22714.976331371076,2316.2829642508987,19307.725999231632,1968.8401237151966,0.85,0.849999829080439,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.6915978039237,2034.6934298245008,7.613872686454135,5.0143995681690186,0.6029318410863498,4.411467727082669,3.4856718275803296,3.5,0.9959062364515228,0.6,0.00023220282698549084,1.0000074833136605,0.0002322010893519069,198.9641748610273,0.0,3.4652823745921344e-07,0.9820610249594108,0.051373068085814155,7.835584398253377e-05,0.00015384698300295707,0.0007023297796603215,0.09219709307756067,0.09219709307756067,0.09219709307756067,0.09219709306051098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.0757471014,595.7453270906617,0.0,0.09219709307756067,0.09219709307568577,0.09219709307568577,0.4271850364625692,0.4271850364625692,0.5,9.999155743589318,1.348074234446642,1.348074234446642,-4.382627594168298e-11,1.3474467138905197,1.3474467138905197,-4.382627594168298e-11,26195.40176334202,19987.507765646227,0.7630158890564087,0.9010668221413969,0.6812964668906959,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451799247143095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.822719307165,15450.0,,,,,,,,,,,,,,,,,2.0,16825.719109411533,1453.476400393779,0.4271850364625692,6.178477068285765,3.4856718275803296
3833.0,-30.050873654699537,5.01436791763567,35.00537205762665,24.085709556844108,4.990695412361579,-26.546726037225245,-40.05623987233264,1.4865429059685662,-3.669723742966255,-5.017016908177945,40.01063468550706,47907.355589492705,15453.798066263753,15453.798066263753,63361.153655756454,87617.70983876554,87617.70983876554,15453.798066263753,103071.5079050293,103071.5079050293,103071.5079050293,129266.87104430338,124773.20791976736,4493.663124536019,0.0,103696.55717917794,63986.202930949,44122.61583136548,26195.363139274083,70317.97897063957,19987.47978948807,1453.4744162086579,0.0,0.8867936274701248,2.8641340368023416,0.0014984597031051942,1.0,1.0,-3.669723742966255,354420.81741334964,1554991.8159042737,4.387416707779714,1554991.8159042737,4.387416707779714,0.7630159461130477,0.09219706833061435,4.565118963995687,101325.0,128376.83906268436,1.2669808937842029,1.0,0.0,4.56511896399741,1.2847867845257266,1.2850851289479868,3.5532113335683793,0.0,16825.71597862652,0.0,0.0,22714.973694445853,2316.2826953593585,19307.72990322102,1968.8405218113242,0.85,0.850000099623362,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.696651802302,2034.6934298245008,7.613846163928633,5.01436791763567,0.6029228807608558,4.411445036874814,3.4856862933201866,3.5,0.9959103695200533,0.6,0.0002322010893519069,1.000007446996719,0.00023219936016403357,198.96423394961826,0.0,3.457268322413313e-07,0.9797898425719329,0.051373413812646394,7.835528474304876e-05,0.0001538458046088581,0.0007023244001510732,0.09219706832875492,0.09219706832875492,0.09219706832875492,0.09219706834389443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.03799195675,595.7453389820623,0.0,0.09219706832875492,0.09219706833061435,0.09219706833061435,0.4271849962599005,0.4271849962599005,0.5,9.999155743592823,1.3479152711009874,1.3479152711009874,5.172751116333529e-12,1.3472931652116813,1.3472931652116813,5.172751116333529e-12,26195.363139274083,19987.47978948807,0.7630159461130477,0.9010661936431954,0.681295968553019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179967788051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.82044812478,15450.0,,,,,,,,,,,,,,,,,2.0,16825.71597862652,1453.4744162086579,0.4271849962599005,6.178477068285765,3.4856862933201866
3834.0,-30.050944844288345,5.014336404298973,35.005367982288774,24.085704457853012,4.990700459655799,-26.546789704305382,-40.05629903459919,1.48654045323971,-3.6698781867680736,-5.017008424642722,40.01062658628732,47907.28470481473,15453.781602637631,15453.781602637631,63361.06630745236,87617.66303229526,87617.66303229526,15453.781602637631,103071.44463493288,103071.44463493288,103071.44463493288,129266.76675175907,124773.10495597598,4493.661795783082,0.0,103696.54473520626,63986.16640808835,44122.64258568657,26195.322116826195,70317.96470251276,19987.450102313218,1453.472298686089,0.0,0.8867936999780532,2.8641371785319776,0.0014984597031051942,1.0,1.0,-3.6698781867680736,354420.934624739,1554991.4666111977,4.3874142712749835,1554991.4666111977,4.3874142712749835,0.7630160077121007,0.09219704269394591,4.565118963995687,101325.0,128376.83410751207,1.2669808448804547,1.0,0.0,4.5651189639955065,1.2847867995706708,1.2850851417746711,3.5532112919600234,0.0,16825.712852434,0.0,0.0,22714.970968564718,2316.2824173968397,19307.727813479836,1968.8403087170275,0.85,0.8500001096281316,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7017007715906,2034.6934298245008,7.613819112809965,5.014336404298973,0.6029143565288377,4.411422047770135,3.485700744689575,3.5,0.9959144984827357,0.6,0.00023219936016403357,1.0000074125760945,0.00023219763898136564,198.9642927650944,0.0,3.440465405701251e-07,0.9750278959757345,0.051373757859186964,7.835475989782492e-05,0.00015384460026620863,0.0007023189021836049,0.09219704269390619,0.09219704269390619,0.09219704269390619,0.09219704269598936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.9988343907,595.7453513151726,0.0,0.09219704269390619,0.09219704269394591,0.09219704269394591,0.42718495605724227,0.42718495605724227,0.5,9.999155743592178,1.3477552170894,1.3477552170894,-4.718003765447065e-12,1.3471302378746373,1.3471302378746373,-4.718003765447065e-12,26195.322116826195,19987.450102313218,0.7630160077121007,0.9010651342869171,0.6812950987346026,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180010652753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.81568617818,15450.0,,,,,,,,,,,,,,,,,2.0,16825.712852434,1453.472298686089,0.42718495605724227,6.178477068285765,3.485700744689575
3835.0,-30.051015710355728,5.014305003988449,35.00536392743821,24.085695028211944,4.990700642617602,-26.546853509887164,-40.05636196872217,1.4865335979816068,-3.6700186459962083,-5.01700173415427,40.01061902644588,47907.23326221934,15453.768039489953,15453.768039489953,63361.00130170929,87617.61867445677,87617.61867445677,15453.768039489953,103071.38671394672,103071.38671394672,103071.38671394672,129266.67227538147,124773.01171617572,4493.660559205744,0.0,103696.53262111435,63986.147209775896,44122.65045704273,26195.28556143475,70317.93601847749,19987.423596392546,1453.4704340133371,0.0,0.8867937614068138,2.864139913570758,0.0014984597031051942,1.0,1.0,-3.6700186459962083,354421.0270637092,1554991.1405805142,4.387412207066923,1554991.1405805142,4.387412207066923,0.76301606063873,0.09219701884016716,4.565118963995687,101325.0,128376.83165776396,1.2669808207033206,1.0,0.0,4.565118963994264,1.284786835194711,1.2850851751955157,3.5532111934380444,0.0,16825.70973048075,0.0,0.0,22714.968314944515,2316.2821468028856,19307.725655857954,1968.840088700826,0.85,0.8500001139405118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7067457624692,2034.6934298245008,7.613793505763153,5.014305003988449,0.6029051027870285,4.4113999012014204,3.4857151846957306,3.5,0.9959186241987802,0.6,0.00023219763898136564,1.0000073788937789,0.0002321959256322945,198.96435131331378,0.0,3.424538922452088e-07,0.9705143306229218,0.05137410031307921,7.835420159496238e-05,0.00015384343738640327,0.0007023135934989527,0.09219701883990196,0.09219701883990196,0.09219701883990196,0.09219701884334643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.96228455746,595.7453628269486,0.0,0.09219701883990196,0.09219701884016716,0.09219701884016716,0.4271849158545759,0.4271849158545759,0.5,9.999155743595324,1.347598388009203,1.347598388009203,5.269384928396903e-11,1.3469830881580833,1.3469830881580833,5.269384928396903e-11,26195.28556143475,19987.423596392546,0.76301606063873,0.901064577394022,0.6812946450764814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800533193307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.811172612826,15450.0,,,,,,,,,,,,,,,,,2.0,16825.70973048075,1453.4704340133371,0.4271849158545759,6.178477068285765,3.4857151846957306
3836.0,-30.05108634402046,5.014273729596628,35.00535987646405,24.08568982444706,4.990705707822656,-26.546916473082266,-40.056421026214934,1.4865310085211922,-3.670172878558162,-5.016993951121446,40.01061102853703,47907.16458926795,15453.752929219836,15453.752929219836,63360.91751848779,87617.57120052942,87617.57120052942,15453.752929219836,103071.32412974925,103071.32412974925,103071.32412974925,129266.56959021793,124772.91033315456,4493.659257063364,0.0,103696.52021973507,63986.11360884251,44122.67401210285,26195.245460468675,70317.91947257152,19987.39455723822,1453.4683748079462,0.0,0.8867938299824729,2.864142968859794,0.0014984597031051942,1.0,1.0,-3.670172878558162,354421.1345969998,1554990.7956569877,4.387409902699834,1554990.7956569877,4.387409902699834,0.7630161201352841,0.09219699372913505,4.565118963995687,101325.0,128376.83115667912,1.2669808157579978,1.0,0.0,4.565118963997001,1.284786850846598,1.2850851886496344,3.5532111501511285,0.0,16825.706612635724,0.0,0.0,22714.96559839334,2316.281869791758,19307.723704114924,1968.839889678425,0.85,0.8500001296713645,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.711784307403,2034.6934298245008,7.61376716078589,5.014273729596628,0.6028963930978115,4.411377336498816,3.485729606275888,3.5,0.9959227446502537,0.6,0.0002321959256322945,1.0000073546991433,0.00023219421791367896,198.96440966955674,0.0,3.4089538650996866e-07,0.9660975253692512,0.05137444120846572,7.835367768590913e-05,0.00015384224794638538,0.0007023081635637704,0.09219699373250485,0.09219699373250485,0.09219699373250485,0.09219699370272258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.92361680465,595.7453750057865,0.0,0.09219699373250485,0.09219699372913505,0.09219699372913505,0.4271848756519182,0.4271848756519182,0.5,9.999155743595097,1.3474401291887261,1.3474401291887261,6.042455424903892e-11,1.346821072563273,1.346821072563273,6.042455424903892e-11,26195.245460468675,19987.39455723822,0.7630161201352841,0.901063597924034,0.681293828779374,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009579203373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80675580758,15450.0,,,,,,,,,,,,,,,,,2.0,16825.706612635724,1453.4683748079462,0.4271848756519182,6.178477068285765,3.485729606275888
3837.0,-30.051199622112257,5.014242493616066,35.00535581373445,24.085676378477388,4.9907068973873425,-26.54701886045506,-40.05651605604214,1.4865200716268203,-3.6703762191492046,-5.016993044716988,40.010602585677184,47907.05619410764,15453.748426755961,15453.748426755961,63360.8046208636,87617.5038102726,87617.5038102726,15453.748426755961,103071.25223702856,103071.25223702856,103071.25223702856,129266.45883133773,124772.80080342783,4493.658027909896,0.0,103696.50842107338,63986.0685108594,44122.71101134887,26195.20659430917,70317.91760565803,19987.366201072116,1453.466512017887,0.0,0.8867938651684435,2.864145881309212,0.0014984597031051942,1.0,1.0,-3.6703762191492046,354421.1471195462,1554990.431543748,4.387408720335895,1554990.431543748,4.387408720335895,0.7630161697374935,0.0921969698351598,4.565118963995687,101325.0,128376.82642421119,1.2669807690521706,1.0,0.0,4.565118963995441,1.2847869055372858,1.285085241158853,3.5532109988983716,0.0,16825.703497084298,0.0,0.0,22714.963013868863,2316.2816062436063,19307.72115627015,1968.8396298705622,0.85,0.8500001142190552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7168178310417,2034.6934298245008,7.6137460610243455,5.014242493616066,0.6028846754178057,4.41135781819826,3.485744013507669,3.5,0.9959268610021912,0.6,0.00023219421791367896,1.000011795066345,0.00023219147919977705,198.9645032579091,0.0,3.3977522622504515e-07,0.9629229911217779,0.05137478098369194,7.835283466696362e-05,0.00015384138324671533,0.0007023042161069086,0.09219697159376584,0.09219697159376584,0.09219697159376584,0.09219697295149924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.88260235504,595.7453879257195,0.0,0.09219697159376584,0.0921969698351598,0.0921969698351598,0.42718483544925395,0.42718483544925395,0.5,9.999155784148995,1.347275142620731,1.347275142620731,1.2164491636212915e-11,1.3466168255677644,1.3466168255677644,1.2164491636212915e-11,26195.20659430917,19987.366201072116,0.7630161697374935,0.901062016315531,0.6812923053661769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451801381254727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80358127333,15450.0,,,,,,,,,,,,,,,,,2.0,16825.703497084298,1453.466512017887,0.42718483544925395,6.178477068285765,3.485744013507669
3838.0,-30.051266570883378,5.014211401965278,35.00535177211998,24.08566066240894,4.990699332315086,-26.547079346872533,-40.056578955240525,1.4865075320867687,-3.6705062705065643,-5.016983687301583,40.0105950710538,47907.02355248915,15453.731000283417,15453.731000283417,63360.75455277256,87617.46594087272,87617.46594087272,15453.731000283417,103071.19694115613,103071.19694115613,103071.19694115613,129266.36496920645,124772.70815570428,4493.6568135021735,0.0,103696.4932955917,63986.05090835922,44122.71376359165,26195.168028050317,70317.88179164196,19987.338331138773,1453.4644944665606,0.0,0.8867939400071916,2.8641487908780645,0.0014984597031051942,1.0,1.0,-3.6705062705065643,354421.27640496107,1554990.1074635054,4.387406205508883,1554990.1074635054,4.387406205508883,0.7630162291662312,0.09219694642714456,4.565118963995687,101325.0,128376.82848422663,1.2669807893829423,1.0,0.0,4.565118963994798,1.2847869698543632,1.285085301972018,3.553210821022854,0.0,16825.69952486839,0.0,0.0,22714.959700596683,2316.2812683838706,19307.71568919088,1968.8390723836258,0.85,0.8499999975207396,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.721837183931,2034.6934298245008,7.613718647144366,5.014211401965278,0.6028767398203145,4.411334662144964,3.4857583802028604,3.5,0.9959309657722458,0.6,0.00023219147919977705,1.000006971020277,0.00023218986059955068,198.96455856983405,0.0,5.449068510574972e-07,1.544266015896947,0.051375325890543,7.835227668659948e-05,0.00015383920251317758,0.0007022942607988799,0.09219694642961733,0.09219694642961733,0.09219694642961733,0.09219694641297248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.84627113264,595.7453993686415,0.0,0.09219694642961733,0.09219694642714456,0.09219694642714456,0.4271847954091872,0.4271847954091872,0.5,9.999155784153833,1.3471122362406618,1.3471122362406618,8.86757334228605e-12,1.3464774167950395,1.3464774167950395,8.86757334228605e-12,26195.168028050317,19987.338331138773,0.7630162291662312,0.9010617632157354,0.681292188158367,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518020601738633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.3849242981,15450.0,,,,,,,,,,,,,,,,,2.0,16825.69952486839,1453.4644944665606,0.4271847954091872,6.178477068285765,3.4857583802028604
3839.0,-30.051336351052488,5.014180469534563,35.00534771352654,24.08565964959564,4.990708895484511,-26.547141368148946,-40.05663403132928,1.4865091425558759,-3.6706715596133677,-5.016973097734355,40.01058649816824,47906.94046496038,15453.711893834476,15453.711893834476,63360.65235879486,87617.41707780119,87617.41707780119,15453.711893834476,103071.12897163567,103071.12897163567,103071.12897163567,129266.25166241145,124772.59627065728,4493.655391754173,0.0,103696.48087542289,63986.00426239896,44122.75179224881,26195.12269077578,70317.87448302459,19987.305583786852,1453.462125048629,0.0,0.8867940249493964,2.86415233338027,0.0014984597031051942,1.0,1.0,-3.6706715596133677,354421.4227141223,1554989.7377434392,4.38740335117299,1554989.7377434392,4.38740335117299,0.7630162996268417,0.09219691897758928,4.565118963995687,101325.0,128376.81690359925,1.2669806750910362,1.0,0.0,4.565118963997844,1.284786965662756,1.2850852956997727,3.5532108326151763,0.0,16825.69647700727,0.0,0.0,22714.956979929615,2316.280990953039,19307.709519381657,1968.8384432381758,0.85,0.8499998277100625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7268535517148,2034.6934298245008,7.613690416911427,5.014180469534563,0.6028694320237706,4.411311037510792,3.4857727383775665,3.5,0.9959350681078761,0.6,0.00023218986059955068,1.0000072658438826,0.00023218817355653027,198.96461622104042,0.0,3.220440795407865e-07,0.9126729214185889,0.05137564793462254,7.835178810825271e-05,0.00015383807249129796,0.0007022891021145675,0.09219691897712438,0.09219691897712438,0.09219691897712438,0.09219691897887647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.8048235465,595.7454124230183,0.0,0.09219691897712438,0.09219691897758928,0.09219691897758928,0.42718475533700223,0.42718475533700223,0.5,9.999155784148542,1.3469462928392772,1.3469462928392772,-5.7411853049416095e-12,1.346301538120997,1.346301538120997,-5.7411853049416095e-12,26195.12269077578,19987.305583786852,0.7630162996268417,0.9010604035548705,0.6812910773707413,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024614238616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.753331203625,15450.0,,,,,,,,,,,,,,,,,2.0,16825.69647700727,1453.462125048629,0.42718475533700223,6.178477068285765,3.4857727383775665
3840.0,-30.05140562534215,5.014149623896252,35.005343686468144,24.085650708898925,4.990709568675443,-26.547203566805955,-40.056692984048254,1.4865027749363344,-3.670805857075152,-5.016968070966435,40.01057929042128,47906.877881585926,15453.701478741134,15453.701478741134,63360.57936032706,87617.37273148196,87617.37273148196,15453.701478741134,103071.07421022309,103071.07421022309,103071.07421022309,129266.16342708025,124772.50919799122,4493.654229089023,0.0,103696.46878575208,63985.9739366366,44122.77205457276,26195.08921685716,70317.86127142992,19987.281261072476,1453.4604428855137,0.0,0.886794076634763,2.864154785043797,0.0014984597031051942,1.0,1.0,-3.670805857075152,354421.4921656985,1554989.4268972694,4.387401614375811,1554989.4268972694,4.387401614375811,0.7630163461405655,0.09219689656961043,4.565118963995687,101325.0,128376.8136187097,1.266980642671697,1.0,0.0,4.565118963994182,1.284786998935067,1.285085326812206,3.553210740597171,0.0,16825.693370192188,0.0,0.0,22714.95433165891,2316.2807209045814,19307.706872842264,1968.8381733662632,0.85,0.8499998102981962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7318685877992,2034.6934298245008,7.613666473834869,5.014149623896252,0.6028597250664447,4.411289898829807,3.4857870927642427,3.5,0.9959391693612122,0.6,0.00023218817355653027,1.000007213173202,0.0002321864987550996,198.96467345432671,0.0,3.35661867105973e-07,0.9512657313783275,0.05137598359648965,7.835126514355535e-05,0.0001538369084129749,0.0007022837879585394,0.09219689656993214,0.09219689656993214,0.09219689656993214,0.09219689656723482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.7699760008,595.7454233986386,0.0,0.09219689656993214,0.09219689656961043,0.09219689656961043,0.4271847152390821,0.4271847152390821,0.5,9.999155784151526,1.3467876713194755,1.3467876713194755,-1.4210854715202004e-11,1.3461622138912617,1.3461622138912617,-1.4210854715202004e-11,26195.08921685716,19987.281261072476,0.7630163461405655,0.9010595347283464,0.6812903153675757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451802879643754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.79192401358,15450.0,,,,,,,,,,,,,,,,,2.0,16825.693370192188,1453.4604428855137,0.4271847152390821,6.178477068285765,3.4857870927642427
3841.0,-30.051474626287202,5.014118906727789,35.005339666730315,24.08564368905502,4.990712344677229,-26.547265321593013,-40.05675183199344,1.4864983234103741,-3.6709515688094143,-5.016959721056063,40.01057144742318,47906.816310164475,15453.686062340785,15453.686062340785,63360.50237250526,87617.32742275648,87617.32742275648,15453.686062340785,103071.01348509727,103071.01348509727,103071.01348509727,129266.06327437295,124772.41034780465,4493.652926568299,0.0,103696.4565907933,63985.94547858758,44122.790124673025,26195.04978927568,70317.8399139487,19987.252726814615,1453.4584052728567,0.0,0.8867941475350334,2.8641577904658835,0.0014984597031051942,1.0,1.0,-3.6709515688094143,354421.60753242346,1554989.0886548555,4.3873992318953094,1554989.0886548555,4.3873992318953094,0.7630164052979753,0.0921968714197129,4.565118963995687,101325.0,128376.81617981002,1.266980667947792,1.0,0.0,4.565118963997744,1.2847870232183536,1.285085348949256,3.5532106734392435,0.0,16825.690271185547,0.0,0.0,22714.951660324634,2316.280448504294,19307.711287340095,1968.8386235197643,0.85,0.8500001046035313,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7368747514643,2034.6934298245008,7.613640100140096,5.014118906727789,0.6028515419242977,4.411267364803491,3.485801421779243,3.5,0.995943263365498,0.6,0.0002321864987550996,1.0000071847152219,0.00023218483057321307,198.96473046180913,0.0,3.33226319755691e-07,0.9443633901876283,0.0513763168228094,7.835074311151707e-05,0.00015383575564358252,0.0007022785254291251,0.09219687141820222,0.09219687141820222,0.09219687141820222,0.09219687143139081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.73205719865,595.7454353415853,0.0,0.09219687141820222,0.0921968714197129,0.0921968714197129,0.427184675120607,0.427184675120607,0.5,9.999155784151572,1.3466287682400093,1.3466287682400093,7.548806024715304e-11,1.346008152246668,1.346008152246668,7.548806024715304e-11,26195.04978927568,19987.252726814615,0.7630164052979753,0.9010587135503954,0.6812896466784295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180329483194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.7850216724,15450.0,,,,,,,,,,,,,,,,,2.0,16825.690271185547,1453.4584052728567,0.427184675120607,6.178477068285765,3.485801421779243
3842.0,-30.051543345045722,5.014088312574276,35.00533566148946,24.085634119715564,4.9907122226478124,-26.547327120646397,-40.05681067993862,1.486491301074952,-3.6710896094069767,-5.01695169896202,40.010563826026555,47906.75614040888,15453.671300534772,15453.671300534772,63360.42744094365,87617.2838106092,87617.2838106092,15453.671300534772,103070.95511114397,103070.95511114397,103070.95511114397,129265.96708016246,124772.31542935906,4493.6516508033965,0.0,103696.4445911487,63985.91692169671,44122.80852161332,26195.01196901849,70317.82049063181,19987.225346798565,1453.456452389523,0.0,0.8867942159635114,2.8641606509825617,0.0014984597031051942,1.0,1.0,-3.6710896094069767,354421.71836781147,1554988.7599695784,4.38739693247535,1554988.7599695784,4.38739693247535,0.7630164617003408,0.09219684677427419,4.565118963995687,101325.0,128376.81400844236,1.2669806465180593,1.0,0.0,4.565118963994514,1.2847870595145698,1.28508538311053,3.5532105730583265,0.0,16825.68717534577,0.0,0.0,22714.949031774384,2316.2801804667633,19307.709299545517,1968.8384208211282,0.85,0.850000115454245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7418764858355,2034.6934298245008,7.613614065691085,5.014088312574276,0.6028432787442686,4.411245033830007,3.4858157381399173,3.5,0.9959473537542621,0.6,0.00023218483057321307,1.0000071553365157,0.00023218316922450397,198.9647872361821,0.0,3.3190935941237425e-07,0.9406311245746686,0.051376648732168816,7.835022108269373e-05,0.00015383460949051935,0.0007022732931040407,0.09219684677776716,0.09219684677776716,0.09219684677776716,0.09219684674842683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.6952097714,595.7454469470894,0.0,0.09219684677776716,0.09219684677427419,0.09219684677427419,0.42718463498567616,0.42718463498567616,0.5,9.99915578415385,1.3464725509289224,1.3464725509289224,1.0516032489249483e-11,1.3458620895550553,1.3458620895550553,1.0516032489249483e-11,26195.01196901849,19987.225346798565,0.7630164617003408,0.9010578968297933,0.6812889791826144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518037083820896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.78128940678,15450.0,,,,,,,,,,,,,,,,,2.0,16825.68717534577,1453.456452389523,0.42718463498567616,6.178477068285765,3.4858157381399173
3843.0,-30.0516287667847,5.014057821565923,35.00533165112549,24.085622385051124,4.990711999130984,-26.547404694383626,-40.056883183401055,1.486482099732971,-3.671258318087382,-5.016945150419314,40.010555667794584,47906.67826114574,15453.658923353663,15453.658923353663,63360.3371844994,87617.23083369598,87617.23083369598,15453.658923353663,103070.88975704965,103070.88975704965,103070.88975704965,129265.86094821357,124772.21058047922,4493.650367734349,0.0,103696.43275966358,63985.88024238083,44122.83613031417,26194.971191163917,70317.80732147809,19987.195785012947,1453.4543835578238,0.0,0.8867942788361318,2.8641637587369346,0.0014984597031051942,1.0,1.0,-3.671258318087382,354421.80884482875,1554988.4081324136,4.387394819750528,1554988.4081324136,4.387394819750528,0.7630165209631925,0.09219682208584455,4.565118963995687,101325.0,128376.80643649364,1.2669805717887357,1.0,0.0,4.565118963992531,1.284787105990369,1.2850854274625303,3.553210444524735,0.0,16825.6840828591,0.0,0.0,22714.94644005986,2316.2799161854314,19307.705008911642,1968.8379832982357,0.85,0.8500000235466442,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.746873290829,2034.6934298245008,7.613589224699061,5.014057821565923,0.6028344200132665,4.411223401552657,3.4858300404148204,3.5,0.9959514401185201,0.6,0.00023218316922450397,1.0000088945466803,0.00023218110407883545,198.96485781033851,0.0,3.3054989243166793e-07,0.9367783951513469,0.051376979282061246,7.834957792281956e-05,0.0001538335913016844,0.0007022686449508814,0.09219682209049591,0.09219682209049591,0.09219682209049591,0.09219682209117659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.65576642856,595.7454593702115,0.0,0.09219682209049591,0.09219682208584455,0.09219682208584455,0.4271845948375897,0.4271845948375897,0.5,9.9991557842515,1.346313054913594,1.346313054913594,0.0,1.3456868323319213,1.3456868323319213,0.0,26194.971191163917,19987.195785012947,0.7630165209631925,0.9010567820300396,0.6812879992421631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041202412062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.77743667736,15450.0,,,,,,,,,,,,,,,,,2.0,16825.6840828591,1453.4543835578238,0.4271845948375897,6.178477068285765,3.4858300404148204
3844.0,-30.05169571355659,5.0140274643387155,35.00532764659781,24.085619626007997,4.9907188651065475,-26.54746368190179,-40.056938015017636,1.4864822573379306,-3.671401484863054,-5.016936122022954,40.01054781538455,47906.60780177174,15453.642869337722,15453.642869337722,63360.25067110946,87617.18626287417,87617.18626287417,15453.642869337722,103070.82913221189,103070.82913221189,103070.82913221189,129265.76044554802,124772.11139897279,4493.649046575229,0.0,103696.41890883452,63985.84044786855,44122.86495662885,26194.931313336125,70317.79626996498,19987.16694527988,1453.4523106169574,0.0,0.8867943532230712,2.864166809980975,0.0014984597031051942,1.0,1.0,-3.671401484863054,354421.93358416297,1554988.0694847538,4.38739232010735,1554988.0694847538,4.38739232010735,0.7630165815744742,0.09219679655545075,4.565118963995687,101325.0,128376.80615811319,1.2669805690413343,1.0,0.0,4.565118963995949,1.2847871095175682,1.2850854283371378,3.553210434769904,0.0,16825.680653465424,0.0,0.0,22714.943406003316,2316.2796067977665,19307.704776713013,1968.837959620565,0.85,0.8500001268596686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7518631439536,2034.6934298245008,7.613562598435569,5.0140274643387155,0.602826719277707,4.4112007450610085,3.4858443228149247,3.5,0.9959555208042642,0.6,0.00023218110407883545,1.0000069708366184,0.00023217948559357525,198.9649131207858,0.0,4.1089141429344275e-07,1.1644662681076168,0.05137739017347554,7.834909152866199e-05,0.00015383201255017348,0.0007022614377624194,0.09219679655585082,0.09219679655585082,0.09219679655585082,0.09219679655102941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.6178021356,595.7454713274849,0.0,0.09219679655585082,0.09219679655545075,0.09219679655545075,0.4271845546793611,0.4271845546793611,0.5,9.999155784249378,1.34615412837735,1.34615412837735,-3.319655661471188e-11,1.3455346371599148,1.3455346371599148,-3.319655661471188e-11,26194.931313336125,19987.16694527988,0.7630165815744742,0.9010556933248588,0.6812871043035547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518046322083036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47893.00512455031,15450.0,,,,,,,,,,,,,,,,,2.0,16825.680653465424,1453.4523106169574,0.4271845546793611,6.178477068285765,3.4858443228149247
3845.0,-30.051763548952724,5.01399721086996,35.00532366758061,24.08560998681935,4.990718473466154,-26.547524863606515,-40.05699675818903,1.4864751514603405,-3.671531405342762,-5.016929350049056,40.01054054202678,47906.551445954334,15453.630418315199,15453.630418315199,63360.18186426953,87617.14364339433,87617.14364339433,15453.630418315199,103070.77406170953,103070.77406170953,103070.77406170953,129265.67044136538,124772.0226086099,4493.647832755486,0.0,103696.40704955619,63985.81485301514,44122.880218378945,26194.896379655853,70317.7765980348,19987.14161890179,1453.4505227815594,0.0,0.8867944140288089,2.864169409444403,0.0014984597031051942,1.0,1.0,-3.671531405342762,354422.0271487339,1554987.755809196,4.387390276836948,1554987.755809196,4.387390276836948,0.7630166322942478,0.09219677311108163,4.565118963995687,101325.0,128376.80409809771,1.266980548710562,1.0,0.0,4.565118963995911,1.2847871461019877,1.2850854628505346,3.553210333591945,0.0,16825.67759133954,0.0,0.0,22714.94080820063,2316.279341895615,19307.70287466434,1968.8377656655782,0.85,0.8500001403346736,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7568493341296,2034.6934298245008,7.61353776112879,5.01399721086996,0.6028180804164709,4.4111791304534895,3.4858585947539935,3.5,0.995959598501141,0.6,0.00023217948559357525,1.000007063368904,0.0002321778456358002,198.96496916542912,0.0,3.2202177918317454e-07,0.9126097222051166,0.05137771219525473,7.834857043941901e-05,0.00015383091515415624,0.0007022564280190502,0.0921967731070226,0.0921967731070226,0.0921967731070226,0.0921967731410303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.5826373794,595.745482403013,0.0,0.0921967731070226,0.09219677311108163,0.09219677311108163,0.4271845145126198,0.4271845145126198,0.5,9.999155784252402,1.3460004591440793,1.3460004591440793,-7.560174708487466e-12,1.345397944706292,1.345397944706292,-7.560174708487466e-12,26194.896379655853,19987.14161890179,0.7630166322942478,0.9010549668892728,0.6812864934539639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518050334476782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.75326800441,15450.0,,,,,,,,,,,,,,,,,2.0,16825.67759133954,1453.4505227815594,0.4271845145126198,6.178477068285765,3.4858585947539935
3846.0,-30.051831046964775,5.0139670858974235,35.005319691309396,24.085605202149623,4.990723594503207,-26.54758501805811,-40.05705536166204,1.4864729518879138,-3.6716776847839014,-5.01692056209249,40.01053266318456,47906.49607683302,15453.614998749516,15453.614998749516,63360.111075582536,87617.09781239775,87617.09781239775,15453.614998749516,103070.71281114727,103070.71281114727,103070.71281114727,129265.5691168721,124771.92260211777,4493.646514754325,0.0,103696.39476046921,63985.79302515774,44122.89081701274,26194.85630572482,70317.74712273756,19987.112632221197,1453.4484445544915,0.0,0.8867944872879371,2.8641724749601822,0.0014984597031051942,1.0,1.0,-3.6716776847839014,354422.14856685826,1554987.4160211033,4.387387815092403,1554987.4160211033,4.387387815092403,0.7630166930082782,0.09219674765077972,4.565118963995687,101325.0,128376.80292889976,1.2669805371714755,1.0,0.0,4.565118963994842,1.2847871597783798,1.2850854744229958,3.5532102957684835,0.0,16825.674509179982,0.0,0.0,22714.938116247344,2316.279067392774,19307.696040401763,1968.8370687647428,0.85,0.8499999401975707,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.761828775089,2034.6934298245008,7.61351148675182,5.0139670858974235,0.602810392813657,4.4111566930837665,3.4858728473981504,3.5,0.9959636706851859,0.6,0.0002321778456358002,1.0000070282425186,0.00023217621384506222,198.96502493135816,0.0,3.2629414814502464e-07,0.9247176158429998,0.05137803848940287,7.834805059258237e-05,0.00015382979504321783,0.0007022513145793634,0.0921967476559241,0.0921967476559241,0.0921967476559241,0.09219674760718037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.5445452923,595.7454944005354,0.0,0.0921967476559241,0.09219674765077972,0.09219674765077972,0.42718447433908885,0.42718447433908885,0.5,9.99915578425107,1.3458457862030286,1.3458457862030286,1.2562395568238571e-11,1.3452428773085785,1.3452428773085785,1.2562395568238571e-11,26194.85630572482,19987.112632221197,0.7630166930082782,0.9010543378898264,0.6812859916176444,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518054400131566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.76537589805,15450.0,,,,,,,,,,,,,,,,,2.0,16825.674509179982,1453.4484445544915,0.42718447433908885,6.178477068285765,3.4858728473981504
3847.0,-30.051915025015905,5.01393704091529,35.0053157242637,24.085589800402545,4.990719322506342,-26.54766144480591,-40.05712769050149,1.4864600133645058,-3.6718344937251004,-5.016915496388679,40.01052497669341,47906.42443123736,15453.60540011136,15453.60540011136,63360.02983134872,87617.0465871186,87617.0465871186,15453.60540011136,103070.65198722997,103070.65198722997,103070.65198722997,129265.4712797111,124771.82596991253,4493.645309798559,0.0,103696.38325309899,63985.761148921665,44122.913449085914,26194.819292481134,70317.73274156704,19987.08575367182,1453.4465879725299,0.0,0.8867945409051395,2.86417524178222,0.0014984597031051942,1.0,1.0,-3.6718344937251004,354422.2185571744,1554987.0845290357,4.387386013380506,1554987.0845290357,4.387386013380506,0.7630167450480883,0.09219672447043346,4.565118963995687,101325.0,128376.79674885342,1.2669804761791603,1.0,0.0,4.5651189639967225,1.2847872236761981,1.2850855362390377,3.5532101190525403,0.0,16825.671431518174,0.0,0.0,22714.935595530947,2316.278810351236,19307.691013900137,1968.8365562042225,0.85,0.8499998132373675,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7668041344662,2034.6934298245008,7.61348809559485,5.01393704091529,0.6028011087159202,4.41113593219937,3.4858870883828845,3.5,0.995967739537967,0.6,0.00023217621384506222,1.000008744242448,0.00023217418365771016,198.9650943129074,0.0,3.2466928486638776e-07,0.9201127533113429,0.05137836315868774,7.834740899817124e-05,0.00015382880484689096,0.0007022467942153336,0.09219672447422468,0.09219672447422468,0.09219672447422468,0.09219672447575893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.5073827499,595.7455061052929,0.0,0.09219672447422468,0.09219672447043346,0.09219672447043346,0.42718443416010876,0.42718443416010876,0.5,9.999155784336814,1.3456910098481671,1.3456910098481671,5.297806637827307e-11,1.3450810026635622,1.3450810026635622,5.297806637827307e-11,26194.819292481134,19987.08575367182,0.7630167450480883,0.9010533667831784,0.6812851120684436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805844556769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.760771035515,15450.0,,,,,,,,,,,,,,,,,2.0,16825.671431518174,1453.4465879725299,0.42718443416010876,6.178477068285765,3.4858870883828845
3848.0,-30.051980824113816,5.013907142463659,35.00531174995476,24.08559014964851,4.990729631800035,-26.547719011426764,-40.05718227764589,1.4864633214834004,-3.671984673619818,-5.016905154098171,40.01051683314108,47906.358555784675,15453.587816198931,15453.587816198931,63359.946371983606,87617.00052388415,87617.00052388415,15453.587816198931,103070.58834008308,103070.58834008308,103070.58834008308,129265.3650032013,124771.72107380831,4493.643929392985,0.0,103696.36925443198,63985.72728606505,44122.9355204077,26194.77666311822,70317.71218352592,19987.05496286262,1453.444354719879,0.0,0.8867946230333155,2.8641785464634237,0.0014984597031051942,1.0,1.0,-3.671984673619818,354422.3614489809,1554986.733325361,4.3873832536077195,1554986.733325361,4.3873832536077195,0.763016811324986,0.09219669778292572,4.565118963995687,101325.0,128376.79608074026,1.2669804695853961,1.0,0.0,4.565118963994145,1.2847872123926707,1.2850855223443955,3.5532101502582867,0.0,16825.66802145632,0.0,0.0,22714.932529090154,2316.2784976612966,19307.696602804168,1968.8371261138277,0.85,0.8500001740299045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7717703749424,2034.6934298245008,7.613460804681664,5.013907142463659,0.6027942173175127,4.4111129251461465,3.4859013032897703,3.5,0.9959718009399344,0.6,0.00023217418365771016,1.0000068513506275,0.0002321725929618697,198.965148675277,0.0,4.039364179740563e-07,1.1447558085384757,0.051378767095105714,7.83469247850361e-05,0.00015382725887267405,0.000702239736659118,0.09219669778941726,0.09219669778941726,0.09219669778941726,0.09219669772830347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.46801087866,595.7455185058984,0.0,0.09219669778941726,0.09219669778292572,0.09219669778292572,0.4271843939771185,0.4271843939771185,0.5,9.999155784331553,1.3455331890912134,1.3455331890912134,-4.75210981676355e-11,1.344920480478379,1.344920480478379,-4.75210981676355e-11,26194.77666311822,19987.05496286262,0.763016811324986,0.901052443324907,0.6812843744226396,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518063478724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.98541409075,15450.0,,,,,,,,,,,,,,,,,2.0,16825.66802145632,1453.444354719879,0.4271843939771185,6.178477068285765,3.4859013032897703
3849.0,-30.05204751551225,5.013877327641919,35.005307808819104,24.08558166297155,4.990730358588271,-26.547779060083528,-40.05723710926247,1.4864573447543887,-3.6721097428725216,-5.016899639905576,40.01050984120893,47906.28920179667,15453.577780610241,15453.577780610241,63359.866982406915,87616.95792518268,87616.95792518268,15453.577780610241,103070.53570579292,103070.53570579292,103070.53570579292,129265.27981205677,124771.63704010764,4493.642771949138,0.0,103696.35736756983,63985.688644774054,44122.965247550856,26194.744106263857,70317.70935381472,19987.031321946928,1453.4427070098045,0.0,0.8867946764182953,2.8641809290368365,0.0014984597031051942,1.0,1.0,-3.6721097428725216,354422.43763585173,1554986.4317850836,4.387381459699628,1554986.4317850836,4.387381459699628,0.7630168571552298,0.09219667543875662,4.565118963995687,101325.0,128376.79212773764,1.2669804305722936,1.0,0.0,4.565118963995696,1.284787243637398,1.2850855515525654,3.553210063847807,0.0,16825.66497278022,0.0,0.0,22714.929925245164,2316.2782321430013,19307.689073557816,1968.8363583443702,0.85,0.8499999399997897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.77673455597,2034.6934298245008,7.613437240421833,5.013877327641919,0.6027852473267279,4.411092080315191,3.485915512325054,3.5,0.9959758606643011,0.6,0.0002321725929618697,1.0000069442657775,0.00023217098070487386,198.9652037748805,0.0,3.1649303439340635e-07,0.8969412594709136,0.051379083588140105,7.834643840610498e-05,0.00015382615455576473,0.000702234695321053,0.09219667543636613,0.09219667543636613,0.09219667543636613,0.09219667545287855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.4342067461,595.7455291528792,0.0,0.09219667543636613,0.09219667543875662,0.09219667543875662,0.427184353790556,0.427184353790556,0.5,9.999155784333883,1.3453825499738628,1.3453825499738628,-5.5138116294983774e-12,1.3447898970330812,1.3447898970330812,-5.5138116294983774e-12,26194.744106263857,19987.031321946928,0.7630168571552298,0.9010513505723243,0.681283415543993,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067422341832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73759954168,15450.0,,,,,,,,,,,,,,,,,2.0,16825.66497278022,1453.4427070098045,0.427184353790556,6.178477068285765,3.485915512325054
3850.0,-30.052113807107567,5.013847641334525,35.005303874834496,24.085575760714732,4.990733926378527,-26.547838456579687,-40.057295573037095,1.4864540447430072,-3.6722470415484736,-5.016890551243577,40.010502165167374,47906.23917425991,15453.56235887244,15453.56235887244,63359.80153313235,87616.91430198119,87616.91430198119,15453.56235887244,103070.47666085363,103070.47666085363,103070.47666085363,129265.18179034919,124771.54032662601,4493.641463723185,0.0,103696.3452093867,63985.67008198531,44122.97236377932,26194.70512949556,70317.67749327488,19987.00313954244,1453.44067616102,0.0,0.8867947504732111,2.864183906574356,0.0014984597031051942,1.0,1.0,-3.6722470415484736,354422.56320833776,1554986.100744394,4.387378971215038,1554986.100744394,4.387378971215038,0.7630169166148326,0.09219665013829706,4.565118963995687,101325.0,128376.79279585076,1.2669804371660573,1.0,0.0,4.565118963992052,1.2847872624045948,1.2850855682526046,3.5532100119452124,0.0,16825.66190403507,0.0,0.0,22714.927261966677,2316.2779605641763,19307.687839618957,1968.836232517624,0.85,0.8499999853377158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7816901336348,2034.6934298245008,7.61341105498642,5.013847641334525,0.6027779119727557,4.4110697293617696,3.485929696757935,3.5,0.9959799133594099,0.6,0.00023217098070487386,1.0000069026397567,0.00023216937812329413,198.96525854419843,0.0,3.207830417168501e-07,0.9090991402255532,0.051379404371181825,7.834591981151772e-05,0.00015382506089335612,0.0007022297026220513,0.09219665013430726,0.09219665013430726,0.09219665013430726,0.09219665017407096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.39709514595,595.7455408415872,0.0,0.09219665013430726,0.09219665013829706,0.09219665013829706,0.42718431360116615,0.42718431360116615,0.5,9.999155784332876,1.3452314773724652,1.3452314773724652,-1.602984411874786e-11,1.3446435096951177,1.3446435096951177,-1.602984411874786e-11,26194.70512949556,19987.00313954244,0.7630169166148326,0.901050828067978,0.6812830127792775,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071419441088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.74975742243,15450.0,,,,,,,,,,,,,,,,,2.0,16825.66190403507,1453.44067616102,0.42718431360116615,6.178477068285765,3.485929696757935
