time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3851.0,-30.05217988069189,5.013818070376801,35.005299955624764,24.085567029565595,4.990734500701272,-26.547897735220214,-40.05735403681172,1.4864478391274547,-3.6723791620019597,-5.016882395051711,40.01049472329168,47906.19011653865,15453.548516901124,15453.548516901124,63359.738633439774,87616.87131127098,87616.87131127098,15453.548516901124,103070.4198281721,103070.4198281721,103070.4198281721,129265.08795659614,124771.44775741441,4493.640199181728,0.0,103696.33328082063,63985.6520867538,44122.9791045187,26194.66812842403,70317.64723294273,19986.976360667686,1453.438759745159,0.0,0.886794818934391,2.864186701497026,0.0014984597031051942,1.0,1.0,-3.6723791620019597,354422.6758981209,1554985.779801884,4.38737667069831,1554985.779801884,4.38737667069831,0.7630169721058488,0.09219662568709663,4.565118963995687,101325.0,128376.78928825691,1.2669804025487976,1.0,0.0,4.5651189639978345,1.2847872947446313,1.2850855985410663,3.5532099225055505,0.0,16825.658841076263,0.0,0.0,22714.924648986344,2316.277694114335,19307.689526519305,1968.8364045335875,0.85,0.8500001573802674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7866418871474,2034.6934298245008,7.613385662314513,5.013818070376801,0.6027702270377482,4.411047843339053,3.485943870267941,3.5,0.9959839629336974,0.6,0.00023216937812329413,1.000006879942915,0.0002321677808222154,198.96531313342476,0.0,3.1885805834892864e-07,0.9036437373608638,0.05137972322924017,7.83454012201039e-05,0.0001538239769031902,0.0007022247540779882,0.09219662568656792,0.09219662568656792,0.09219662568656792,0.09219662569403225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.3611156624,595.7455521737215,0.0,0.09219662568656792,0.09219662568709663,0.09219662568709663,0.42718427340950105,0.42718427340950105,0.5,9.999155784334405,1.3450828989081174,1.3450828989081174,2.1259438653942198e-11,1.3445032330497497,1.3445032330497497,2.1259438653942198e-11,26194.66812842403,19986.976360667686,0.7630169721058488,0.9010503213161648,0.6812826083022775,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807539258053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.744302019564,15450.0,,,,,,,,,,,,,,,,,2.0,16825.658841076263,1453.438759745159,0.42718427340950105,6.178477068285765,3.485943870267941
3852.0,-30.052245641063276,5.013788625985866,35.00529604213812,24.08556322278457,4.990740200408833,-26.547956559627828,-40.05740488702429,1.4864466242001848,-3.6725167674518957,-5.016873268606298,40.010487049920876,47906.10672106085,15453.533328861828,15453.533328861828,63359.64004992268,87616.82735570389,87616.82735570389,15453.533328861828,103070.36068456572,103070.36068456572,103070.36068456572,129264.98975017056,124771.35086000725,4493.6388901633045,0.0,103696.32100561116,63985.60037113765,44123.02292719279,26194.629065604833,70317.65199279762,19986.94811827335,1453.4367237182246,0.0,0.8867948931718447,2.8641896877799287,0.0014984597031051942,1.0,1.0,-3.6725167674518957,354422.80199235404,1554985.4488753118,4.387374176080402,1554985.4488753118,4.387374176080402,0.7630170317821927,0.09219660036984799,4.565118963995687,101325.0,128376.78232874525,1.2669803338637577,1.0,0.0,4.565118963993538,1.2847873037266337,1.2850856054728552,3.5532098976649094,0.0,16825.65578027522,0.0,0.0,22714.921960072963,2316.277419921478,19307.686197346015,1968.8360650523896,0.85,0.8500001114370545,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.791588503905,2034.6934298245008,7.613359625877719,5.013788625985866,0.6027630341348402,4.4110255918510255,3.4859580290979184,3.5,0.9959880083136909,0.6,0.0002321677808222154,1.0000068473330606,0.0002321661911029795,198.9653674639045,0.0,3.178075092979525e-07,0.9006664813503974,0.051380041036749466,7.834495016587452e-05,0.00015382283065634088,0.0007022195213247589,0.09219660036765953,0.09219660036765953,0.09219660036765953,0.09219660038671236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.3240169787,595.7455638583597,0.0,0.09219660036765953,0.09219660036984799,0.09219660036984799,0.42718423321602583,0.42718423321602583,0.5,9.999155784332375,1.3449343412546568,1.3449343412546568,-1.3528733688872308e-11,1.3443565011543797,1.3443565011543797,-1.3528733688872308e-11,26194.629065604833,19986.94811827335,0.7630170317821927,0.901048858349428,0.6812813762036266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518079352655706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.741324763556,15450.0,,,,,,,,,,,,,,,,,2.0,16825.65578027522,1453.4367237182246,0.42718423321602583,6.178477068285765,3.4859580290979184
3853.0,-30.052311100965632,5.0137592816802865,35.0052921470246,24.085556936357193,4.990743438955055,-26.548015082021557,-40.057463211100526,1.4864429458552642,-3.672648363800704,-5.016866127503503,40.010479752810795,47906.06012761205,15453.521318609864,15453.521318609864,63359.58144622191,87616.7835808435,87616.7835808435,15453.521318609864,103070.30489945337,103070.30489945337,103070.30489945337,129264.89834040255,124771.26067622607,4493.637664176481,0.0,103696.30892168707,63985.58546886327,44123.02605869312,26194.593440949175,70317.61949964229,19986.922307423323,1453.4348939732845,0.0,0.8867949559417041,2.864192354411975,0.0014984597031051942,1.0,1.0,-3.672648363800704,354422.90065607807,1554985.1341765616,4.387372066810872,1554985.1341765616,4.387372066810872,0.763017084135324,0.0921965766806361,4.565118963995687,101325.0,128376.78360929537,1.2669803465018048,1.0,0.0,4.565118963995622,1.2847873242171888,1.2850856239256103,3.553209840996197,0.0,16825.652723546424,0.0,0.0,22714.91931306109,2316.277150001386,19307.68534448467,1968.8359780847356,0.85,0.8500001729428438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.7965312332908,2034.6934298245008,7.613335169717924,5.0137592816802865,0.6027550200284919,4.411004261651795,3.4859721768239473,3.5,0.9959920505211278,0.6,0.0002321661911029795,1.0000068160501279,0.000232164608657369,198.96542154616608,0.0,3.1629907193311946e-07,0.8963915698584606,0.0513803573358214,7.83444328195432e-05,0.00015382175828343632,0.0007022146258148758,0.09219657668046066,0.09219657668046066,0.09219657668046066,0.09219657668272067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.2887374059,595.74557497005,0.0,0.09219657668046066,0.0921965766806361,0.0921965766806361,0.42718419302108834,0.42718419302108834,0.5,9.999155784332764,1.3447884607084575,1.3447884607084575,-6.502887117676437e-11,1.3442177637027726,1.3442177637027726,-6.502887117676437e-11,26194.593440949175,19986.922307423323,0.763017084135324,0.90104844130203,0.6812810284036387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518083293960726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.73704985206,15450.0,,,,,,,,,,,,,,,,,2.0,16825.652723546424,1453.4348939732845,0.42718419302108834,6.178477068285765,3.4859721768239473
3854.0,-30.05237626674255,5.013730055296375,35.00528826559637,24.08554918309676,4.990744784639102,-26.5480736247379,-40.057517763320334,1.4864376886454964,-3.6727774141784835,-5.016857517747799,40.01047235725497,47905.997201212725,15453.507167996237,15453.507167996237,63359.50436920896,87616.74137393048,87616.74137393048,15453.507167996237,103070.24854192672,103070.24854192672,103070.24854192672,129264.8049434654,124771.16855129309,4493.636392172302,0.0,103696.29696514612,63985.55279299717,44123.049080165496,26194.55640153868,70317.60548170417,19986.89551567768,1453.4329665015678,0.0,0.8867950265437885,2.8641951611043206,0.0014984597031051942,1.0,1.0,-3.6727774141784835,354423.0196129376,1554984.8152310904,4.38736969435359,1554984.8152310904,4.38736969435359,0.7630171402522258,0.0921965520670294,4.565118963995687,101325.0,128376.77848709477,1.2669802959496153,1.0,0.0,4.565118963998682,1.2847873520788737,1.285085649760552,3.553209763941879,0.0,16825.649670645013,0.0,0.0,22714.916693952797,2316.276882926667,19307.677092326965,1968.835136598835,0.85,0.8499999076583489,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8014673580974,2034.6934298245008,7.613309683980995,5.013730055296375,0.6027477107145272,4.410982344581848,3.485986305668408,3.5,0.9959960873338308,0.6,0.000232164608657369,1.0000067854276657,0.00023216303333189968,198.96547538545016,0.0,3.1485195796745953e-07,0.8922904488797804,0.05138067218777937,7.834394893319849e-05,0.00015382065972417052,0.0007022096107611384,0.09219655206234775,0.09219655206234775,0.09219655206234775,0.09219655210207706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.25298187125,595.7455862316474,0.0,0.09219655206234775,0.0921965520670294,0.0921965520670294,0.42718415282499067,0.42718415282499067,0.5,9.999155784333542,1.3446436968233684,1.3446436968233684,-1.4210854715202004e-12,1.344080103569297,1.344080103569297,-1.4210854715202004e-12,26194.55640153868,19986.89551567768,0.7630171402522258,0.9010475248008035,0.681280269329952,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087217259361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.732948731085,15450.0,,,,,,,,,,,,,,,,,2.0,16825.649670645013,1453.4329665015678,0.42718415282499067,6.178477068285765,3.485986305668408
3855.0,-30.052441142284735,5.013700946405188,35.005284389546674,24.085544992145174,4.990750333480899,-26.548131375608772,-40.05757224569095,1.4864361326125477,-3.6729155392321218,-5.016848851200573,40.01046474951049,47905.935139511486,15453.49306884814,15453.49306884814,63359.428208359626,87616.69661479056,87616.69661479056,15453.49306884814,103070.1896836387,103070.1896836387,103070.1896836387,129264.70752739855,124771.07242709861,4493.635100299936,0.0,103696.28475993534,63985.52328490983,44123.068305583896,26194.51784375985,70317.58614934376,19986.867627721695,1453.4309636144053,0.0,0.886795098202789,2.864198099724331,0.0014984597031051942,1.0,1.0,-3.6729155392321218,354423.139353461,1554984.4871357544,4.3873672863807895,1554984.4871357544,4.3873672863807895,0.7630171987488228,0.09219652708838783,4.565118963995687,101325.0,128376.77208434405,1.2669802327593787,1.0,0.0,4.565118963994651,1.2847873626112372,1.2850856582712973,3.5532097348135596,0.0,16825.64662145391,0.0,0.0,22714.91402037279,2316.276610297379,19307.674106792547,1968.83483215905,0.85,0.8499998762696472,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.80639881643,2034.6934298245008,7.6132842412256645,5.013700946405188,0.6027404871534232,4.410960459251765,3.486000421178728,3.5,0.9960001203367794,0.6,0.00023216303333189968,1.0000067552103042,0.00023216146503237886,198.96552898497094,0.0,3.1343538089176074e-07,0.8882758694472499,0.051380985623160264,7.834346566918486e-05,0.00015381956766271482,0.0007022046253706771,0.09219652708761612,0.09219652708761612,0.09219652708761612,0.09219652709384928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.2162004729,595.7455978163539,0.0,0.09219652708761612,0.09219652708838783,0.09219652708838783,0.42718411262796646,0.42718411262796646,0.5,9.999155784332114,1.3444985069721724,1.3444985069721724,-1.2050804798491299e-11,1.343933311968442,1.343933311968442,-1.2050804798491299e-11,26194.51784375985,19986.867627721695,0.7630171987488228,0.901046689426937,0.6812795740423546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518091122931782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.72893415165,15450.0,,,,,,,,,,,,,,,,,2.0,16825.64662145391,1453.4309636144053,0.42718411262796646,6.178477068285765,3.486000421178728
3856.0,-30.052505822272366,5.013671943528441,35.00528053283293,24.085536889638774,4.990751273363576,-26.54818951589468,-40.057626728061564,1.4864305462632796,-3.6730402883118245,-5.016840999842883,40.01045755504146,47905.87429158029,15453.480347107858,15453.480347107858,63359.35463868814,87616.65481157461,87616.65481157461,15453.480347107858,103070.13515868247,103070.13515868247,103070.13515868247,129264.61759073533,124770.98372608828,4493.633864647059,0.0,103696.27285574783,63985.49233635662,44123.089465990226,26194.482432052853,70317.57189804308,19986.841993274473,1453.4291300866284,0.0,0.8867951642165175,2.8642007566526715,0.0014984597031051942,1.0,1.0,-3.6730402883118245,354423.24783182144,1554984.1768625444,4.387365068107511,1554984.1768625444,4.387365068107511,0.7630172516337865,0.092196503180244,4.565118963995687,101325.0,128376.76757458049,1.2669801882514728,1.0,0.0,4.565118963994692,1.284787391983472,1.2850856856353152,3.5532096535816677,0.0,16825.643575904993,0.0,0.0,22714.91141273264,2316.276344392085,19307.675172478102,1968.834940828734,0.85,0.8500000207641294,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.811325631767,2034.6934298245008,7.613259494597632,5.013671943528441,0.6027329594843112,4.4109389840441295,3.4860145234220474,3.5,0.9960041495491564,0.6,0.00023216146503237886,1.00000673485154,0.00023215990146990893,198.96558242295183,0.0,3.1203754376695865e-07,0.8843143990355609,0.05138129766070403,7.834298240792628e-05,0.00015381848262445257,0.0007021996720419294,0.09219650318078337,0.09219650318078337,0.09219650318078337,0.09219650317410003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.18141713814,595.7456087717455,0.0,0.09219650318078337,0.092196503180244,0.092196503180244,0.4271840724301922,0.4271840724301922,0.5,9.99915578433346,1.3443561278272114,1.3443561278272114,3.6209257814334705e-11,1.3438007115310597,1.3438007115310597,3.6209257814334705e-11,26194.482432052853,19986.841993274473,0.7630172516337865,0.9010458257938143,0.6812788467872778,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809501121115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.724972681244,15450.0,,,,,,,,,,,,,,,,,2.0,16825.643575904993,1453.4291300866284,0.4271840724301922,6.178477068285765,3.4860145234220474
3857.0,-30.052570215792347,5.013643061126857,35.00527668050654,24.085532558988803,4.990756521154156,-26.548246911923282,-40.057681140582986,1.4864288160845254,-3.6731762562671406,-5.016831935446032,40.010449968141465,47905.81432703846,15453.465890067711,15453.465890067711,63359.28021710617,87616.61066784097,87616.61066784097,15453.465890067711,103070.07655790869,103070.07655790869,103070.07655790869,129264.52029261892,124770.88772830131,4493.632564317609,0.0,103696.2606839861,63985.464343395986,44123.10704510012,26194.443734710232,70317.55077981035,19986.814016990586,1453.4271124093495,0.0,0.8867952378247086,2.864203712974788,0.0014984597031051942,1.0,1.0,-3.6731762562671406,354423.37306849076,1554983.8496654741,4.387362594636162,1554983.8496654741,4.387362594636162,0.7630173108240538,0.0921964780239049,4.565118963995687,101325.0,128376.77035838515,1.2669802157254888,1.0,0.0,4.565118963996411,1.284787403306224,1.2850856949517464,3.5532096222674503,0.0,16825.640532111167,0.0,0.0,22714.908746479727,2316.276072509953,19307.67236240221,1968.8346542807392,0.85,0.8499999968256285,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8162466628337,2034.6934298245008,7.613233914879899,5.013643061126857,0.602726026506673,4.4109170346201845,3.48602860913157,3.5,0.9960081740375915,0.6,0.00023215990146990893,1.0000067050263355,0.00023215834484209278,198.9656356242811,0.0,3.1109511748368863e-07,0.8816435629487736,0.05138160875582152,7.83424997689851e-05,0.00015381740170092382,0.0007021947374974297,0.0921964780267596,0.0921964780267596,0.0921964780267596,0.09219647799963653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.1447365175,595.7456203247087,0.0,0.0921964780267596,0.0921964780239049,0.0921964780239049,0.42718403223182894,0.42718403223182894,0.5,9.999155784331816,1.3442127823223018,1.3442127823223018,-3.0240698833949864e-11,1.3436556791788803,1.3436556791788803,-3.0240698833949864e-11,26194.443734710232,19986.814016990586,0.7630173108240538,0.9010450380376154,0.6812781986256727,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098887772042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.722301845155,15450.0,,,,,,,,,,,,,,,,,2.0,16825.640532111167,1453.4271124093495,0.42718403223182894,6.178477068285765,3.48602860913157
3858.0,-30.05263433612425,5.013614283907188,35.005272845643205,24.085525783617072,4.99075883533876,-26.548304439147003,-40.05773555310441,1.4864245559137248,-3.6733014987780734,-5.016823981626107,40.01044276710649,47905.75577927559,15453.45326822555,15453.45326822555,63359.20904750114,87616.56856997855,87616.56856997855,15453.45326822555,103070.0218382041,103070.0218382041,103070.0218382041,129264.42998813184,124770.79866239055,4493.631325741292,0.0,103696.2487063142,63985.43591606974,44123.12532249385,26194.40814992774,70317.5334724216,19986.78826135496,1453.4252682145625,0.0,0.8867953043833182,2.864206388931413,0.0014984597031051942,1.0,1.0,-3.6733014987780734,354423.4829617602,1554983.5391097146,4.3873603580536065,1554983.5391097146,4.3873603580536065,0.7630173641243386,0.09219645405710053,4.565118963995687,101325.0,128376.76367725398,1.2669801497878508,1.0,0.0,4.565118963994702,1.2847874264503114,1.285085716101167,3.5532095582601353,0.0,16825.637491900237,0.0,0.0,22714.90612274265,2316.2758049632293,19307.67209553058,1968.8346270674062,0.85,0.8500000832580736,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8211634954177,2034.6934298245008,7.613209255151425,5.013614283907188,0.6027186595340339,4.410895624373154,3.486042682846307,3.5,0.9960121950989448,0.6,0.00023215834484209278,1.00000667658382,0.00023215679482779274,198.9656885999299,0.0,3.0971544287032813e-07,0.87773356509451,0.05138191847126439,7.834201713279218e-05,0.0001538163277093006,0.0007021898345979034,0.09219645405529071,0.09219645405529071,0.09219645405529071,0.09219645407192685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.10992144333,595.7456312900981,0.0,0.09219645405529071,0.09219645405710053,0.09219645405710053,0.4271839920329825,0.4271839920329825,0.5,9.999155784332318,1.3440718655627961,1.3440718655627961,-4.098410499864258e-11,1.343522482848016,1.343522482848016,-4.098410499864258e-11,26194.40814992774,19986.78826135496,0.7630173641243386,0.9010442476960673,0.6812775336902871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518102747165613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.7183918473,15450.0,,,,,,,,,,,,,,,,,2.0,16825.637491900237,1453.4252682145625,0.4271839920329825,6.178477068285765,3.486042682846307
3859.0,-30.05269818661057,5.013585618889084,35.00526901790862,24.0855214529671,4.99076407702928,-26.54836129641421,-40.05778982592744,1.4864228228092118,-3.673435282736534,-5.016815402370101,40.010435302966336,47905.69808108447,15453.439804021049,15453.439804021049,63359.13788510552,87616.52446777608,87616.52446777608,15453.439804021049,103069.96427179713,103069.96427179713,103069.96427179713,129264.33469686165,124770.70464843645,4493.630048425192,0.0,103696.23656192106,63985.41017547551,44123.140429383944,26194.37042506452,70317.51085444847,19986.760976046506,1453.4233071897997,0.0,0.8867953750782415,2.8642092572952267,0.0014984597031051942,1.0,1.0,-3.673435282736534,354423.6014970228,1554983.2172065314,4.387357982477907,1554983.2172065314,4.387357982477907,0.7630174213663039,0.09219642934828919,4.565118963995687,101325.0,128376.7617285907,1.2669801305560395,1.0,0.0,4.565118963995892,1.2847874377587742,1.2850857254207129,3.553209526985438,0.0,16825.63445501573,0.0,0.0,22714.90346248489,2316.2755336924324,19307.66479562368,1968.8338826840645,0.85,0.8499998614350934,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.82607458792,2034.6934298245008,7.613184202079131,5.013585618889084,0.6027116242652975,4.4108739946237865,3.4860567401535847,3.5,0.9960162114724528,0.6,0.00023215679482779274,1.0000066484893324,0.0002321552513460807,198.9657413526594,0.0,3.0839966254797433e-07,0.8740046436609593,0.05138222687092694,7.834153573845437e-05,0.00015381525908933838,0.0007021849562206486,0.09219642934720193,0.09219642934720193,0.09219642934720193,0.09219642935646083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.0738343344,595.7456426561265,0.0,0.09219642934720193,0.09219642934828919,0.09219642934828919,0.4271839518337582,0.4271839518337582,0.5,9.999155784330974,1.3439304349109875,1.3439304349109875,-2.3305801732931286e-12,1.3433801196335935,1.3433801196335935,-2.3305801732931286e-12,26194.37042506452,19986.760976046506,0.7630174213663039,0.9010435255060975,0.6812769322885358,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518106590187743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.714662925864,15450.0,,,,,,,,,,,,,,,,,2.0,16825.63445501573,1453.4233071897997,0.4271839518337582,6.178477068285765,3.4860567401535847
3860.0,-30.052761774189083,5.013557059509194,35.0052652074823,24.085513839405053,4.990765458232382,-26.54841838084908,-40.05784416859967,1.4864177189184016,-3.6735583352508456,-5.016807257562651,40.01042814665139,47905.64181607321,15453.42712742625,15453.42712742625,63359.06894349946,87616.4828650061,87616.4828650061,15453.42712742625,103069.90999243234,103069.90999243234,103069.90999243234,129264.24494375958,124770.6161352375,4493.628808522067,0.0,103696.22467015518,63985.38362171546,44123.15672048857,26194.334951327233,70317.4916718158,19986.73530761911,1453.4214644300937,0.0,0.8867954424466293,2.8642119258297747,0.0014984597031051942,1.0,1.0,-3.6735583352508456,354423.7140285511,1554982.9085806287,4.387355718684684,1554982.9085806287,4.387355718684684,0.7630174747615193,0.09219640534528248,4.565118963995687,101325.0,128376.76117182977,1.2669801250612363,1.0,0.0,4.565118963997864,1.2847874648227555,1.2850857505078284,3.5532094521372635,0.0,16825.631421399783,0.0,0.0,22714.900857565724,2316.2752680646017,19307.669870521102,1968.8344001795826,0.85,0.8500001823292236,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8309807414175,2034.6934298245008,7.613159555669862,5.013557059509194,0.6027044517950122,4.410852607714181,3.486070783346302,3.5,0.9960202238132291,0.6,0.0002321552513460807,1.0000066211171748,0.00023215371422913625,198.96579388820123,0.0,3.070999831008181e-07,0.8703213521077184,0.05138253397091004,7.834105372730226e-05,0.00015381419761877844,0.0007021801104812657,0.09219640534311414,0.09219640534311414,0.09219640534311414,0.09219640536460195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.03923546895,595.7456535534203,0.0,0.09219640534311414,0.09219640534528248,0.09219640534528248,0.4271839116342241,0.4271839116342241,0.5,9.999155784331867,1.34379120693319,1.34379120693319,-5.383071766118519e-11,1.3432489223118296,1.3432489223118296,-5.383071766118519e-11,26194.334951327233,19986.73530761911,0.7630174747615193,0.9010427908778011,0.6812763179843975,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811041703873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.710979634314,15450.0,,,,,,,,,,,,,,,,,2.0,16825.631421399783,1453.4214644300937,0.4271839116342241,6.178477068285765,3.486070783346302
3861.0,-30.05282510211898,5.013528615734422,35.005261401122205,24.085510102473222,4.990771286420255,-26.54847471747187,-40.05789840649811,1.486416573498389,-3.6736923729557702,-5.016798253343602,40.01042064306496,47905.58629751777,15453.41325479317,15453.41325479317,63358.99955231094,87616.43875121605,87616.43875121605,15453.41325479317,103069.85200600921,103069.85200600921,103069.85200600921,129264.14867254152,124770.52115568914,4493.627516852376,0.0,103696.21250911051,63985.36005556809,44123.169392824915,26194.296666532304,70317.46605935722,19986.707630599427,1453.4194675578249,0.0,0.8867955154474161,2.8642148483898486,0.0014984597031051942,1.0,1.0,-3.6736923729557702,354423.83843574865,1554982.5849764703,4.387353265625116,1554982.5849764703,4.387353265625116,0.7630175333600717,0.09219638034989505,4.565118963995687,101325.0,128376.75827667293,1.2669800964882598,1.0,0.0,4.565118963996724,1.2847874733553162,1.2850857570673986,3.553209428539606,0.0,16825.628390922408,0.0,0.0,22714.89819366041,2316.274996421858,19307.661980379093,1968.8335956090095,0.85,0.8499999346582034,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8358813295515,2034.6934298245008,7.613134341024221,5.013528615734422,0.6026977160126403,4.410830899721781,3.486084810631517,3.5,0.9960242316090049,0.6,0.00023215371422913625,1.000006594084356,0.00023215218339805549,198.96584620924784,0.0,3.0583369315008125e-07,0.8667326863873303,0.05138283980460319,7.83405726482112e-05,0.00015381314158092506,0.0007021752895428345,0.09219638034877502,0.09219638034877502,0.09219638034877502,0.09219638035894642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.0029576511,595.7456649795157,0.0,0.09219638034877502,0.09219638034989505,0.09219638034989505,0.4271838714344512,0.4271838714344512,0.5,9.999155784329934,1.343650907561539,1.343650907561539,1.3073986337985843e-11,1.3431058803878386,1.3431058803878386,1.3073986337985843e-11,26194.296666532304,19986.707630599427,0.7630175333600717,0.9010421322467391,0.6812757765912546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518114228134371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70739096859,15450.0,,,,,,,,,,,,,,,,,2.0,16825.628390922408,1453.4194675578249,0.4271838714344512,6.178477068285765,3.486084810631517
3862.0,-30.05288809008918,5.013500272848023,35.0052576127426,24.08550454946237,4.990774795801958,-26.548531203251386,-40.05794887254012,1.486413603985002,-3.6738144341257453,-5.01679032055353,40.010413548884785,47905.51476120449,15453.401148176757,15453.401148176757,63358.91590938125,87616.39704909167,87616.39704909167,15453.401148176757,103069.79819726842,103069.79819726842,103069.79819726842,129264.05982406273,124770.43353638481,4493.626287677927,0.0,103696.20048992292,63985.318202347946,44123.202541749975,26194.261626794305,70317.46416854428,19986.682271328544,1453.4176498601,0.0,0.8867955815117982,2.864217477978018,0.0014984597031051942,1.0,1.0,-3.6738144341257453,354423.94803833397,1554982.2790297868,4.3873510456511315,1554982.2790297868,4.3873510456511315,0.7630175859159938,0.0921963565545534,4.565118963995687,101325.0,128376.7542123181,1.2669800563761964,1.0,0.0,4.565118963992217,1.28478749040826,1.2850857721574063,3.5532093813779695,0.0,16825.625363527073,0.0,0.0,22714.89556082922,2316.2747279477926,19307.664910413856,1968.8338943894048,0.85,0.8500001621715146,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8407774642733,2034.6934298245008,7.613110013230458,5.013500272848023,0.6026905607759652,4.410809712072058,3.4860988251919762,3.5,0.996028235769136,0.6,0.00023215218339805549,1.0000065586889801,0.0002321506607940748,198.9658982494464,0.0,3.0458310138834175e-07,0.8631885093345605,0.051383144387704575,7.834012502716935e-05,0.00015381205837088614,0.0007021703445601439,0.09219635655260791,0.09219635655260791,0.09219635655260791,0.09219635656719126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.9686591989,595.7456757821888,0.0,0.09219635655260791,0.0921963565545534,0.0921963565545534,0.4271838312344759,0.4271838312344759,0.5,9.999155784329448,1.343513054052039,1.343513054052039,-1.5063505998114124e-11,1.34297588642778,1.34297588642778,-1.5063505998114124e-11,26194.261626794305,19986.682271328544,0.7630175859159938,0.9010409669711062,0.6812747775770117,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118023669977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.70384679154,15450.0,,,,,,,,,,,,,,,,,2.0,16825.625363527073,1453.4176498601,0.4271838312344759,6.178477068285765,3.4860988251919762
3863.0,-30.052950836913045,5.013472039393507,35.00525383508371,24.085499171074503,4.990778580406926,-26.54858729052873,-40.058003075513966,1.4864107455321784,-3.6739406923147726,-5.0167816475535645,40.010406281301165,47905.46189303863,15453.388016336788,15453.388016336788,63358.849909375414,87616.35460412593,87616.35460412593,15453.388016336788,103069.74262046271,103069.74262046271,103069.74262046271,129263.96762184773,124770.34259726969,4493.625024578047,0.0,103696.18848140119,63985.2957705401,44123.21412317899,26194.225001385013,70317.439124564,19986.655786780364,1453.4157401899906,0.0,0.8867956519718239,2.8642202537419355,0.0014984597031051942,1.0,1.0,-3.6739406923147726,354424.06786852377,1554981.9656036277,4.387348677969747,1554981.9656036277,4.387348677969747,0.7630176417024582,0.09219633209795935,4.565118963995687,101325.0,128376.75410096593,1.266980055277236,1.0,0.0,4.565118963995118,1.2847875069246584,1.285085786721315,3.5532093357002044,0.0,16825.62234083133,0.0,0.0,22714.892930334412,2316.274459711972,19307.65874260135,1968.8332654475637,0.85,0.8499999890740009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8456676619176,2034.6934298245008,7.6130852027468725,5.013472039393507,0.6026837859523022,4.410788253441205,3.486112822780803,3.5,0.9960322350802294,0.6,0.0002321506607940748,1.0000065335826616,0.00023214914402845248,198.96595009043563,0.0,3.0294626869724905e-07,0.8585497254880038,0.05138344733397327,7.833964426312055e-05,0.00015381101653095424,0.0007021655884369133,0.09219633209693488,0.09219633209693488,0.09219633209693488,0.09219633210326576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.9335223883,595.7456868489102,0.0,0.09219633209693488,0.09219633209795935,0.09219633209795935,0.42718379103434445,0.42718379103434445,0.5,9.99915578432835,1.3433755191821888,1.3433755191821888,-6.0254023992456496e-12,1.3428409552387848,1.3428409552387848,-6.0254023992456496e-12,26194.225001385013,19986.655786780364,0.7630176417024582,0.9010403492814666,0.6812742683671454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518121798832104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.699208007696,15450.0,,,,,,,,,,,,,,,,,2.0,16825.62234083133,1453.4157401899906,0.42718379103434445,6.178477068285765,3.486112822780803
3864.0,-30.053013341606533,5.013443917058385,35.005250069852345,24.085492395702772,4.990780783942632,-26.54864333979739,-40.058057208638616,1.486406510271138,-3.674063156936711,-5.016772761094997,40.0103990843817,47905.41017496218,15453.374681998801,15453.374681998801,63358.78485696098,87616.31320486926,87616.31320486926,15453.374681998801,103069.68788686807,103069.68788686807,103069.68788686807,129263.87659291923,124770.25283110917,4493.6237618100595,0.0,103696.17658150762,63985.273552072904,44123.22558826079,26194.188706051173,70317.41429431197,19986.6295478106,1453.4138423698355,0.0,0.8867957232622694,2.864223002645236,0.0014984597031051942,1.0,1.0,-3.674063156936711,354424.19064781425,1554981.6552255999,4.38734628238387,1554981.6552255999,4.38734628238387,0.763017697249522,0.09219630763398777,4.565118963995687,101325.0,128376.74736415864,1.2669799887901174,1.0,0.0,4.5651189639965875,1.2847875298699025,1.2850858077230631,3.55320927224282,0.0,16825.619320866957,0.0,0.0,22714.89032363486,2316.2741939025927,19307.653958860854,1968.8327776417896,0.85,0.8499998760183854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.850552881657,2034.6934298245008,7.613060311292657,5.013443917058385,0.6026771618740767,4.410766755184309,3.486126806143438,3.5,0.9960362303266965,0.6,0.00023214914402845248,1.0000065083738228,0.00023214763312487405,198.96600173140206,0.0,3.017847131068443e-07,0.8552578769447967,0.05138374911868638,7.833916412133555e-05,0.00015380997990711693,0.000702160856125775,0.09219630763671027,0.09219630763671027,0.09219630763671027,0.09219630761251447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.8987272173,595.7456978080286,0.0,0.09219630763671027,0.09219630763398777,0.09219630763398777,0.42718375083408566,0.42718375083408566,0.5,9.999155784328313,1.3432391444115979,1.3432391444115979,-1.000444171950221e-11,1.3427096041583013,1.3427096041583013,-1.000444171950221e-11,26194.188706051173,19986.6295478106,0.763017697249522,0.9010397423286101,0.6812737734418839,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518125559543078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.69591615915,15450.0,,,,,,,,,,,,,,,,,2.0,16825.619320866957,1453.4138423698355,0.42718375083408566,6.178477068285765,3.486126806143438
3865.0,-30.05307560799264,5.013415906925222,35.00524631050382,24.085487890429818,4.990785638690052,-26.548698798877727,-40.05810753498224,1.4864045739713758,-3.6741921912631597,-5.016763705803918,40.010391723574614,47905.341432726855,15453.361217744923,15453.361217744923,63358.70265047178,87616.27003638615,87616.27003638615,15453.361217744923,103069.63125413108,103069.63125413108,103069.63125413108,129263.78244865913,124770.15996742972,4493.622481229415,0.0,103696.16452886743,63985.23592543127,44123.25400381796,26194.15119452805,70317.40519834601,19986.60243408105,1453.4118817965843,0.0,0.8867957960055459,2.864225862303953,0.0014984597031051942,1.0,1.0,-3.6741921912631597,354424.3157601916,1554981.3377802293,4.387343837978518,1554981.3377802293,4.387343837978518,0.7630177548282704,0.09219628283745455,4.565118963995687,101325.0,128376.74157384493,1.2669799316441641,1.0,0.0,4.565118963995801,1.2847875420481796,1.2850858179628764,3.553209238562569,0.0,16825.6163036617,0.0,0.0,22714.8876834758,2316.273924681293,19307.651357843766,1968.83251241186,0.85,0.8499998603070061,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8554333650804,2034.6934298245008,7.613035373719421,5.013415906925222,0.602670669781868,4.410745237143354,3.486140775971332,3.5,0.9960402217060949,0.6,0.00023214763312487405,1.0000064835630116,0.00023214612799082535,198.96605317550402,0.0,3.006184440035011e-07,0.8519526703059221,0.051384049737130386,7.83387177467999e-05,0.00015380891537807414,0.000702155996424054,0.09219628283482384,0.09219628283482384,0.09219628283482384,0.09219628285696295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.86313970084,595.7457090167062,0.0,0.09219628283482384,0.09219628283745455,0.09219628283745455,0.42718371063372923,0.42718371063372923,0.5,9.999155784326739,1.3431023660540973,1.3431023660540973,1.432454155292362e-11,1.3425715145407366,1.3425715145407366,1.432454155292362e-11,26194.15119452805,19986.60243408105,0.7630177548282704,0.9010386898059499,0.6812728839694682,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518129305743894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.692610952516,15450.0,,,,,,,,,,,,,,,,,2.0,16825.6163036617,1453.4118817965843,0.42718371063372923,6.178477068285765,3.486140775971332
3866.0,-30.053137554198425,5.013387997529711,35.00524256448918,24.085483175609284,4.990790074019632,-26.548754103918224,-40.05815782640127,1.4864023900455943,-3.6743157268891196,-5.016755469356448,40.01038458941398,47905.2741434574,15453.349129214343,15453.349129214343,63358.62327267174,87616.22768414144,87616.22768414144,15453.349129214343,103069.57681335579,103069.57681335579,103069.57681335579,129263.69236753238,124770.07112700562,4493.621240526762,0.0,103696.15250436802,63985.198963915274,44123.28171161416,26194.11555417659,70317.39726579076,19986.576651502717,1453.4100283506343,0.0,0.886795863760309,2.864228548465036,0.0014984597031051942,1.0,1.0,-3.6743157268891196,354424.4295586363,1554981.0301083839,4.387341561203321,1554981.0301083839,4.387341561203321,0.7630178087198636,0.09219625881360434,4.565118963995687,101325.0,128376.74040464697,1.2669799201050775,1.0,0.0,4.565118963993946,1.284787555372972,1.285085829356884,3.5532092017115153,0.0,16825.613289147044,0.0,0.0,22714.885049481043,2316.273656088577,19307.649005927702,1968.8322725831658,0.85,0.8499998553313751,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8603092910018,2034.6934298245008,7.613011131101898,5.013387997529711,0.6026638691164994,4.410724128413212,3.486154732776258,3.5,0.9960442093646451,0.6,0.00023214612799082535,1.0000064502270354,0.0002321446306052529,198.9661043550983,0.0,2.9947058116995775e-07,0.8486996270356603,0.05138434920771155,7.833827168438081e-05,0.00015380785630644453,0.0007021511616360736,0.09219625881591467,0.09219625881591467,0.09219625881591467,0.09219625879339387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.82864795456,595.7457198802573,0.0,0.09219625881591467,0.09219625881360434,0.09219625881360434,0.42718367043328853,0.42718367043328853,0.5,9.999155784325783,1.3429668830378318,1.3429668830378318,6.59383658785373e-12,1.3424397424673202,1.3424397424673202,6.59383658785373e-12,26194.11555417659,19986.576651502717,0.7630178087198636,0.9010376626026737,0.6812720038880505,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133037663659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68935790924,15450.0,,,,,,,,,,,,,,,,,2.0,16825.613289147044,1453.4100283506343,0.42718367043328853,6.178477068285765,3.486154732776258
3867.0,-30.053199280417473,5.013360196540381,35.00523883243871,24.085476959031098,4.990792701045507,-26.548809529970804,-40.05821188967673,1.486398731991293,-3.6744344440709256,-5.016746560507538,40.010377500098265,47905.22577705028,15453.336120460874,15453.336120460874,63358.56189751115,87616.18698703531,87616.18698703531,15453.336120460874,103069.52310749618,103069.52310749618,103069.52310749618,129263.60296722413,124769.98298062844,4493.61998659569,0.0,103696.14060187097,63985.1793922372,44123.2902329264,26194.079859727946,70317.37009265435,19986.55084955317,1453.4081591135998,0.0,0.8867959347749883,2.864231248366485,0.0014984597031051942,1.0,1.0,-3.6744344440709256,354424.5526473159,1554980.724370604,4.387339174884842,1554980.724370604,4.387339174884842,0.7630178634478956,0.09219623450934505,4.565118963995687,101325.0,128376.737453814,1.2669798909826202,1.0,0.0,4.565118963993776,1.2847875755779439,1.2850858476426241,3.5532091458326343,0.0,16825.610278971122,0.0,0.0,22714.88244221119,2316.273390221043,19307.65262922664,1968.8326420568328,0.85,0.8500001124085557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8651795165579,2034.6934298245008,7.612986456638126,5.013360196540381,0.6026574187233633,4.410702777817018,3.486168673286821,3.5,0.9960481923676632,0.6,0.0002321446306052529,1.000006427323812,0.0002321431385461307,198.96615535296394,0.0,2.9792897406628505e-07,0.8443307125038518,0.05138464713668562,7.833779216989872e-05,0.00015380683843535417,0.000702146514933456,0.09219623450925016,0.09219623450925016,0.09219623450925016,0.09219623450910505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.7943730218,595.7457306755207,0.0,0.09219623450925016,0.09219623450934505,0.09219623450934505,0.4271836302327829,0.4271836302327829,0.5,9.999155784325225,1.3428327299368448,1.3428327299368448,-1.8189894035458565e-12,1.3423121164366307,1.3423121164366307,-1.8189894035458565e-12,26194.079859727946,19986.55084955317,0.7630178634478956,0.9010371379650026,0.6812715793256702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813675039532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68498899471,15450.0,,,,,,,,,,,,,,,,,2.0,16825.610278971122,1453.4081591135998,0.4271836302327829,6.178477068285765,3.486168673286821
3868.0,-30.05326069593709,5.013332504698625,35.00523510673317,24.085473257023864,4.990798256359466,-26.548864208133534,-40.05826207632197,1.4863975711600639,-3.6745610259268346,-5.016737513016598,40.01037021897936,47905.1606338075,15453.323022734286,15453.323022734286,63358.483656541786,87616.1441432902,87616.1441432902,15453.323022734286,103069.4671660245,103069.4671660245,103069.4671660245,129263.50992010332,124769.89120734912,4493.618712754188,0.0,103696.12853084029,63985.145021489414,44123.31501038986,26194.042754078822,70317.35776446867,19986.524031163888,1453.4062181282004,0.0,0.8867960071899266,2.8642340732840896,0.0014984597031051942,1.0,1.0,-3.6745610259268346,354424.67765197775,1554980.4103615964,4.387336741513488,1554980.4103615964,4.387336741513488,0.7630179204793301,0.09219620983508547,4.565118963995687,101325.0,128376.73461433327,1.2669798629591242,1.0,0.0,4.565118963994447,1.2847875840895575,1.285085854239135,3.5532091222929116,0.0,16825.607271137393,0.0,0.0,22714.879798023652,2316.2731205889527,19307.6492494406,1968.832297414571,0.85,0.850000062563417,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8700449086118,2034.6934298245008,7.612961756588716,5.013332504698625,0.6026510852254958,4.410681419473129,3.4861825999842555,3.5,0.996052171424073,0.6,0.0002321431385461307,1.000006394974951,0.0002321416540060683,198.9662060941543,0.0,2.968692671027282e-07,0.8413275029691316,0.05138494400595272,7.833734704163586e-05,0.00015380579150449484,0.000702141735569536,0.0921962098340129,0.0921962098340129,0.0921962098340129,0.09219620984295718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.75917077897,595.7457417628516,0.0,0.0921962098340129,0.09219620983508547,0.09219620983508547,0.42718359003222683,0.42718359003222683,0.5,9.999155784323301,1.3426982318133014,1.3426982318133014,1.9042545318370685e-11,1.3421764870897732,1.3421764870897732,1.9042545318370685e-11,26194.042754078822,19986.524031163888,0.7630179204793301,0.9010361832531313,0.6812707723499525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518140449943928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.68198578517,15450.0,,,,,,,,,,,,,,,,,2.0,16825.607271137393,1453.4062181282004,0.42718359003222683,6.178477068285765,3.4861825999842555
3869.0,-30.053321901519364,5.013304913512833,35.005231396966835,24.085466586425923,4.990800465627063,-26.548919068440934,-40.05831606974823,1.486393449584247,-3.674678351975274,-5.016729053691235,40.01036322723984,47905.114406657645,15453.3109440101,15453.3109440101,63358.42535066775,87616.10329436272,87616.10329436272,15453.3109440101,103069.41423837282,103069.41423837282,103069.41423837282,129263.42207935388,124769.80460091312,4493.617478440769,0.0,103696.11668688887,63985.12779958528,44123.320985892875,26194.00784098107,70317.32882687394,19986.49878297282,1453.4043955088387,0.0,0.8867960755630607,2.864236700395422,0.0014984597031051942,1.0,1.0,-3.674678351975274,354424.7945298906,1554980.1088343656,4.387334443959805,1554980.1088343656,4.387334443959805,0.7630179735879717,0.09219618591373142,4.565118963995687,101325.0,128376.73238728954,1.2669798409799116,1.0,0.0,4.56511896399511,1.2847876064364232,1.2850858746837706,3.5532090604904107,0.0,16825.604267470473,0.0,0.0,22714.877203578355,2316.2728560291594,19307.644352583844,1968.831798074148,0.85,0.8499999440693539,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8749056084425,2034.6934298245008,7.612937576258212,5.013304913512833,0.6026445444063233,4.41066036910651,3.4861965132728936,3.5,0.9960561466493981,0.6,0.0002321416540060683,1.00000637311807,0.0002321401745493271,198.9662566619182,0.0,2.953733040130784e-07,0.8370879435730642,0.05138523937925673,7.833686815190565e-05,0.00015380478585416265,0.0007021371446561335,0.09219618591598032,0.09219618591598032,0.09219618591598032,0.09219618589772492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.7253675991,595.7457524095327,0.0,0.09219618591598032,0.09219618591373142,0.09219618591373142,0.427183549831625,0.427183549831625,0.5,9.999155784323316,1.3425656874772471,1.3425656874772471,1.0402345651527867e-11,1.342050701715948,1.342050701715948,1.0402345651527867e-11,26194.00784098107,19986.49878297282,0.7630179735879717,0.9010357248731747,0.6812703953047378,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518144130872617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67774622578,15450.0,,,,,,,,,,,,,,,,,2.0,16825.604267470473,1453.4043955088387,0.427183549831625,6.178477068285765,3.4861965132728936
3870.0,-30.053382806698203,5.013277434023592,35.00522769246743,24.085462919343286,4.990805984994702,-26.548973336340847,-40.058366186544276,1.4863923521608788,-3.6748032388732668,-5.016719655008323,40.01035595960067,47905.05145966535,15453.297540406931,15453.297540406931,63358.34900007228,87616.06092645349,87616.06092645349,15453.297540406931,103069.35846686042,103069.35846686042,103069.35846686042,129263.32903983135,124769.71284315131,4493.616196680047,0.0,103696.10463618093,63985.09516948547,44123.343851883845,26193.970572970942,70317.31442485479,19986.471858357105,1453.402439538571,0.0,0.8867961497167937,2.86423954383112,0.0014984597031051942,1.0,1.0,-3.6748032388732668,354424.9243869837,1554979.7954048982,4.38733195215998,1554979.7954048982,4.38733195215998,0.7630180312938415,0.09219616107429415,4.565118963995687,101325.0,128376.72943645655,1.2669798118574542,1.0,0.0,4.5651189639932905,1.2847876146253827,1.2850858809737447,3.5532090378430214,0.0,16825.60126596211,0.0,0.0,22714.87456384256,2316.2725868510206,19307.64090951533,1968.8314469788695,0.85,0.8499998912716493,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8797607847025,2034.6934298245008,7.6129127640708445,5.013277434023592,0.6026384732839842,4.4106389607396075,3.486210410773011,3.5,0.9960601173637175,0.6,0.0002321401745493271,1.0000063418412082,0.00023213870236253842,198.9663069815128,0.0,2.943619696893648e-07,0.8342218220996598,0.05138553374122642,7.83364236480132e-05,0.00015380375090131388,0.0007021324199732568,0.09219616107507003,0.09219616107507003,0.09219616107507003,0.09219616105738418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.6902305317,595.7457634763322,0.0,0.09219616107507003,0.09219616107429415,0.09219616107429415,0.4271835096309943,0.4271835096309943,0.5,9.999155784320873,1.3424324575481137,1.3424324575481137,4.0756731323199347e-11,1.3419164161350636,1.3419164161350636,4.0756731323199347e-11,26193.970572970942,19986.471858357105,0.7630180312938415,0.9010348236177411,0.6812696396541068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814779922052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67488010431,15450.0,,,,,,,,,,,,,,,,,2.0,16825.60126596211,1453.402439538571,0.4271835096309943,6.178477068285765,3.486210410773011
