time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3871.0,-30.0534435112233,5.013250051411621,35.00522400224608,24.085458239447348,4.990810318753039,-26.549027562633057,-40.05841630334032,1.4863902214452005,-3.6749221323359507,-5.016711338833822,40.010348962367345,47904.98945430881,15453.285915124965,15453.285915124965,63358.27536943377,87616.01934643369,87616.01934643369,15453.285915124965,103069.30526155865,103069.30526155865,103069.30526155865,129263.24087479763,124769.62590910797,4493.614965689665,0.0,103696.09267466998,63985.06278273537,44123.36654659402,26193.935613238973,70317.302159833,19986.446573398684,1453.4006171988306,0.0,0.8867962173812964,2.864242175497298,0.0014984597031051942,1.0,1.0,-3.6749221323359507,354425.0392871241,1554979.4936392368,4.387329678419048,1554979.4936392368,4.387329678419048,0.7630180843575529,0.09219613722223276,4.565118963995687,101325.0,128376.72398019943,1.2669797580083833,1.0,0.0,4.565118963996177,1.284787627633216,1.2850858920930517,3.553209001868554,0.0,16825.59826843164,0.0,0.0,22714.871943645576,2316.272319665286,19307.63850529374,1968.831201816496,0.85,0.8499998834770011,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8846116595798,2034.6934298245008,7.612888844204188,5.013250051411621,0.6026319757575589,4.410618075654062,3.4862242959829444,3.5,0.9960640845665555,0.6,0.00023213870236253842,1.0000063209509273,0.00023213723503446736,198.96635713535042,0.0,2.9291556853088814e-07,0.830122721216537,0.05138582665679495,7.833597914645206e-05,0.00015380272321608636,0.0007021277284679355,0.0921961372244567,0.0921961372244567,0.0921961372244567,0.09219613720238033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.65640079736,595.7457741313757,0.0,0.0921961372244567,0.09219613722223276,0.09219613722223276,0.4271834694303306,0.4271834694303306,0.5,9.99915578431963,1.3423008204503617,1.3423008204503617,3.2514435588382185e-11,1.3417892064978787,1.3417892064978787,3.2514435588382185e-11,26193.935613238973,19986.446573398684,0.7630180843575529,0.9010339336600091,0.6812688766901148,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518151449565546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.67078100342,15450.0,,,,,,,,,,,,,,,,,2.0,16825.59826843164,1453.4006171988306,0.4271834694303306,6.178477068285765,3.4862242959829444
3872.0,-30.053503925518335,5.013222771486423,35.00522032303115,24.085453384928428,4.99081443062304,-26.549081506872724,-40.0584701570682,1.4863878831261867,-3.675041646178613,-5.0167025013369395,40.0103418993397,47904.946444062545,15453.2735926982,15453.2735926982,63358.220036760744,87615.97785431775,87615.97785431775,15453.2735926982,103069.25144701595,103069.25144701595,103069.25144701595,129263.15135905905,124769.53764333799,4493.613715721056,0.0,103696.0807356605,63985.049325628046,44123.36823336939,26193.899912043096,70317.26814541248,19986.420767549935,1453.398748397776,0.0,0.8867962879373362,2.8642448778986314,0.0014984597031051942,1.0,1.0,-3.675041646178613,354425.1613899633,1554979.1890360992,4.387327307513596,1554979.1890360992,4.387327307513596,0.7630181391340216,0.09219611299399652,4.565118963995687,101325.0,128376.72308938194,1.266979749216698,1.0,0.0,4.565118963993916,1.2847876416022144,1.28508590417999,3.553208963235889,0.0,16825.595272890765,0.0,0.0,22714.86932837759,2316.2720529821695,19307.640803168593,1968.8314361345203,0.85,0.8500000825031223,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.889456736348,2034.6934298245008,7.612864602757209,5.013222771486423,0.6026257587580108,4.410597012728412,3.486238164618372,3.5,0.9960680470338206,0.6,0.00023213723503446736,1.0000062907333027,0.00023213577473021852,198.96640704942328,0.0,2.919489210211008e-07,0.8273832421737995,0.051386118605715965,7.833550150347137e-05,0.000153801733530996,0.0007021232104377611,0.09219611299607501,0.09219611299607501,0.09219611299607501,0.09219611297738084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.6222529665,595.7457848866057,0.0,0.09219611299607501,0.09219611299399652,0.09219611299399652,0.42718342922964536,0.42718342922964536,0.5,9.999155784318317,1.3421696532764713,1.3421696532764713,1.1596057447604835e-11,1.3416608551583522,1.3416608551583522,1.1596057447604835e-11,26193.899912043096,19986.420767549935,0.7630181391340216,0.9010335826150017,0.6812685945790383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518155087886153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66804152438,15450.0,,,,,,,,,,,,,,,,,2.0,16825.595272890765,1453.398748397776,0.42718342922964536,6.178477068285765,3.486238164618372
3873.0,-30.053564061606703,5.013195595351472,35.0052166541529,24.085448670107894,4.9908186642837205,-26.549135208402955,-40.05852016909046,1.486385701253745,-3.6751605722853355,-5.016693504072763,40.01033483900983,47904.886842264656,15453.261137856747,15453.261137856747,63358.1479801214,87615.93652480324,87615.93652480324,15453.261137856747,103069.19766266,103069.19766266,103069.19766266,129263.06177622516,124769.44931431033,4493.61246191483,0.0,103696.06880044227,63985.01911807035,44123.3885359688,26193.864113565178,70317.25264953397,19986.394896433376,1453.3968716349366,0.0,0.8867963592967656,2.864247591252619,0.0014984597031051942,1.0,1.0,-3.6751605722853355,354425.2857002286,1554978.8845489551,4.387324909611979,1554978.8845489551,4.387324909611979,0.7630181942527104,0.0921960886864801,4.565118963995687,101325.0,128376.71768880088,1.2669796959171071,1.0,0.0,4.565118963996201,1.2847876548248298,1.2850859155293965,3.553208926667421,0.0,16825.59228114068,0.0,0.0,22714.86671394009,2316.271786383739,19307.63395753487,1968.8307380741508,0.85,0.8499998789641057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8942966836967,2034.6934298245008,7.612840315430826,5.013195595351472,0.6026196646266175,4.410575930724854,3.4862520185932904,3.5,0.9960720053123687,0.6,0.00023213577473021852,1.0000062617676009,0.00023213432115904724,198.96645673366473,0.0,2.9055148958959996e-07,0.8234229214969263,0.051386409157205555,7.833505793600712e-05,0.00015380071679421139,0.0007021185689133843,0.09219608868706612,0.09219608868706612,0.09219608868706612,0.09219608868317278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.5881181783,595.7457956377297,0.0,0.09219608868706612,0.0921960886864801,0.0921960886864801,0.4271833890289426,0.4271833890289426,0.5,9.999155784316745,1.34203907749162,1.34203907749162,-1.1880274541908875e-11,1.3415329317874125,1.3415329317874125,-1.1880274541908875e-11,26193.864113565178,19986.394896433376,0.7630181942527104,0.9010327564403401,0.6812678970981121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518158708813578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.6640812037,15450.0,,,,,,,,,,,,,,,,,2.0,16825.59228114068,1453.3968716349366,0.4271833890289426,6.178477068285765,3.4862520185932904
3874.0,-30.053623925077712,5.013168525469878,35.00521299694755,24.085443221870833,4.990821936795721,-26.549188848558405,-40.058570181112714,1.4863827691249782,-3.675275912488928,-5.016684237659594,40.010327837888696,47904.828522258904,15453.248387442884,15453.248387442884,63358.07690970179,87615.89623017103,87615.89623017103,15453.248387442884,103069.14461761391,103069.14461761391,103069.14461761391,129262.97316112611,124769.36195505461,4493.6112060714995,0.0,103696.05693262465,63984.989224970384,44123.40856406029,26193.828543512187,70317.23710757248,19986.36919890735,1453.3950006845382,0.0,0.8867964318115098,2.8642502872492135,0.0014984597031051942,1.0,1.0,-3.675275912488928,354425.4137288506,1554978.5826153592,4.387322472888411,1554978.5826153592,4.387322472888411,0.7630182493447553,0.0921960643252861,4.565118963995687,101325.0,128376.71774447699,1.2669796964665876,1.0,0.0,4.565118963994973,1.2847876715433464,1.2850859303841666,3.55320888043069,0.0,16825.589292950193,0.0,0.0,22714.864114266842,2316.271521290843,19307.632359498228,1968.8305751197636,0.85,0.8499999058929617,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.8991316777335,2034.6934298245008,7.612815901187471,5.013168525469878,0.6026137430314806,4.410554782438397,3.4862658584117243,3.5,0.996075959546207,0.6,0.00023213432115904724,1.0000062333838564,0.00023213287418573673,198.96650619269244,0.0,2.892119055595214e-07,0.8196265403556836,0.05138669836911111,7.833461437086447e-05,0.00015379970678818276,0.0007021139581157093,0.09219606432635145,0.09219606432635145,0.09219606432635145,0.09219606431884939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.5542696493,595.7458062986908,0.0,0.09219606432635145,0.0921960643252861,0.0921960643252861,0.42718334882822473,0.42718334882822473,0.5,9.999155784315539,1.3419095988761,1.3419095988761,-6.104983185650781e-11,1.3414083251706757,1.3414083251706757,-6.104983185650781e-11,26193.828543512187,19986.36919890735,0.7630182493447553,0.9010319448811043,0.6812672182920569,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816231306841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66028482256,15450.0,,,,,,,,,,,,,,,,,2.0,16825.589292950193,1453.3950006845382,0.42718334882822473,6.178477068285765,3.4862658584117243
3875.0,-30.05368343275996,5.013141559444217,35.00520934635958,24.085438716597878,4.990826581772952,-26.54924174092947,-40.05862012328578,1.4863808231087006,-3.6753973644918574,-5.016675081198946,40.0103207143173,47904.77141956867,15453.235924715855,15453.235924715855,63358.007344284524,87615.8541060155,87615.8541060155,15453.235924715855,103069.09003073136,103069.09003073136,103069.09003073136,129262.88219047828,124769.27224767748,4493.609942800798,0.0,103696.04500826419,63984.96232197855,44123.425206984044,26193.79215974692,70317.21736673097,19986.34290999707,1453.393092015417,0.0,0.8867965042104373,2.864253054446128,0.0014984597031051942,1.0,1.0,-3.6753973644918574,354425.5402396909,1554978.2754015971,4.387320040056922,1554978.2754015971,4.387320040056922,0.7630183055629076,0.09219603983628114,4.565118963995687,101325.0,128376.71195416331,1.2669796393206347,1.0,0.0,4.565118963993792,1.284787683635066,1.2850859406195432,3.5532088469898295,0.0,16825.586308216603,0.0,0.0,22714.861502207757,2316.271254934943,19307.629770531763,1968.8303111186556,0.85,0.8499998896605717,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.903962038497,2034.6934298245008,7.612791646161032,5.013141559444217,0.6026078262645251,4.410533733179692,3.4862796849896958,3.5,0.996079909997056,0.6,0.00023213287418573673,1.0000061963396645,0.0002321314358205136,198.96655535778993,0.0,2.878992241466128e-07,0.8159064012315007,0.05138698626833526,7.833417142754403e-05,0.0001537987027581927,0.0007021093745993612,0.09219603983559678,0.09219603983559678,0.09219603983559678,0.09219603984140032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.51982910966,595.7458171461132,0.0,0.09219603983559678,0.09219603983628114,0.09219603983628114,0.4271833086274962,0.4271833086274962,0.5,9.999155784313738,1.3417799338295708,1.3417799338295708,-1.432454155292362e-11,1.3412777167071113,1.3412777167071113,-1.432454155292362e-11,26193.79215974692,19986.34290999707,0.7630183055629076,0.9010312085281827,0.6812665974782124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165900985633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.656564683435,15450.0,,,,,,,,,,,,,,,,,2.0,16825.586308216603,1453.393092015417,0.4271833086274962,6.178477068285765,3.4862796849896958
3876.0,-30.053742772490622,5.01311469410792,35.00520570720849,24.085434106551133,4.990830833739931,-26.54929474337088,-40.058670030534245,1.4863787492947163,-3.675513372472949,-5.016666098871473,40.01031374297009,47904.715200119615,15453.223841979472,15453.223841979472,63357.93904209909,87615.81322794198,87615.81322794198,15453.223841979472,103069.03706992145,103069.03706992145,103069.03706992145,129262.7939239052,124769.18522705059,4493.608696854613,0.0,103696.0331133104,63984.93508568195,44123.442252920504,26193.75685398375,70317.19910690426,19986.31739656524,1453.3912392771226,0.0,0.8867965751717656,2.864255725788892,0.0014984597031051942,1.0,1.0,-3.675513372472949,354425.66434427776,1554977.9747518557,4.387317655533544,1554977.9747518557,4.387317655533544,0.7630183599847216,0.09219601567217367,4.565118963995687,101325.0,128376.71061793705,1.2669796261331068,1.0,0.0,4.565118963996597,1.2847876963068654,1.285085951446194,3.5532088119447014,0.0,16825.583328615197,0.0,0.0,22714.858896590275,2316.270989235904,19307.627310325384,1968.8300602474224,0.85,0.8499998788556705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9087875752161,2034.6934298245008,7.6127675965375685,5.01311469410792,0.6026018841252059,4.410512809982714,3.4862934977810713,3.5,0.9960838565088775,0.6,0.0002321314358205136,1.0000061788543844,0.00023213000152303594,198.96660438414764,0.0,2.861865737915014e-07,0.811052750125115,0.05138727245490905,7.833372879628673e-05,0.00015379770702422688,0.0007021048289553508,0.09219601567133766,0.09219601567133766,0.09219601567133766,0.09219601567683067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.4861245314,595.7458277617358,0.0,0.09219601567133766,0.09219601567217367,0.09219601567217367,0.4271832684267568,0.4271832684267568,0.5,9.999155784312274,1.341651266266581,1.341651266266581,5.343281372915953e-12,1.3411527263985477,1.3411527263985477,5.343281372915953e-12,26193.75685398375,19986.31739656524,0.7630183599847216,0.9010304711621846,0.6812659748760667,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816946758033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.65171103233,15450.0,,,,,,,,,,,,,,,,,2.0,16825.583328615197,1453.3912392771226,0.4271832684267568,6.178477068285765,3.4862934977810713
3877.0,-30.05380184839274,5.0130879321432715,35.005202078645844,24.085430160071724,4.9908356741566715,-26.549347563053388,-40.05871613100169,1.4863773515265788,-3.6756283628487267,-5.016656834039529,40.0103067700288,47904.64236537082,15453.211437368227,15453.211437368227,63357.853802739046,87615.77270887901,87615.77270887901,15453.211437368227,103068.98414624724,103068.98414624724,103068.98414624724,129262.70550659129,124769.09806313658,4493.6074434547,0.0,103696.02117555255,63984.89083215261,44123.47815933327,26193.721360344043,70317.1995196773,19986.29175587338,1453.3893717632996,0.0,0.8867966475763489,2.8642584167876213,0.0014984597031051942,1.0,1.0,-3.6756283628487267,354425.7923514194,1554977.6740344495,4.3873152225125365,1554977.6740344495,4.3873152225125365,0.7630184150210746,0.09219599135545435,4.565118963995687,101325.0,128376.70393680588,1.2669795601954688,1.0,0.0,4.565118963997042,1.2847877058076274,1.2850859591062977,3.5532087856693946,0.0,16825.580350394837,0.0,0.0,22714.85628159646,2316.270722580745,19307.62417075429,1968.8297401002678,0.85,0.8499998384932461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9136080146664,2034.6934298245008,7.612743407578841,5.0130879321432715,0.6025961186270719,4.4104918135162,3.4863072960036954,3.5,0.9960877988581986,0.6,0.00023213000152303594,1.0000061513856573,0.00023212857361065757,198.96665319255192,0.0,2.8537729880717695e-07,0.8087592648195394,0.05138755783220786,7.833331992971989e-05,0.00015379668159331606,0.0007021001477412536,0.0921959913548186,0.0921959913548186,0.0921959913548186,0.0921959913574917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.45241224876,595.7458383797848,0.0,0.0921959913548186,0.09219599135545435,0.09219599135545435,0.42718322822601,0.42718322822601,0.5,9.999155784310117,1.3415233797027781,1.3415233797027781,-2.5863755581667647e-11,1.341028471190782,1.341028471190782,-2.5863755581667647e-11,26193.721360344043,19986.29175587338,0.7630184150210746,0.9010292536608944,0.6812649350741757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518173024110514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64941754703,15450.0,,,,,,,,,,,,,,,,,2.0,16825.580350394837,1453.3893717632996,0.42718322822601,6.178477068285765,3.4863072960036954
3878.0,-30.053860671470687,5.013061266133091,35.00519846045637,24.08542593419554,4.990840451683137,-26.549399898335345,-40.05876596840096,1.4863756585609529,-3.675745574306518,-5.016648078735224,40.01029981205601,47904.58820025429,15453.199922821965,15453.199922821965,63357.78812307626,87615.73115769916,87615.73115769916,15453.199922821965,103068.93108052113,103068.93108052113,103068.93108052113,129262.61725116003,124769.01104654119,4493.606204618847,0.0,103696.00927181188,63984.866314488885,44123.49217480333,26193.68617063891,70317.17834544224,19986.26632105702,1453.387528863115,0.0,0.8867967173337026,2.8642610776615123,0.0014984597031051942,1.0,1.0,-3.675745574306518,354425.9133193094,1554977.3739611448,4.387312878446996,1554977.3739611448,4.387312878446996,0.7630184690637424,0.09219596733454544,4.565118963995687,101325.0,128376.7019881426,1.2669795409636575,1.0,0.0,4.5651189639953715,1.28478771667618,1.2850859681427138,3.553208755611326,0.0,16825.57737548185,0.0,0.0,22714.85367405419,2316.270456685432,19307.621328121495,1968.829450232393,0.85,0.8499998109244009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9184236981782,2034.6934298245008,7.612719675044266,5.013061266133091,0.6025901776906242,4.410471088442467,3.4863210806345393,3.5,0.9960917373241541,0.6,0.00023212857361065757,1.0000061250627679,0.00023212715181728256,198.96670179209434,0.0,2.8410694697678363e-07,0.8051590877322048,0.051387841939154834,7.833287792240096e-05,0.0001537956956882566,0.0007020956469673699,0.09219596733155387,0.09219596733155387,0.09219596733155387,0.09219596735440681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.41877233377,595.7458489750396,0.0,0.09219596733155387,0.09219596733454544,0.09219596733454544,0.4271831880252545,0.4271831880252545,0.5,9.999155784308384,1.341396060119223,1.341396060119223,-1.2960299500264227e-11,1.3409025044286977,1.3409025044286977,-1.2960299500264227e-11,26193.68617063891,19986.26632105702,0.7630184690637424,0.9010285909343934,0.6812643699227634,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817656482977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.645817369936,15450.0,,,,,,,,,,,,,,,,,2.0,16825.57737548185,1453.387528863115,0.4271831880252545,6.178477068285765,3.4863210806345393
3879.0,-30.053919247353758,5.013034701991118,35.00519485438054,24.08542087012904,4.990844015944455,-26.54945234306743,-40.05881577087564,1.4863731086030294,-3.6758573894408073,-5.016638792954339,40.0102929250232,47904.53531101009,15453.187698626138,15453.187698626138,63357.72300963623,87615.69131421273,87615.69131421273,15453.187698626138,103068.87901283886,103068.87901283886,103068.87901283886,129262.53017721872,124768.92521930079,4493.604957917935,0.0,103695.99744118468,63984.84143817592,44123.50667000973,26193.65116437985,70317.15783438958,19986.241034769188,1453.3856845089922,0.0,0.8867967895340703,2.8642637273789986,0.0014984597031051942,1.0,1.0,-3.6758573894408073,354426.04161673714,1554977.0769484567,4.387310452288801,1554977.0769484567,4.387310452288801,0.7630185234331905,0.09219594313802938,4.565118963995687,101325.0,128376.69719999854,1.2669794937083498,1.0,0.0,4.565118963994963,1.2847877315412282,1.2850859811844149,3.5532087145005513,0.0,16825.574403664574,0.0,0.0,22714.851082527595,2316.2701924232633,19307.619347091153,1968.8292482235172,0.85,0.849999820687475,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9232339042844,2034.6934298245008,7.6126956135695885,5.013034701991118,0.6025845211903693,4.410450180800749,3.4863348496083737,3.5,0.9960956713166782,0.6,0.00023212715181728256,1.0000060993259867,0.00023212573600674876,198.96675018742556,0.0,2.828895384555337e-07,0.8017089519829825,0.05138812482869329,7.833243622713176e-05,0.00015379471559015079,0.0007020911727029205,0.09219594313601395,0.09219594313601395,0.09219594313601395,0.09219594315375076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.38547539443,595.7458594622722,0.0,0.09219594313601395,0.09219594313802938,0.09219594313802938,0.42718314782449374,0.42718314782449374,0.5,9.999155784306934,1.3412697937695839,1.3412697937695839,1.1823431123048067e-11,1.3407814035135175,1.3407814035135175,1.1823431123048067e-11,26193.65116437985,19986.241034769188,0.7630185234331905,0.9010279277620384,0.6812638164903433,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180090397625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64236723419,15450.0,,,,,,,,,,,,,,,,,2.0,16825.574403664574,1453.3856845089922,0.42718314782449374,6.178477068285765,3.4863348496083737
3880.0,-30.053991882023706,5.0130082114479855,35.0051912451544,24.08541350103917,4.990847296035004,-26.54951775622936,-40.058878844697006,1.486368213985526,-3.6759979940735548,-5.016631663425188,40.010285622017584,47904.475745367854,15453.178866871865,15453.178866871865,63357.65461223972,87615.64219449915,87615.64219449915,15453.178866871865,103068.82106137101,103068.82106137101,103068.82106137101,129262.43538828223,124768.83165666975,4493.603731612481,0.0,103695.98578908505,63984.819374797684,44123.51823809708,26193.614326911225,70317.1325650083,19986.2143623822,1453.3837924163213,0.0,0.8867968522659366,2.8642665170172,0.0014984597031051942,1.0,1.0,-3.6759979940735548,354426.1401219743,1554976.7619959186,4.387308344302087,1554976.7619959186,4.387308344302087,0.7630185782283752,0.09219591944303668,4.565118963995687,101325.0,128376.70048488805,1.2669795261276886,1.0,0.0,4.565118963996743,1.2847877573625708,1.285086005192641,3.5532086430890524,0.0,16825.57143483867,0.0,0.0,22714.848530107884,2316.269932148887,19307.624216204258,1968.8297447348748,0.85,0.8500001305583241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9280393121142,2034.6934298245008,7.61267324141624,5.0130082114479855,0.6025779525527115,4.410430258895274,3.4863486048691006,3.5,0.9960996013911716,0.6,0.00023212573600674876,1.0000075632336953,0.00023212398039883873,198.9668101981401,0.0,2.816992207927048e-07,0.7983355917265254,0.05138840652791408,7.833187683235945e-05,0.0001537938591743893,0.0007020872630630866,0.09219591944459028,0.09219591944459028,0.09219591944459028,0.09219591944398013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.3501671207,595.7458705829974,0.0,0.09219591944459028,0.09219591944303668,0.09219591944303668,0.42718310762372985,0.42718310762372985,0.5,9.999155784350512,1.3411400082380283,1.3411400082380283,1.1652900866465643e-11,1.3406336693516323,1.3406336693516323,1.1652900866465643e-11,26193.614326911225,19986.2143623822,0.7630185782283752,0.901027278859323,0.681263214211417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518183601151455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.63899387393,15450.0,,,,,,,,,,,,,,,,,2.0,16825.57143483867,1453.3837924163213,0.42718310762372985,6.178477068285765,3.4863486048691006
3881.0,-30.054048899714463,5.012981833530612,35.0051876457019,24.08541007842871,4.990852259931268,-26.549568114919833,-40.05892473561687,1.4863675785829762,-3.676107445402806,-5.016621426520817,40.0102786854301,47904.411900898194,15453.16535164892,15453.16535164892,63357.57725254711,87615.60345906392,87615.60345906392,15453.16535164892,103068.76881071283,103068.76881071283,103068.76881071283,129262.34731541813,124768.74485919745,4493.602456220675,0.0,103695.97269385695,63984.78113572623,44123.546175700794,26193.578504705292,70317.1246804061,19986.188513327103,1453.381889685729,0.0,0.886796929486302,2.86426924756946,0.0014984597031051942,1.0,1.0,-3.676107445402806,354426.281559781,1554976.4628458258,4.387305749456812,1554976.4628458258,4.387305749456812,0.7630186348817087,0.09219589466782052,4.565118963995687,101325.0,128376.69257888282,1.2669794481014836,1.0,0.0,4.565118963994911,1.2847877639603813,1.2850860095362822,3.5532086248421497,0.0,16825.568182415867,0.0,0.0,22714.845661567502,2316.269639639174,19307.62029888095,1968.8293452790658,0.85,0.8500000654439214,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9328370017738,2034.6934298245008,7.612648591109724,5.012981833530612,0.6025728051473322,4.41040902838328,3.486362338058574,3.5,0.9961035251595927,0.6,0.00023212398039883873,1.0000059370821002,0.00023212260226789178,198.96685730613956,0.0,3.4930770581617594e-07,0.9899380382830426,0.051388755835619894,7.833146983316911e-05,0.00015379251056566964,0.0007020811065038455,0.09219589466829982,0.09219589466829982,0.09219589466829982,0.09219589466357338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.3166306056,595.7458811456855,0.0,0.09219589466829982,0.09219589466782052,0.09219589466782052,0.42718306742314405,0.42718306742314405,0.5,9.999155784347776,1.3410111261816269,1.3410111261816269,-2.8705926524708048e-11,1.340513981118022,1.340513981118022,-2.8705926524708048e-11,26193.578504705292,19986.188513327103,0.7630186348817087,0.901026279736403,0.6812623826503927,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518187954522914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.83059632049,15450.0,,,,,,,,,,,,,,,,,2.0,16825.568182415867,1453.381889685729,0.42718306742314405,6.178477068285765,3.486362338058574
3882.0,-30.05410673246153,5.012955553798793,35.005184058063755,24.0854061319493,4.990857011197291,-26.549619818538748,-40.05897443331776,1.4863661450598784,-3.6762190697713777,-5.016612237036881,40.01027182723974,47904.362064001136,15453.1535693719,15453.1535693719,63357.515633373034,87615.56333006562,87615.56333006562,15453.1535693719,103068.71689943752,103068.71689943752,103068.71689943752,129262.26057001017,124768.65935538105,4493.601214629122,0.0,103695.9609028273,63984.75963687941,44123.556962164315,26193.543670572642,70317.10063273695,19986.163349771516,1453.3800554104532,0.0,0.8867970010921882,2.8642718831876857,0.0014984597031051942,1.0,1.0,-3.6762190697713777,354426.4085272304,1554976.1670767653,4.387303343275836,1554976.1670767653,4.387303343275836,0.7630186889231463,0.09219587057034513,4.565118963995687,101325.0,128376.69018481082,1.26697942447383,1.0,0.0,4.5651189639968965,1.284787773512428,1.2850860173198482,3.553208598425013,0.0,16825.56524043206,0.0,0.0,22714.843078714843,2316.2693762615004,19307.61719725488,1968.829029001227,0.85,0.8500000255492526,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9376311290825,2034.6934298245008,7.612624807973343,5.012955553798793,0.6025672482986248,4.4103883055001685,3.48637606107258,3.5,0.9961074460207371,0.6,0.00023212260226789178,1.0000060219545672,0.0002321212044445445,198.96690508755836,0.0,2.742023834715619e-07,0.7770895547584065,0.05138903003800337,7.833102907445487e-05,0.0001537915731934369,0.0007020768272880895,0.09219587056820853,0.09219587056820853,0.09219587056820853,0.09219587058595827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.28347311605,595.7458915889952,0.0,0.09219587056820853,0.09219587057034513,0.09219587057034513,0.4271830272225154,0.4271830272225154,0.5,9.99915578434575,1.3408842339878788,1.3408842339878788,2.55226950685028e-11,1.3403931672655176,1.3403931672655176,2.55226950685028e-11,26193.543670572642,19986.163349771516,0.7630186889231463,0.901025711573156,0.6812619068895269,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518191371889784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.617747836965,15450.0,,,,,,,,,,,,,,,,,2.0,16825.56524043206,1453.3800554104532,0.4271830272225154,6.178477068285765,3.48637606107258
3883.0,-30.05416426645298,5.012929371124392,35.00518048084954,24.085401940997713,4.99086157996105,-26.549671070008042,-40.05902406116945,1.486364451738546,-3.6763317747294195,-5.016603067673489,40.01026495257994,47904.31341692464,15453.14192247016,15453.14192247016,63357.4553393948,87615.52279193193,87615.52279193193,15453.14192247016,103068.66471440208,103068.66471440208,103068.66471440208,129262.1733934959,124768.57342167471,4493.599971821198,0.0,103695.94905674955,63984.7396818527,44123.565972107615,26193.508679093822,70317.07465120143,19986.138072559654,1453.3782136858044,0.0,0.8867970726547549,2.864274531304317,0.0014984597031051942,1.0,1.0,-3.6763317747294195,354426.53521549713,1554975.8705982554,4.387300938550791,1554975.8705982554,4.387300938550791,0.7630187432091318,0.09219584645121473,4.565118963995687,101325.0,128376.69291293938,1.2669794513983654,1.0,0.0,4.565118963994932,1.2847877843205122,1.2850860263344415,3.553208568534179,0.0,16825.562280219372,0.0,0.0,22714.84048380377,2316.2691116542114,19307.614356054743,1968.8287392794423,0.85,0.8499999975708188,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9424202378264,2034.6934298245008,7.612601110458925,5.012929371124392,0.6025617315623686,4.410367639562024,3.486389769742699,3.5,0.9961113627836282,0.6,0.0002321212044445445,1.000005990848758,0.000232119813849846,198.9669526221654,0.0,2.781205852671073e-07,0.7881937386469821,0.05138930815858864,7.833058893750654e-05,0.00015379061550703797,0.0007020724553357483,0.09219584645352985,0.09219584645352985,0.09219584645352985,0.09219584643336637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.2502359999,595.7459020573856,0.0,0.09219584645352985,0.09219584645121473,0.09219584645121473,0.42718298702185525,0.42718298702185525,0.5,9.999155784343747,1.3407583525658424,1.3407583525658424,-8.469669410260394e-12,1.3402712929440668,1.3402712929440668,-8.469669410260394e-12,26193.508679093822,19986.138072559654,0.7630187432091318,0.901025187035597,0.6812614667852391,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518194838108782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.628852020855,15450.0,,,,,,,,,,,,,,,,,2.0,16825.562280219372,1453.3782136858044,0.42718298702185525,6.178477068285765,3.486389769742699
3884.0,-30.05422149555754,5.012903288267674,35.00517691409922,24.085398099292092,4.990866390589701,-26.54972215843972,-40.05907368902115,1.4863631425397894,-3.67644248378474,-5.016593613186534,40.01025809992061,47904.26613892533,15453.129944336484,15453.129944336484,63357.39608326182,87615.48289502304,87615.48289502304,15453.129944336484,103068.61283935953,103068.61283935953,103068.61283935953,129262.0865131185,124768.48778920331,4493.598723915185,0.0,103695.93719936044,63984.72044331999,44123.574173378285,26193.47367375897,70317.04784713726,19986.112793858523,1453.3763656763463,0.0,0.8867971455892285,2.8642771859089344,0.0014984597031051942,1.0,1.0,-3.67644248378474,354426.66584405577,1554975.5750672794,4.387298487725676,1554975.5750672794,4.387298487725676,0.7630187978420335,0.09219582222307511,4.565118963995687,101325.0,128376.68612045598,1.2669793843617665,1.0,0.0,4.565118963995113,1.2847877933166894,1.2850860335459948,3.5532085436543555,0.0,16825.559324063994,0.0,0.0,22714.837886414916,2316.268846794259,19307.61112902197,1968.8284102136786,0.85,0.849999952699169,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.947204266306,2034.6934298245008,7.61257726893532,5.012903288267674,0.6025563906466687,4.410346897621006,3.4864034638922523,3.5,0.9961152753977863,0.6,0.000232119813849846,1.0000059591044708,0.0002321184306318683,198.96699990489466,0.0,2.766823894932263e-07,0.7841178918238033,0.05138958484097813,7.83301488028449e-05,0.0001537896650470011,0.0007020681163726094,0.0921958222213389,0.0921958222213389,0.0921958222213389,0.09219582223333918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.21710525255,595.7459124922713,0.0,0.0921958222213389,0.09219582222307511,0.09219582222307511,0.42718294682117003,0.42718294682117003,0.5,9.999155784341454,1.340633512358238,1.340633512358238,1.7848833522293717e-11,1.3401511294018178,1.3401511294018178,1.7848833522293717e-11,26193.47367375897,19986.112793858523,0.7630187978420335,0.901024687796833,0.681261054119689,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819828642337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.62477617403,15450.0,,,,,,,,,,,,,,,,,2.0,16825.559324063994,1453.3763656763463,0.42718294682117003,6.178477068285765,3.4864034638922523
3885.0,-30.054292538764827,5.012877275802498,35.005173348430816,24.08539034603166,4.990868929522182,-26.54978631260482,-40.05913278143851,1.4863578555887773,-3.6765752613726477,-5.016586407832561,40.01025099761924,47904.195673105954,15453.121497449227,15453.121497449227,63357.31717055518,87615.43546918145,87615.43546918145,15453.121497449227,103068.55696663068,103068.55696663068,103068.55696663068,129261.99496484945,124768.3974522773,4493.597512572139,0.0,103695.92564151659,63984.68587836251,44123.59973683787,26193.437998218764,70317.03773505663,19986.08696655998,1453.3745284105123,0.0,0.8867972079801584,2.8642798766576,0.0014984597031051942,1.0,1.0,-3.6765752613726477,354426.76539708616,1554975.2687701313,4.387296391196632,1554975.2687701313,4.387296391196632,0.7630188510541875,0.09219579879483256,4.565118963995687,101325.0,128376.6811096076,1.2669793349085379,1.0,0.0,4.5651189639962135,1.2847878209061228,1.2850860593645985,3.5532084673530324,0.0,16825.556372098716,0.0,0.0,22714.835354642153,2316.2685886252852,19307.61190038801,1968.8284888711241,0.85,0.8500000813980004,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9519835619521,2034.6934298245008,7.612555184844159,5.012877275802498,0.6025500950298204,4.410327180772677,3.4864171445156833,3.5,0.9961191841473381,0.6,0.0002321184306318683,1.0000073975370491,0.00023211671353988013,198.96705860087357,0.0,2.7521473123979285e-07,0.7799585483335729,0.05138986005570937,7.832962473274579e-05,0.0001537888058991225,0.0007020641942603359,0.09219579879838861,0.09219579879838861,0.09219579879838861,0.09219579878186904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.18276735744,595.7459233073627,0.0,0.09219579879838861,0.09219579879483256,0.09219579879483256,0.42718290662046354,0.42718290662046354,0.5,9.99915578437985,1.3405064513352727,1.3405064513352727,1.9610979506978765e-11,1.340011146459915,1.340011146459915,1.9610979506978765e-11,26193.437998218764,19986.08696655998,0.7630188510541875,0.9010236951288454,0.6812601499739127,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201716466033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.62061683054,15450.0,,,,,,,,,,,,,,,,,2.0,16825.556372098716,1453.3745284105123,0.42718290662046354,6.178477068285765,3.4864171445156833
3886.0,-30.05434829095324,5.012851376524438,35.00516978944352,24.085387132968776,4.990874141038932,-26.549835394934156,-40.05917846281079,1.4863574350447748,-3.67668421022438,-5.016575801412786,40.01024405896147,47904.13708293424,15453.107914873432,15453.107914873432,63357.24499780768,87615.39665310297,87615.39665310297,15453.107914873432,103068.5045679764,103068.5045679764,103068.5045679764,129261.9063915833,124768.3101640436,4493.596227539695,0.0,103695.91261711881,63984.65304691732,44123.62174466832,26193.401823606902,70317.02356827522,19986.060875344363,1453.3726008410385,0.0,0.8867972870884869,2.8642826443719565,0.0014984597031051942,1.0,1.0,-3.67668421022438,354426.91194048786,1554974.9695316271,4.387293732911355,1554974.9695316271,4.387293732911355,0.763018908728833,0.09219577382222802,4.565118963995687,101325.0,128376.67704525277,1.2669792947964744,1.0,0.0,4.5651189639950704,1.2847878264192603,1.285086062672802,3.5532084521059026,0.0,16825.55314148328,0.0,0.0,22714.832501617315,2316.268297697717,19307.60776848137,1968.8280675339054,0.85,0.8500000062561172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9567550817912,2034.6934298245008,7.612530600067287,5.012851376524438,0.6025453500380324,4.410306026486405,3.4864308029024675,3.5,0.9961230865435622,0.6,0.00023211671353988013,1.000005805322991,0.00023211536603520914,198.96710466341668,0.0,3.4164474223019267e-07,0.968221199480366,0.0513902017004516,7.832921960276336e-05,0.00015378749393711678,0.0007020582049977035,0.09219577382290982,0.09219577382290982,0.09219577382290982,0.09219577381709784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.1492208358,595.7459338732034,0.0,0.09219577382290982,0.09219577382222802,0.09219577382222802,0.42718286641990316,0.42718286641990316,0.5,9.999155784376583,1.3403796700141584,1.3403796700141584,-2.262368070660159e-11,1.3398915911884046,1.3398915911884046,-2.262368070660159e-11,26193.401823606902,19986.060875344363,0.763018908728833,0.9010228502674056,0.6812594539986622,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518205974463028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.80887948169,15450.0,,,,,,,,,,,,,,,,,2.0,16825.55314148328,1453.3726008410385,0.42718286641990316,6.178477068285765,3.4864308029024675
3887.0,-30.054404775473934,5.012825572747422,35.0051662423924,24.085383430961542,4.990879046224371,-26.54988582890198,-40.0592279509641,1.4863562396737982,-3.6767928046552925,-5.016566495911623,40.01023728521481,47904.092925057106,15453.096454738832,15453.096454738832,63357.189379795935,87615.35695296388,87615.35695296388,15453.096454738832,103068.4534077027,103068.4534077027,103068.4534077027,129261.8207547655,124768.22576466796,4493.594990097543,0.0,103695.90086935631,63984.636841515254,44123.62669760117,26193.367347062805,70316.99404466397,19986.03597602968,1453.3707813330507,0.0,0.8867973589786371,2.864285252050877,0.0014984597031051942,1.0,1.0,-3.6767928046552925,354427.04051036143,1554974.6774047518,4.387291317179546,1554974.6774047518,4.387291317179546,0.763018962442445,0.09219574979293876,4.565118963995687,101325.0,128376.67899391605,1.2669793140282857,1.0,0.0,4.565118963993869,1.2847878347939556,1.2850860693180937,3.55320842894485,0.0,16825.550214829815,0.0,0.0,22714.82992824243,2316.2680352865077,19307.608921832645,1968.8281851430047,0.85,0.8500001533283141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9615233769075,2034.6934298245008,7.612507073056292,5.012825572747422,0.602540082991081,4.410285489756341,3.4864444520799234,3.5,0.9961269863085496,0.6,0.00023211536603520914,1.000005881581694,0.0002321140008377509,198.9671513310329,0.0,2.6810910290859674e-07,0.7598211976429632,0.051390469809554515,7.832878071413538e-05,0.00015378658532107378,0.0007020540570573746,0.0921957497911927,0.0921957497911927,0.0921957497911927,0.09219574980538746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.11647161306,595.7459441879237,0.0,0.0921957497911927,0.09219574979293876,0.09219574979293876,0.42718282621929304,0.42718282621929304,0.5,9.999155784374285,1.3402551322069485,1.3402551322069485,-1.9895196601282805e-11,1.3397736912563118,1.3397736912563118,-1.9895196601282805e-11,26193.367347062805,19986.03597602968,0.763018962442445,0.901022437613768,0.681259112052335,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518209315989663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60047947985,15450.0,,,,,,,,,,,,,,,,,2.0,16825.550214829815,1453.3707813330507,0.42718282621929304,6.178477068285765,3.4864444520799234
3888.0,-30.054460908219365,5.012799867465055,35.005162706885784,24.085379344783746,4.990883414097342,-26.54993596860015,-40.059273632336385,1.4863546385598638,-3.6768996870630986,-5.016556888102208,40.010230524045184,47904.032546499635,15453.084635371588,15453.084635371588,63357.117181871225,87615.31781919934,87615.31781919934,15453.084635371588,103068.40245457093,103068.40245457093,103068.40245457093,129261.73521927686,124768.1414734072,4493.593745869654,0.0,103695.8890837333,63984.6038111009,44123.65030292489,26193.33276470594,70316.98306763083,19986.011009458864,1453.3689506618514,0.0,0.8867974323617436,2.864287872171765,0.0014984597031051942,1.0,1.0,-3.6768996870630986,354427.1732567064,1554974.385819852,4.387288851280053,1554974.385819852,4.387288851280053,0.7630190166708721,0.09219572562190027,4.565118963995687,101325.0,128376.67264684138,1.266979251387529,1.0,0.0,4.565118963994623,1.2847878451033088,1.2850860778757593,3.5532084004333098,0.0,16825.547271646883,0.0,0.0,22714.82734657411,2316.2677720296037,19307.601495862895,1968.8274279048294,0.85,0.8499999230139383,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9662866493536,2034.6934298245008,7.612483388026277,5.012799867465055,0.6025349986420316,4.410264868823023,3.4864580869013984,3.5,0.9961308819718281,0.6,0.0002321140008377509,1.0000058449548568,0.00023211264414982417,198.96719770803108,0.0,2.716294492678765e-07,0.7697978592251621,0.05139074143900378,7.832837558818822e-05,0.0001537856252495627,0.0007020496742167126,0.09219572561843054,0.09219572561843054,0.09219572561843054,0.09219572564101085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.08378319594,595.7459544834926,0.0,0.09219572561843054,0.09219572562190027,0.09219572562190027,0.4271827860186469,0.4271827860186469,0.5,9.999155784371949,1.3401320953466325,1.3401320953466325,-4.757794158649631e-11,1.339657201039131,1.339657201039131,-4.757794158649631e-11,26193.33276470594,19986.011009458864,0.7630190166708721,0.9010215515209802,0.6812583597397169,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518212701410378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.61045614143,15450.0,,,,,,,,,,,,,,,,,2.0,16825.547271646883,1453.3689506618514,0.4271827860186469,6.178477068285765,3.4864580869013984
3889.0,-30.054516854621195,5.012774256830181,35.005159179152486,24.085375887248688,4.990888817617122,-26.54998558298632,-40.05931924385948,1.4863537228182442,-3.6770116995888884,-5.016547512451721,40.0102236772073,47903.97270419358,15453.073277661542,15453.073277661542,63357.04598185512,87615.27704966326,87615.27704966326,15453.073277661542,103068.3503273248,103068.3503273248,103068.3503273248,129261.64799970032,124768.05549936493,4493.592500335395,0.0,103695.87726983044,63984.57292442631,44123.671494893475,26193.29767237551,70316.96916726898,19985.985667818604,1453.3670994687918,0.0,0.8867975048737139,2.8642905353751753,0.0014984597031051942,1.0,1.0,-3.6770116995888884,354427.30279632396,1554974.0905406673,4.387286414653706,1554974.0905406673,4.387286414653706,0.7630190714358436,0.09219570144124989,4.565118963995687,101325.0,128376.66941762799,1.2669792195176708,1.0,0.0,4.56511896399645,1.2847878521888216,1.2850860832197701,3.5532083808376203,0.0,16825.544333628368,0.0,0.0,22714.82475871102,2316.2675081410084,19307.602367823813,1968.827516820098,0.85,0.8500000582403545,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9710452702413,2034.6934298245008,7.612459947971497,5.012774256830181,0.6025298602080564,4.410244396622125,3.48647170842913,3.5,0.9961347738368943,0.6,0.00023211264414982417,1.0000058255540176,0.00023211129197295467,198.96724393109065,0.0,2.699363949481604e-07,0.7649997432830866,0.051391011375398726,7.8327971083633e-05,0.00015378467306619118,0.0007020453273863461,0.09219570143703516,0.09219570143703516,0.09219570143703516,0.09219570147076467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.05068059685,595.7459649095135,0.0,0.09219570143703516,0.09219570144124989,0.09219570144124989,0.42718274581797183,0.42718274581797183,0.5,9.999155784369501,1.340009471634346,1.340009471634346,-1.2164491636212915e-11,1.3395358128628345,1.3395358128628345,-1.2164491636212915e-11,26193.29767237551,19985.985667818604,0.7630190714358436,0.9010207170781537,0.6812576433753893,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216065748815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60565802549,15450.0,,,,,,,,,,,,,,,,,2.0,16825.544333628368,1453.3670994687918,0.42718274581797183,6.178477068285765,3.48647170842913
3890.0,-30.054572609160036,5.012748743478911,35.00515566457041,24.085372290015243,4.9908935260417255,-26.550035514808002,-40.05936492523176,1.4863526216530991,-3.677115273260938,-5.0165378634116236,40.010217001009465,47903.9140126327,15453.061603616788,15453.061603616788,63356.97561624949,87615.23863903474,87615.23863903474,15453.061603616788,103068.30024265153,103068.30024265153,103068.30024265153,129261.56380635682,124767.97254431543,4493.591262041386,0.0,103695.86547633482,63984.540849979116,44123.69402928411,26193.263563705288,70316.9575929894,19985.96104629189,1453.365290902387,0.0,0.8867975781590465,2.8642931147877793,0.0014984597031051942,1.0,1.0,-3.677115273260938,354427.43611282663,1554973.8026205818,4.387283952040269,1554973.8026205818,4.387283952040269,0.7630191250389069,0.0921956773749037,4.565118963995687,101325.0,128376.66223541199,1.26697914863471,1.0,0.0,4.565118963998287,1.2847878601324565,1.285086089427898,3.5532083588687096,0.0,16825.541397471843,0.0,0.0,22714.822175318186,2316.2672447082527,19307.59443980869,1968.8267083875423,0.85,0.8499998058883431,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9757988915053,2034.6934298245008,7.612436370943502,5.012748743478911,0.6025248911017114,4.410223852377199,3.4864853156667177,3.5,0.9961386616190622,0.6,0.00023211129197295467,1.0000058055784096,0.00023210994444047256,198.96728999565138,0.0,2.690389050311782e-07,0.762456256858359,0.051391280414303755,7.832756596155717e-05,0.00015378372601139749,0.0007020410039685474,0.09219567737307574,0.09219567737307574,0.09219567737307574,0.09219567738770884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.01840299746,595.7459750756904,0.0,0.09219567737307574,0.0921956773749037,0.0921956773749037,0.4271827056172731,0.4271827056172731,0.5,9.999155784367009,1.339888629937093,1.339888629937093,-1.0061285138363019e-11,1.3394225901506616,1.3394225901506616,-1.0061285138363019e-11,26193.263563705288,19985.96104629189,0.7630191250389069,0.9010198646957128,0.6812569208399414,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518219418920153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.603114539066,15450.0,,,,,,,,,,,,,,,,,2.0,16825.541397471843,1453.365290902387,0.4271827056172731,6.178477068285765,3.4864853156667177
