time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3891.0,-30.05462800074159,5.0127233240563935,35.005152158801344,24.08536897217857,4.990898900472665,-26.550084699709586,-40.05941423876209,1.4863518142261518,-3.6772244053362897,-5.016528408993651,40.01021022600443,47903.874353076404,15453.050332154808,15453.050332154808,63356.92468523121,87615.19850690664,87615.19850690664,15453.050332154808,103068.24883906145,103068.24883906145,103068.24883906145,129261.47767168774,124767.88765124157,4493.590020446167,0.0,103695.8536696345,63984.52951584528,44123.69350421024,26193.228832626297,70316.92233683653,19985.935969497317,1453.3634555784913,0.0,0.8867976508119099,2.864295747667877,0.0014984597031051942,1.0,1.0,-3.6772244053362897,354427.56674130104,1554973.510439419,4.387281510680021,1554973.510439419,4.387281510680021,0.7630191793919971,0.0921956532606483,4.565118963995687,101325.0,128376.66357163822,1.2669791618222375,1.0,0.0,4.565118963994212,1.2847878666923522,1.285086094257933,3.5532083407266666,0.0,16825.538463294095,0.0,0.0,22714.81958903283,2316.266980980542,19307.59969648245,1968.8272444190884,0.85,0.8500001340888724,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9805478460844,2034.6934298245008,7.612413009844506,5.0127233240563935,0.6025198839984771,4.410203440057916,3.486498909567135,3.5,0.99614254559061,0.6,0.00023210994444047256,1.0000057677871055,0.0002321086056874496,198.9673357603544,0.0,2.6811488614660756e-07,0.7598375873394858,0.0513915485291899,7.832712863011525e-05,0.0001537828158103573,0.0007020368487925178,0.09219565326035337,0.09219565326035337,0.09219565326035337,0.09219565326230299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.98564769037,595.7459853923275,0.0,0.09219565326035337,0.0921956532606483,0.0921956532606483,0.42718266541655525,0.42718266541655525,0.5,9.999155784364525,1.3397683092137527,1.3397683092137527,6.076561476220377e-11,1.3393040036573325,1.3393040036573325,6.076561476220377e-11,26193.228832626297,19985.935969497317,0.7630191793919971,0.9010195921507329,0.6812566984033268,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822276059357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.60049586955,15450.0,,,,,,,,,,,,,,,,,2.0,16825.538463294095,1453.3634555784913,0.42718266541655525,6.178477068285765,3.486498909567135
3892.0,-30.05468322321439,5.012697999164352,35.00514866488325,24.08536502569916,4.990903379086796,-26.550133992944698,-40.059459780435986,1.4863503751812293,-3.6773287214447805,-5.016518842172441,40.010203556237116,47903.817805542145,15453.038988486907,15453.038988486907,63356.85679402905,87615.15965318975,87615.15965318975,15453.038988486907,103068.19864167666,103068.19864167666,103068.19864167666,129261.3933601122,124767.80457538534,4493.588784726855,0.0,103695.84192932709,63984.50008173203,44123.7131639945,26193.194718435538,70316.90788243004,19985.911342841675,1453.3616480891674,0.0,0.8867977236550404,2.86429832751454,0.0014984597031051942,1.0,1.0,-3.6773287214447805,354427.6989209329,1554973.2227970208,4.387279062926485,1554973.2227970208,4.387279062926485,0.7630192329603462,0.0921956292458345,4.565118963995687,101325.0,128376.6611775662,1.2669791381945839,1.0,0.0,4.565118963999743,1.2847878761889167,1.2850861020365985,3.553208314462976,0.0,16825.535534529106,0.0,0.0,22714.817017291,2316.266718735858,19307.59210855815,1968.826470666145,0.85,0.8499998962730275,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9852918370902,2034.6934298245008,7.6123896318984,5.012697999164352,0.6025149739279643,4.410183025236388,3.4865124892804737,3.5,0.9961464255087068,0.6,0.0002321086056874496,1.0000057501807988,0.00023210727102867645,198.96738138535775,0.0,2.6636812222003125e-07,0.7548872583715686,0.05139181489731212,7.832672475095899e-05,0.0001537818809364906,0.0007020325809821001,0.09219562924994379,0.09219562924994379,0.09219562924994379,0.09219562921514365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.9534011814,595.7459955487133,0.0,0.09219562924994379,0.0921956292458345,0.0921956292458345,0.4271826252158221,0.4271826252158221,0.5,9.999155784362145,1.3396492356312706,1.3396492356312706,-6.87805368215777e-12,1.3391901207276646,1.3391901207276646,-6.87805368215777e-12,26193.194718435538,19985.911342841675,0.7630192329603462,0.9010188118618896,0.681256034261879,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226080514434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59554554058,15450.0,,,,,,,,,,,,,,,,,2.0,16825.535534529106,1453.3616480891674,0.4271826252158221,6.178477068285765,3.4865124892804737
3893.0,-30.05473817953718,5.0126727701485185,35.00514517926457,24.085362266656034,4.990909218165599,-26.550182867367283,-40.05950528718529,1.48635015056072,-3.6774359377915857,-5.016509102972223,40.01019680774816,47903.76226693807,15453.027483331953,15453.027483331953,63356.78975027002,87615.12004880099,87615.12004880099,15453.027483331953,103068.14753213295,103068.14753213295,103068.14753213295,129261.30749325108,124767.71995494391,4493.587538307163,0.0,103695.83010857711,63984.472326737174,44123.73086871104,26193.159961118123,70316.89082982916,19985.886256182945,1453.3598057624185,0.0,0.8867977976609618,2.8643009679371088,0.0014984597031051942,1.0,1.0,-3.6774359377915857,354427.8334833677,1554972.9317594056,4.3872765760998735,1554972.9317594056,4.3872765760998735,0.7630192877014673,0.09219560502728213,4.565118963995687,101325.0,128376.65260344783,1.2669790535746146,1.0,0.0,4.565118963997328,1.284787879995777,1.2850861041294999,3.5532083039347255,0.0,16825.532607305544,0.0,0.0,22714.814427928035,2316.2664546943183,19307.592286643605,1968.8264888258077,0.85,0.8500000010083628,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9900309826482,2034.6934298245008,7.612366192681092,5.0126727701485185,0.6025101881438273,4.410162582004691,3.486526055144802,3.5,0.9961503014699434,0.6,0.00023210727102867645,1.0000057224697494,0.00023210594280944008,198.96742679048535,0.0,2.655535611363345e-07,0.7525787922603719,0.051392080450873255,7.83263211834484e-05,0.00015378094984522803,0.0007020283304397201,0.09219560502694595,0.09219560502694595,0.09219560502694595,0.09219560502851468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.92077407625,595.74600582497,0.0,0.09219560502694595,0.09219560502728213,0.09219560502728213,0.42718258501507717,0.42718258501507717,0.5,9.999155784359282,1.3395305237922344,1.3395305237922344,3.296918293926865e-12,1.3390731651806504,1.3390731651806504,3.296918293926865e-12,26193.159961118123,19985.886256182945,0.7630192877014673,0.9010180769169248,0.6812554096407345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518229390301132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.59323707446,15450.0,,,,,,,,,,,,,,,,,2.0,16825.532607305544,1453.3598057624185,0.42718258501507717,6.178477068285765,3.486526055144802
3894.0,-30.054792882082847,5.012647631852822,35.00514170595945,24.085358809120976,4.990914181102561,-26.550231625488824,-40.059550759009994,1.4863491864422664,-3.6775393894492368,-5.016499701772877,40.01019019162251,47903.70788048429,15453.016596903963,15453.016596903963,63356.724477388256,87615.08113757972,87615.08113757972,15453.016596903963,103068.09773448369,103068.09773448369,103068.09773448369,129261.2239475085,124767.63763593376,4493.586311574732,0.0,103695.8183541937,63984.445097154465,44123.74806337693,26193.12621302481,70316.87427640174,19985.861890721597,1453.3580191518297,0.0,0.8867978694668575,2.864303516114328,0.0014984597031051942,1.0,1.0,-3.6775393894492368,354427.9633746925,1554972.6464297965,4.387274163201163,1554972.6464297965,4.387274163201163,0.763019340577354,0.0921955811860826,4.565118963995687,101325.0,128376.65416237843,1.2669790689600635,1.0,0.0,4.5651189639965715,1.284787887248816,1.2850861096776536,3.553208283875727,0.0,16825.529683573102,0.0,0.0,22714.811853102823,2316.266192135217,19307.58871499101,1968.8261246186016,0.85,0.8499999401207283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.99476547964,2034.6934298245008,7.612343075797427,5.012647631852822,0.6025052995371194,4.4101423323157025,3.486539607723633,3.5,0.9961541736353237,0.6,0.00023210594280944008,1.00000569604703,0.00023210462073060452,198.9674719859594,0.0,2.6427236367313414e-07,0.7489478786496622,0.05139234472323693,7.832591792758005e-05,0.00015378002488186004,0.0007020241078719078,0.09219558118688038,0.09219558118688038,0.09219558118688038,0.09219558117819115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.88878691004,595.7460158996711,0.0,0.09219558118688038,0.0921955811860826,0.0921955811860826,0.42718254481432083,0.42718254481432083,0.5,9.999155784356942,1.3394131051090312,1.3394131051090312,-6.815525921410881e-11,1.3389603123236498,1.3389603123236498,-6.815525921410881e-11,26193.12621302481,19985.861890721597,0.763019340577354,0.9010173607596021,0.681254796568236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518232684137424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.58960616086,15450.0,,,,,,,,,,,,,,,,,2.0,16825.529683573102,1453.3580191518297,0.42718254481432083,6.178477068285765,3.486539607723633
3895.0,-30.054847335273703,5.012622588573349,35.00513824250474,24.085355665907286,4.99091946201801,-26.55028015413907,-40.0595961959101,1.4863485598637012,-3.6776432449238996,-5.0164899009633634,40.010183529088714,47903.65454716182,15453.005194947136,15453.005194947136,63356.65974210896,87615.04230472636,87615.04230472636,15453.005194947136,103068.0474996735,103068.0474996735,103068.0474996735,129261.13943016337,124767.55435920008,4493.585070963291,0.0,103695.80658860329,63984.418831037925,44123.764175072625,26193.091930489874,70316.8561055625,19985.837150427164,1453.356198598442,0.0,0.8867979434753965,2.8643061175439186,0.0014984597031051942,1.0,1.0,-3.6776432449238996,354428.09878937085,1554972.3590989085,4.387271676287144,1554972.3590989085,4.387271676287144,0.7630193947115803,0.09219555706944116,4.565118963995687,101325.0,128376.65043208016,1.266979032144882,1.0,0.0,4.565118963996341,1.284787892910116,1.2850861136415883,3.553208268218841,0.0,16825.52676309279,0.0,0.0,22714.80927582269,2316.265929325783,19307.584804288337,1968.8257258379099,0.85,0.8499998643985556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2029.9994948405379,2034.6934298245008,7.6123197243263405,5.012622588573349,0.602500634345545,4.410121954227804,3.486553145621345,3.5,0.9961580416060986,0.6,0.00023210462073060452,1.0000056700847642,0.00023210330468519293,198.96751697543357,0.0,2.630506836792048e-07,0.7454856375468665,0.05139260777392061,7.83255149833486e-05,0.00015377910574725592,0.000702019911913096,0.09219555706335499,0.09219555706335499,0.09219555706335499,0.09219555711752557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.85657537414,595.7460260450401,0.0,0.09219555706335499,0.09219555706944116,0.09219555706944116,0.4271825046135574,0.4271825046135574,0.5,9.999155784354091,1.3392962954695804,1.3392962954695804,9.72022462519817e-12,1.3388466560394363,1.3388466560394363,9.72022462519817e-12,26193.091930489874,19985.837150427164,0.7630193947115803,0.9010166729723437,0.6812542141424373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518235962764865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.586143919754,15450.0,,,,,,,,,,,,,,,,,2.0,16825.52676309279,1453.356198598442,0.4271825046135574,6.178477068285765,3.486553145621345
3896.0,-30.054914907694748,5.0125976088981155,35.00513477922284,24.085348366666608,4.990922320532871,-26.550340909497837,-40.059654764458514,1.486343711361433,-3.6777703130652526,-5.01648251006001,40.010176607161334,47903.59863289942,15452.997562534667,15452.997562534667,63356.59619543409,87614.9955273771,87614.9955273771,15452.997562534667,103067.99308991178,103067.99308991178,103067.99308991178,129261.05006882144,124767.46619886602,4493.583869955412,0.0,103695.79513582922,63984.39827122765,44123.77429400174,26193.05697890966,70316.8312729114,19985.811857904708,1453.3543919377307,0.0,0.8867980061570945,2.86430875172026,0.0014984597031051942,1.0,1.0,-3.6777703130652526,354428.20090628695,1554972.0605824436,4.387269569989968,1554972.0605824436,4.387269569989968,0.7630194472526459,0.09219553381704791,4.565118963995687,101325.0,128376.6494299105,1.2669790222542363,1.0,0.0,4.565118963996275,1.2847879183097168,1.2850861373561575,3.5532081979737287,0.0,16825.52384578446,0.0,0.0,22714.806767065707,2316.2656735037663,19307.585137358972,1968.8257598016626,0.85,0.8499999729406952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0042195709284,2034.6934298245008,7.6122982472425065,5.0125976088981155,0.6024949400772144,4.410102668820901,3.4865666702851255,3.5,0.9961619057957501,0.6,0.00023210330468519293,1.0000070361681683,0.00023210167157879956,198.9675728041003,0.0,2.6185028777118534e-07,0.7420837155435392,0.05139286962420838,7.832499558765514e-05,0.0001537783090975378,0.0007020162751123603,0.09219553381944678,0.09219553381944678,0.09219553381944678,0.09219553381439917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.8231095509,595.7460365854636,0.0,0.09219553381944678,0.09219553381704791,0.09219553381704791,0.42718246441278623,0.42718246441278623,0.5,9.999155784391155,1.339176821372746,1.339176821372746,4.888534022029489e-12,1.338712196994777,1.338712196994777,4.888534022029489e-12,26193.05697890966,19985.811857904708,0.7630194472526459,0.9010160874504787,0.6812536595538204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518239226448497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.58274199775,15450.0,,,,,,,,,,,,,,,,,2.0,16825.52384578446,1453.3543919377307,0.42718246441278623,6.178477068285765,3.4865666702851255
3897.0,-30.054967968751505,5.0125727402763935,35.00513132271983,24.085346201341622,4.990928161491685,-26.550387696395894,-40.05969628980381,1.4863442632620318,-3.6778705864225003,-5.0164713585230984,40.010169876096114,47903.53372511092,15452.984235994718,15452.984235994718,63356.51796110564,87614.95840591601,87614.95840591601,15452.984235994718,103067.94264191073,103067.94264191073,103067.94264191073,129260.96419053171,124767.38160220305,4493.5825883286625,0.0,103695.78223467538,63984.35755374541,44123.805201033305,26193.021548620978,70316.82674965428,19985.786326383117,1453.3524890162214,0.0,0.8867980872880127,2.864311464838541,0.0014984597031051942,1.0,1.0,-3.6778705864225003,354428.3549823886,1554971.770296516,4.387266843742741,1554971.770296516,4.387266843742741,0.7630195046144013,0.09219550887265145,4.565118963995687,101325.0,128376.64380662506,1.266978966756724,1.0,0.0,4.565118963991813,1.2847879191001914,1.285086136048511,3.553208195787593,0.0,16825.520663839117,0.0,0.0,22714.803941037746,2316.265385329113,19307.58452428102,1968.8256972851098,0.85,0.8500000517019183,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0089364158173,2034.6934298245008,7.612273994851718,5.0125727402763935,0.602490953218271,4.410081787058123,3.4865801723973857,3.5,0.9961657635421102,0.6,0.00023210167157879956,1.000005525130147,0.0002321003891939421,198.9676166434259,0.0,3.249352152182286e-07,0.9208663999284599,0.0513931945594236,7.83246273358696e-05,0.00015377704424292997,0.0007020105009006034,0.09219550887401104,0.09219550887401104,0.09219550887401104,0.09219550886363631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.7905666916,595.7460468351859,0.0,0.09219550887401104,0.09219550887265145,0.09219550887265145,0.4271824242121689,0.4271824242121689,0.5,9.999155784387218,1.3390576065881419,1.3390576065881419,4.661160346586257e-12,1.3386007721006195,1.3386007721006195,4.661160346586257e-12,26193.021548620978,19985.786326383117,0.7630195046144013,0.901015032812429,0.6812527803005053,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518243276442757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.76152468214,15450.0,,,,,,,,,,,,,,,,,2.0,16825.520663839117,1453.3524890162214,0.4271824242121689,6.178477068285765,3.4865801723973857
3898.0,-30.055021765730906,5.012547961116873,35.00512787823896,24.085343162901722,4.990933493728487,-26.550435661179268,-40.05974539378656,1.4863437130630737,-3.6779720043043653,-5.0164618158503504,40.01016330979714,47903.500922654915,15452.973500523629,15452.973500523629,63356.474423178544,87614.9197890888,87614.9197890888,15452.973500523629,103067.89328961243,103067.89328961243,103067.89328961243,129260.88124095796,124767.29987897043,4493.581361987528,0.0,103695.77057131166,63984.35170488886,44123.79874046978,26192.987951345523,70316.7866918153,19985.76207573806,1453.3507066904608,0.0,0.8867981596337275,2.864314001861468,0.0014984597031051942,1.0,1.0,-3.6779720043043653,354428.48682957457,1554971.4871164616,4.387264412705526,1554971.4871164616,4.387264412705526,0.7630195574808945,0.09219548502948499,4.565118963995687,101325.0,128376.64469744255,1.266978975548409,1.0,0.0,4.565118963994915,1.2847879243222091,1.2850861396240625,3.553208181345586,0.0,16825.517770352355,0.0,0.0,22714.801386150608,2316.2651248031293,19307.58503148093,1968.8257490051067,0.85,0.8500001696362142,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0136504126858,2034.6934298245008,7.612251029633307,5.012547961116873,0.602486305919709,4.410061655197164,3.4865936663779964,3.5,0.9961696189651418,0.6,0.0002321003891939421,1.0000056017628218,0.0002320990890298942,198.96766109079203,0.0,2.551530587077332e-07,0.723103768377716,0.05139344971248231,7.83241918778761e-05,0.000153776197316066,0.0007020066345787154,0.09219548503553217,0.09219548503553217,0.09219548503553217,0.09219548498137033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.75882042735,595.7460568340128,0.0,0.09219548503553217,0.09219548502948499,0.09219548502948499,0.4271823840115106,0.4271823840115106,0.5,9.99915578438451,1.3389406204461807,1.3389406204461807,7.617018127348274e-12,1.3384898115459691,1.3384898115459691,7.617018127348274e-12,26192.987951345523,19985.76207573806,0.7630195574808945,0.9010149269314247,0.6812527018990013,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518246456691064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.56376205058,15450.0,,,,,,,,,,,,,,,,,2.0,16825.517770352355,1453.3507066904608,0.4271823840115106,6.178477068285765,3.4865936663779964
3899.0,-30.05507517935809,5.012523275974254,35.005124444957374,24.085340473707788,4.990939028872973,-26.5504833292226,-40.05978695405645,1.4863435288232743,-3.6780717512529577,-5.016451853973259,40.01015674381261,47903.43427742549,15452.962218482786,15452.962218482786,63356.39649590828,87614.88182828348,87614.88182828348,15452.962218482786,103067.84404676627,103067.84404676627,103067.84404676627,129260.79817652667,124767.21805117838,4493.58012534829,0.0,103695.75881527702,63984.31126436212,44123.83061212766,26192.9541297604,70316.78474188806,19985.73767516699,1453.3489052007617,0.0,0.8867982341119827,2.864316565840599,0.0014984597031051942,1.0,1.0,-3.6780717512529577,354428.6244690379,1554971.2039497958,4.387261910008723,1554971.2039497958,4.387261910008723,0.763019611157919,0.09219546097497021,4.565118963995687,101325.0,128376.63601197199,1.2669788898294794,1.0,0.0,4.565118963996262,1.2847879278689316,1.2850861415010861,3.553208171536774,0.0,16825.514860353913,0.0,0.0,22714.79881096369,2316.2648622071442,19307.576183700552,1968.8248467825968,0.85,0.8499998764849908,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.018359350823,2034.6934298245008,7.612227814247194,5.012523275974254,0.6024818901752687,4.410041385798985,3.486607145898668,3.5,0.9961734702567623,0.6,0.0002320990890298942,1.0000055618475039,0.00023209779813733496,198.9677052214478,0.0,2.586905996455437e-07,0.7331291593954709,0.05139370840308195,7.832382331987232e-05,0.0001537752657100219,0.0007020023816862966,0.09219546097511554,0.09219546097511554,0.09219546097511554,0.09219546097256816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.72707568743,595.7460668323589,0.0,0.09219546097511554,0.09219546097497021,0.09219546097497021,0.4271823438108244,0.4271823438108244,0.5,9.999155784381367,1.3388249392398848,1.3388249392398848,2.9388047551037744e-11,1.3383801027202935,1.3383801027202935,2.9388047551037744e-11,26192.9541297604,19985.73767516699,0.763019611157919,0.9010138436856964,0.6812517730050472,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824968104872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.5737874416,15450.0,,,,,,,,,,,,,,,,,2.0,16825.514860353913,1453.3489052007617,0.4271823438108244,6.178477068285765,3.486607145898668
3900.0,-30.055128378567765,5.01249868009728,35.005121022000495,24.085336876474344,4.990943849439026,-26.550530596970226,-40.05983214648438,1.4863424326113774,-3.678173409684746,-5.01644219931031,40.01015017500409,47903.386166041404,15452.951506596837,15452.951506596837,63356.33767263824,87614.84304974388,87614.84304974388,15452.951506596837,103067.79455634073,103067.79455634073,103067.79455634073,129260.71493702408,124767.13604094578,4493.578896078289,0.0,103695.74714752723,63984.29026383103,44123.84098188466,26192.920380683347,70316.76136256801,19985.713319020884,1453.3471130574017,0.0,0.8867983070367762,2.8643191195475075,0.0014984597031051942,1.0,1.0,-3.678173409684746,354428.75786380423,1554970.920661505,4.387259459513246,1554970.920661505,4.387259459513246,0.7630196644189348,0.09219543707220457,4.565118963995687,101325.0,128376.63306113901,1.266978860707022,1.0,0.0,4.5651189639942675,1.2847879356628442,1.2850861476381983,3.5532081499819372,0.0,16825.511956242055,0.0,0.0,22714.796255115776,2316.264601583189,19307.572746152044,1968.8244962502022,0.85,0.8499998207909805,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0230637623326,2034.6934298245008,7.612204896804073,5.01249868009728,0.6024773844637643,4.410021295633515,3.4866206124825063,3.5,0.9961773178521447,0.6,0.00023209779813733496,1.000005539523032,0.00023209651243335868,198.96774917496774,0.0,2.568459301998968e-07,0.7279013661865075,0.05139396524901215,7.832342255357683e-05,0.00015377437558375813,0.0007019983181540095,0.09219543707334164,0.09219543707334164,0.09219543707334164,0.0921954370643139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.695317289,595.7460768350066,0.0,0.09219543707334164,0.09219543707220457,0.09219543707220457,0.42718230361011417,0.42718230361011417,0.5,9.99915578437865,1.338710241990384,1.338710241990384,4.547473508864641e-11,1.3382687896255447,1.3382687896255447,4.547473508864641e-11,26192.920380683347,19985.713319020884,0.7630196644189348,0.9010133067130274,0.6812513153022146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252882431262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.568559648396,15450.0,,,,,,,,,,,,,,,,,2.0,16825.511956242055,1453.3471130574017,0.42718230361011417,6.178477068285765,3.4866206124825063
3901.0,-30.055181356270232,5.012474175426476,35.005117606935094,24.085334047582023,4.990949472699016,-26.550577585698544,-40.05987737383691,1.4863420820443238,-3.67827639443351,-5.016432331347429,40.01014355667336,47903.33893892833,15452.940561845067,15452.940561845067,63356.2795007734,87614.80396606309,87614.80396606309,15452.940561845067,103067.74452790816,103067.74452790816,103067.74452790816,129260.63068317743,124767.05302615189,4493.577657025537,0.0,103695.73543656089,63984.270409398225,44123.85003018074,26192.886155269265,70316.73618545,19985.688624875158,1453.3452934021414,0.0,0.8867983812259997,2.864321716981147,0.0014984597031051942,1.0,1.0,-3.67827639443351,354428.8942043635,1554970.6352373874,4.387256966529349,1554970.6352373874,4.387256966529349,0.7630197186519136,0.0921954129786709,4.565118963995687,101325.0,128376.63361789995,1.2669788662018253,1.0,0.0,4.565118963997821,1.2847879399578095,1.2850861502822175,3.553208138103786,0.0,16825.509054645245,0.0,0.0,22714.793689801172,2316.2643399938993,19307.573052578562,1968.824527497011,0.85,0.8499999302766094,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0277632012696,2034.6934298245008,7.612181883402628,5.012474175426476,0.6024730182815192,4.410001157144957,3.4866340648529097,3.5,0.9961811613865457,0.6,0.00023209651243335868,1.0000055164602726,0.00023209523208923138,198.96779294549404,0.0,2.5581362626586827e-07,0.7249758168374707,0.05139422106263842,7.832302147946797e-05,0.00015377349095389072,0.0007019942797134258,0.09219541298227761,0.09219541298227761,0.09219541298227761,0.09219541294949857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.6633194687,595.7460869130625,0.0,0.09219541298227761,0.0921954129786709,0.0921954129786709,0.4271822634093863,0.4271822634093863,0.5,9.999155784375573,1.3385958370134858,1.3385958370134858,-3.495870259939693e-11,1.3381559369138927,1.3381559369138927,-3.495870259939693e-11,26192.886155269265,19985.688624875158,0.7630197186519136,0.9010128020401938,0.6812508875922562,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256070963886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.565634099046,15450.0,,,,,,,,,,,,,,,,,2.0,16825.509054645245,1453.3452934021414,0.4271822634093863,6.178477068285765,3.4866340648529097
3902.0,-30.055234031173363,5.012449761252686,35.00511420282207,24.085331393312686,4.990955056382483,-26.550624495732983,-40.05991875948382,1.486341921559129,-3.6783752403770222,-5.0164224556636325,40.010137042398796,47903.27535680262,15452.929702192241,15452.929702192241,63356.205058994856,87614.76593296355,87614.76593296355,15452.929702192241,103067.69563515579,103067.69563515579,103067.69563515579,129260.54825191623,124766.97182468805,4493.576427228174,0.0,103695.72372254478,63984.233146314386,44123.87841803377,26192.85261676044,70316.73103479421,19985.664428147196,1453.3435071042518,0.0,0.8867984550781252,2.86432425826226,0.0014984597031051942,1.0,1.0,-3.6783752403770222,354429.0306528952,1554970.3543011951,4.387254484873256,1554970.3543011951,4.387254484873256,0.7630197718654993,0.09219538905414851,4.565118963995687,101325.0,128376.62493242939,1.2669787804828956,1.0,0.0,4.565118963993768,1.2847879433524767,1.2850861520326164,3.553208128715498,0.0,16825.50615571265,0.0,0.0,22714.791123818508,2316.264078336487,19307.568674885366,1968.8240810965383,0.85,0.8499998335727437,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.03245792413,2034.6934298245008,7.61215892971194,5.012449761252686,0.6024687011063765,4.409981060146309,3.486647503744046,3.5,0.9961850010697274,0.6,0.00023209523208923138,1.000005484932687,0.00023209395906948887,198.96783646586235,0.0,2.547472452187417e-07,0.721953692949914,0.05139447580988364,7.832265447509398e-05,0.0001537725776141374,0.0007019901102087973,0.09219538904712823,0.09219538904712823,0.09219538904712823,0.09219538910809713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.6318247324,595.7460968326667,0.0,0.09219538904712823,0.09219538905414851,0.09219538905414851,0.4271822232086429,0.4271822232086429,0.5,9.999155784372373,1.3384825659833837,1.3384825659833837,-2.4726887204451486e-11,1.3380472152866218,1.3380472152866218,-2.4726887204451486e-11,26192.85261676044,19985.664428147196,0.7630197718654993,0.9010118093749958,0.6812500332687402,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518259246221643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.562611975154,15450.0,,,,,,,,,,,,,,,,,2.0,16825.50615571265,1453.3435071042518,0.4271822232086429,6.178477068285765,3.486647503744046
3903.0,-30.05528650191056,5.012425436889922,35.00511080924403,24.08532859934496,4.990960542806821,-26.550671196918504,-40.05996391698716,1.4863416524076236,-3.6784738255799994,-5.016412571266772,40.01013053799178,47903.23039362963,15452.918924860858,15452.918924860858,63356.14931849049,87614.72787203247,87614.72787203247,15452.918924860858,103067.64679689333,103067.64679689333,103067.64679689333,129260.46587519339,124766.89067777857,4493.575197414817,0.0,103695.71203325712,63984.21455481585,44123.88608715696,26192.819078300054,70316.70516545701,19985.640232570404,1453.34172046412,0.0,0.886798528938909,2.864326796993039,0.0014984597031051942,1.0,1.0,-3.6784738255799994,354429.16722223145,1554970.0737913032,4.387252002926491,1554970.0737913032,4.387252002926491,0.7630198251217599,0.0921953651273176,4.565118963995687,101325.0,128376.62537783817,1.2669787848787384,1.0,0.0,4.565118963995497,1.2847879472403756,1.285086154285772,3.553208117963129,0.0,16825.503261080215,0.0,0.0,22714.788563252674,2316.2638172314373,19307.56889993232,1968.8241040449411,0.85,0.8499999392980283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0371479093046,2034.6934298245008,7.612136034444251,5.012425436889922,0.6024644329673885,4.409961003922533,3.4866609290939965,3.5,0.996188836883999,0.6,0.00023209395906948887,1.00000546367559,0.0002320926909903185,198.9678798175641,0.0,2.532899839470366e-07,0.7178238145059018,0.051394729099867587,7.832225402403401e-05,0.00015377170504545485,0.0007019861268289572,0.09219536512254353,0.09219536512254353,0.09219536512254353,0.09219536516359002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.60037770256,595.7461067372459,0.0,0.09219536512254353,0.0921953651273176,0.0921953651273176,0.4271821830078866,0.4271821830078866,0.5,9.99915578436929,1.3383702521317105,1.3383702521317105,1.3528733688872308e-11,1.3379387456867562,1.3379387456867562,1.3528733688872308e-11,26192.819078300054,19985.640232570404,0.7630198251217599,0.901011348148521,0.6812496444609016,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518262403332212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55848209671,15450.0,,,,,,,,,,,,,,,,,2.0,16825.503261080215,1453.34172046412,0.4271821830078866,6.178477068285765,3.4866609290939965
3904.0,-30.05533876580494,5.012401200881866,35.005107425208124,24.085325945075624,4.990966197141773,-26.550717613224478,-40.0600090046413,1.4863414733063858,-3.6785732626464664,-5.016402739715738,40.010124026021806,47903.18623926384,15452.908322286468,15452.908322286468,63356.094561550315,87614.68945641174,87614.68945641174,15452.908322286468,103067.59777869821,103067.59777869821,103067.59777869821,129260.38324552451,124766.80927737252,4493.573968151995,0.0,103695.70034669015,63984.19712950549,44123.89246353851,26192.78546682631,70316.67793036482,19985.615983300173,1453.3399311528285,0.0,0.8867986025579379,2.8643293411676627,0.0014984597031051942,1.0,1.0,-3.6785732626464664,354429.3030606342,1554969.7929533236,4.387249529103711,1554969.7929533236,4.387249529103711,0.7630198784551707,0.09219534121329548,4.565118963995687,101325.0,128376.62092375067,1.2669787409203126,1.0,0.0,4.565118963997206,1.2847879506968045,1.2850861561137057,3.553208108404033,0.0,16825.50036878207,0.0,0.0,22714.78600328281,2316.26355618716,19307.564541388867,1968.8236595971987,0.85,0.8499998432121914,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0418331372143,2034.6934298245008,7.612113243206243,5.012401200881866,0.6024601859587779,4.409941014923088,3.4866743408466507,3.5,0.9961926688133288,0.6,0.0002320926909903185,1.0000054421397346,0.00023209142791633656,198.96792299838745,0.0,2.523070239691477e-07,0.7150381059285645,0.051394981406891554,7.832185419427607e-05,0.0001537708367960424,0.000701982163167099,0.09219534121431569,0.09219534121431569,0.09219534121431569,0.09219534119951613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.56889410707,595.7461166533396,0.0,0.09219534121431569,0.09219534121329548,0.09219534121329548,0.4271821428071203,0.4271821428071203,0.5,9.999155784366346,1.3382585662868678,1.3382585662868678,-8.412825991399586e-12,1.3378294770692492,1.3378294770692492,-8.412825991399586e-12,26192.78546682631,19985.615983300173,0.7630198784551707,0.9010109184096037,0.6812492803869767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518265548207245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55569638813,15450.0,,,,,,,,,,,,,,,,,2.0,16825.50036878207,1453.3399311528285,0.4271821428071203,6.178477068285765,3.4866743408466507
3905.0,-30.05539082760737,5.012377053733682,35.005104051427324,24.085323220957093,4.990971693889817,-26.550763931092792,-40.060050355363614,1.486341239943645,-3.6786708882249854,-5.016392808334437,40.01011755369778,47903.12522328101,15452.897659093202,15452.897659093202,63356.02288237421,87614.65152798701,87614.65152798701,15452.897659093202,103067.5491870802,103067.5491870802,103067.5491870802,129260.30124634517,124766.7285060941,4493.572740251075,0.0,103695.6886733576,63984.16236859852,44123.91811639898,26192.752059264963,70316.67017566394,19985.59188466099,1453.3381498144802,0.0,0.886798676541293,2.8643318722644064,0.0014984597031051942,1.0,1.0,-3.6786708882249854,354429.4402782107,1554969.5138264557,4.387247043038741,1554969.5138264557,4.387247043038741,0.7630199315994226,0.09219531731925652,4.565118963995687,101325.0,128376.62131348334,1.266978744766675,1.0,0.0,4.565118963995799,1.2847879543967407,1.2850861581916337,3.5532080981714937,0.0,16825.497478878657,0.0,0.0,22714.783446211975,2316.2632954385012,19307.56922407428,1968.824137098222,0.85,0.8500001450506498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0465135066997,2034.6934298245008,7.612090440430298,5.012377053733682,0.6024560273915407,4.409921026342142,3.4866877387123703,3.5,0.9961964967749629,0.6,0.00023209142791633656,1.0000054210985372,0.00023209016973265692,198.96796601225728,0.0,2.513112067798137e-07,0.712215960013992,0.05139523271809834,7.83214875046618e-05,0.00015376994041167475,0.0007019780710658231,0.09219531731416042,0.09219531731416042,0.09219531731416042,0.0921953173579487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.5376021904,595.7461265090643,0.0,0.09219531731416042,0.09219531731925652,0.09219531731925652,0.4271821026063466,0.4271821026063466,0.5,9.999155784363344,1.338147670371086,1.338147670371086,-4.32578417530749e-11,1.337721920109459,1.337721920109459,-4.32578417530749e-11,26192.752059264963,19985.59188466099,0.7630199315994226,0.901009998398662,0.6812484877854741,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451826868068629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55287424222,15450.0,,,,,,,,,,,,,,,,,2.0,16825.497478878657,1453.3381498144802,0.4271821026063466,6.178477068285765,3.4866877387123703
3906.0,-30.0554426042978,5.012352996640079,35.00510068764338,24.085320776235335,4.990977412471624,-26.550810027306134,-40.06009160131214,1.4863412975442047,-3.678767399197568,-5.016382721618662,40.010111094436034,47903.065443394684,15452.886852534077,15452.886852534077,63355.95229592876,87614.61390493148,87614.61390493148,15452.886852534077,103067.50075746556,103067.50075746556,103067.50075746556,129260.2193698702,124766.64786085142,4493.571509018793,0.0,103695.67698833841,63984.12852673162,44123.94273511865,26192.718612404646,70316.6613475233,19985.567762776354,1453.3363633941551,0.0,0.8867987512681476,2.8643344065199403,0.0014984597031051942,1.0,1.0,-3.678767399197568,354429.57964235276,1554969.2352615062,4.387244531990225,1554969.2352615062,4.387244531990225,0.7630199850011508,0.09219529335424946,4.565118963995687,101325.0,128376.61229395622,1.2669786557508633,1.0,0.0,4.565118963995991,1.2847879567254108,1.285086158904261,3.5532080917313262,0.0,16825.49459128169,0.0,0.0,22714.78088658116,2316.263034428797,19307.564627969703,1968.8236684259869,0.85,0.8500000384936892,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0511891224614,2034.6934298245008,7.6120675849627,5.012352996640079,0.6024519824537196,4.409901014186359,3.4867011229908047,3.5,0.9962003208545156,0.6,0.00023209016973265692,1.0000053914125724,0.0002320889184455441,198.96800879058162,0.0,2.5033824760738657e-07,0.7094585937193335,0.05139548305634595,7.832112174574156e-05,0.00015376904798691536,0.0007019739970406301,0.09219529335161782,0.09219529335161782,0.09219529335161782,0.09219529337276128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.5063734266,595.7461363448945,0.0,0.09219529335161782,0.09219529335424946,0.09219529335424946,0.4271820624055667,0.4271820624055667,0.5,9.999155784360097,1.3380375783365253,1.3380375783365253,-5.502442945726216e-11,1.3376153224210725,1.3376153224210725,-5.502442945726216e-11,26192.718612404646,19985.567762776354,0.7630199850011508,0.9010091076822759,0.6812477231625834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271801054066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.55011687593,15450.0,,,,,,,,,,,,,,,,,2.0,16825.49459128169,1453.3363633941551,0.4271820624055667,6.178477068285765,3.4867011229908047
3907.0,-30.055494194290585,5.012329027881422,35.005097334100476,24.085318331513577,4.990983121428742,-26.550855940125786,-40.06013661911709,1.4863413421053138,-3.678863416964134,-5.0163727072216115,40.01010466221028,47903.024215131714,15452.876252330245,15452.876252330245,63355.90046746196,87614.57628265164,87614.57628265164,15452.876252330245,103067.45253498189,103067.45253498189,103067.45253498189,129260.13788164915,124766.56759962418,4493.570282024968,0.0,103695.66531996844,63984.11325239029,44123.94674175349,26192.685346667266,70316.63208842075,19985.54377037603,1453.3345871179768,0.0,0.8867988255291064,2.8643369253567394,0.0014984597031051942,1.0,1.0,-3.678863416964134,354429.71800804103,1554968.9578642764,4.3872420365975024,1554968.9578642764,4.3872420365975024,0.7630200380702459,0.09219526947077725,4.565118963995687,101325.0,128376.61218260406,1.2669786546519028,1.0,0.0,4.5651189639959595,1.2847879591008398,1.285086159672519,3.5532080851618426,0.0,16825.491707661073,0.0,0.0,22714.77833059739,2316.262773790988,19307.560045217742,1968.8232011153395,0.85,0.8499999323880684,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0558601621594,2034.6934298245008,7.612044848409187,5.012329027881422,0.6024479502667326,4.409881077614689,3.486714494190457,3.5,0.9962041411972734,0.6,0.0002320889184455441,1.0000053719743067,0.00023208767167653494,198.96805141467104,0.0,2.489661052639583e-07,0.7055699423180577,0.051395732022451214,7.832072254072831e-05,0.0001537681959048158,0.0007019701071844784,0.09219526946906388,0.09219526946906388,0.09219526946906388,0.09219526948615893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.4752753773,595.7461461395578,0.0,0.09219526946906388,0.09219526947077725,0.09219526947077725,0.42718202220478085,0.42718202220478085,0.5,9.999155784356859,1.3379283242787778,1.3379283242787778,-1.4949819160392508e-11,1.337509290257458,1.337509290257458,-1.4949819160392508e-11,26192.685346667266,19985.54377037603,0.7630200380702459,0.9010087455240189,0.6812474203101097,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518274904334687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.54622822452,15450.0,,,,,,,,,,,,,,,,,2.0,16825.491707661073,1453.3345871179768,0.42718202220478085,6.178477068285765,3.486714494190457
3908.0,-30.055545507614216,5.012305146183288,35.00509399023021,24.08531578201803,4.990988780890188,-26.550901524863583,-40.060177830141015,1.4863412919038046,-3.6789597423428404,-5.016362732491886,40.010098234074256,47902.96633367587,15452.865805057583,15452.865805057583,63355.83213873345,87614.53846711086,87614.53846711086,15452.865805057583,103067.40427216844,103067.40427216844,103067.40427216844,129260.05635787325,124766.48730148781,4493.5690563854405,0.0,103695.65366617985,63984.08153269031,44123.96903721059,26192.652085704816,70316.62112291541,19985.5197808741,1453.3328117254678,0.0,0.886798899573637,2.8643394437159313,0.0014984597031051942,1.0,1.0,-3.6789597423428404,354429.8558264958,1554968.6806432523,4.387239548477702,1554968.6806432523,4.387239548477702,0.7630200911110339,0.09219524561426931,4.565118963995687,101325.0,128376.60750581218,1.2669786084955557,1.0,0.0,4.565118963996262,1.2847879619102522,1.2850861608806663,3.553208077392135,0.0,16825.48882605474,0.0,0.0,22714.775777807707,2316.262513478885,19307.55555787551,1968.8227435337765,0.85,0.8499998303632367,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0605264970275,2034.6934298245008,7.6120222049350845,5.012305146183288,0.6024439443368879,4.4098612018464,3.4867278519426623,3.5,0.9962079576979035,0.6,0.00023208767167653494,1.0000053431674187,0.0002320864315998753,198.96809381019003,0.0,2.480672003166903e-07,0.7030224456975003,0.05139598008965153,7.832035709480995e-05,0.000153767314581725,0.0007019660838397233,0.09219524561380522,0.09219524561380522,0.09219524561380522,0.09219524561753693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.4441970982,595.7461559279955,0.0,0.09219524561380522,0.09219524561426931,0.09219524561426931,0.4271819820039902,0.4271819820039902,0.5,9.999155784353746,1.3378196752896088,1.3378196752896088,8.185452315956354e-11,1.3374029901490303,1.3374029901490303,8.185452315956354e-11,26192.652085704816,19985.5197808741,0.7630200911110339,0.9010079143021632,0.6812467033923622,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277996426687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.543680727904,15450.0,,,,,,,,,,,,,,,,,2.0,16825.48882605474,1453.3328117254678,0.4271819820039902,6.178477068285765,3.4867278519426623
3909.0,-30.055596643100348,5.012281351762984,35.0050906558541,24.085313372220867,4.9909945211275195,-26.55094697241868,-40.06022277809677,1.4863413563756185,-3.6790553281689995,-5.01635268151869,40.01009182013626,47902.926992589004,15452.855331708304,15452.855331708304,63355.78232429731,87614.50081384982,87614.50081384982,15452.855331708304,103067.35614555812,103067.35614555812,103067.35614555812,129259.97498814037,124766.40715834704,4493.567829793335,0.0,103695.642019331,63984.06819800114,44123.97091258873,26192.61884258225,70316.58975517098,19985.49580703907,1453.3310356107902,0.0,0.8867989739538976,2.8643419609506426,0.0014984597031051942,1.0,1.0,-3.6790553281689995,354429.9946960405,1554968.4040345075,4.387237049076644,1554968.4040345075,4.387237049076644,0.7630201442304027,0.09219522173536526,4.565118963995687,101325.0,128376.60739446,1.2669786073965952,1.0,0.0,4.565118963997687,1.2847879641693867,1.2850861615470066,3.5532080711442755,0.0,16825.485948271347,0.0,0.0,22714.773226538193,2316.2622533217964,19307.55544876662,1968.8227324077661,0.85,0.849999921029771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.065188044216,2034.6934298245008,7.61199956667191,5.012281351762984,0.6024400156665353,4.409841336096449,3.486741196010194,3.5,0.996211770288627,0.6,0.0002320864315998753,1.000005324651688,0.00023208519582704556,198.96813605879396,0.0,2.46735689145356e-07,0.6992489430379389,0.051396226825340674,7.831995851279541e-05,0.00015376647308707988,0.0007019622423165608,0.0921952217400233,0.0921952217400233,0.0921952217400233,0.09219522170160921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.41318746575,595.7461656948099,0.0,0.0921952217400233,0.09219522173536526,0.09219522173536526,0.42718194180319624,0.42718194180319624,0.5,9.99915578435047,1.3377116012902661,1.3377116012902661,6.480149750132114e-12,1.3372973533496975,1.3372973533496975,6.480149750132114e-12,26192.61884258225,19985.49580703907,0.7630201442304027,0.9010076078047886,0.6812464478066684,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281071937522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53990722525,15450.0,,,,,,,,,,,,,,,,,2.0,16825.485948271347,1453.3310356107902,0.42718194180319624,6.178477068285765,3.486741196010194
3910.0,-30.055647423415923,5.012257642554797,35.00508733047734,24.085310787800722,4.991000173358658,-26.55099198066655,-40.06026388434691,1.4863412608369342,-3.6791515468900116,-5.016342733736777,40.01008541091687,47902.87130696959,15452.845106245064,15452.845106245064,63355.71641321465,87614.46284866016,87614.46284866016,15452.845106245064,103067.30795490522,103067.30795490522,103067.30795490522,129259.89360733704,124766.32700075698,4493.566606580062,0.0,103695.63039107453,63984.03884937142,44123.99060189235,26192.58565243182,70316.57625432417,19985.471868967943,1453.3292640027562,0.0,0.8867990477922623,2.864344474621277,0.0014984597031051942,1.0,1.0,-3.6791515468900116,354430.13214103377,1554968.1276292643,4.387234567885205,1554968.1276292643,4.387234567885205,0.7630201971721878,0.09219519792483834,4.565118963995687,101325.0,128376.59859763728,1.266978520578705,1.0,0.0,4.565118963995229,1.2847879671681857,1.285086162958713,3.5532080628508007,0.0,16825.483072340186,0.0,0.0,22714.77067934138,2316.2619935800076,19307.551007386784,1968.8222795130637,0.85,0.8499998208190852,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0698448773358,2034.6934298245008,7.611977068295786,5.012257642554797,0.6024360842752481,4.409821558279549,3.486754526603708,3.5,0.9962155790296309,0.6,0.00023208519582704556,1.0000052876704857,0.0002320839686434944,198.96817801396844,0.0,2.4587941652592617e-07,0.6968222664344748,0.0513964727047572,7.831959399926223e-05,0.00015376560182778334,0.0007019582649142236,0.09219519792819764,0.09219519792819764,0.09219519792819764,0.09219519790031186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.3822006442,595.7461754544394,0.0,0.09219519792819764,0.09219519792483834,0.09219519792483834,0.42718190160239894,0.42718190160239894,0.5,9.999155784347403,1.3376039458928517,1.3376039458928517,1.5290879673557356e-11,1.3371911868467805,1.3371911868467805,1.5290879673557356e-11,26192.58565243182,19985.471868967943,0.7630201971721878,0.9010068434513482,0.6812457866792648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284136790742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53748054864,15450.0,,,,,,,,,,,,,,,,,2.0,16825.483072340186,1453.3292640027562,0.42718190160239894,6.178477068285765,3.486754526603708
