time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3911.0,-30.05569804279998,5.012234023437006,35.00508401539809,24.085308866947912,4.991006182325851,-26.55103714538216,-40.06030502552164,1.4863418261281556,-3.6792434653308987,-5.016332344452842,40.010079057134064,47902.81650211554,15452.834295387735,15452.834295387735,63355.65079750327,87614.42625302632,87614.42625302632,15452.834295387735,103067.26054841405,103067.26054841405,103067.26054841405,129259.81314159467,124766.24776490686,4493.565376687809,0.0,103695.61873729092,63984.00898627293,44124.01083446443,26192.552593180626,70316.56342764506,19985.44803871514,1453.3274901305258,0.0,0.8867991236768683,2.8643469816330245,0.0014984597031051942,1.0,1.0,-3.6792434653308987,354430.2756856911,1554967.853613505,4.3872320179341875,1554967.853613505,4.3872320179341875,0.7630202504172298,0.09219517396615176,4.565118963995687,101325.0,128376.59770681978,1.2669785117870198,1.0,0.0,4.56511896399764,1.2847879670577915,1.2850861612715405,3.5532080631561063,0.0,16825.480201819762,0.0,0.0,22714.76812655279,2316.261733268016,19307.554888608087,1968.8226752874925,0.85,0.8500000872136666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.074496829534,2034.6934298245008,7.611954299963463,5.012234023437006,0.6024323922329602,4.409801631204046,3.4867678432455103,3.5,0.9962193837844315,0.6,0.0002320839686434944,1.0000052709150993,0.00023208274535504764,198.96821983619532,0.0,2.441704752660955e-07,0.6919791269041146,0.05139671687523247,7.831922917760236e-05,0.00015376473946589203,0.0007019543281295997,0.09219517396737786,0.09219517396737786,0.09219517396737786,0.09219517395358233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.351481846,595.7461851296513,0.0,0.09219517396737786,0.09219517396615176,0.09219517396615176,0.42718186140159975,0.42718186140159975,0.5,9.999155784343762,1.3374972014748892,1.3374972014748892,-8.86757334228605e-12,1.33708887912195,1.33708887912195,-8.86757334228605e-12,26192.552593180626,19985.44803871514,0.7630202504172298,0.9010060746597139,0.6812451315458127,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287180357707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53263740911,15450.0,,,,,,,,,,,,,,,,,2.0,16825.480201819762,1453.3274901305258,0.42718186140159975,6.178477068285765,3.4867678432455103
3912.0,-30.055748490669327,5.012210487632888,35.00508070966138,24.085306387301557,4.991011876266111,-26.551081869396818,-40.06034986870361,1.4863418079546233,-3.6793383036971363,-5.016322424836579,40.01007269640561,47902.78000289675,15452.824297738725,15452.824297738725,63355.604300635474,87614.38847295892,87614.38847295892,15452.824297738725,103067.21277069765,103067.21277069765,103067.21277069765,129259.73244004518,124766.16828176857,4493.564158276616,0.0,103695.60713091979,63983.99866077244,44124.00941127483,26192.51966934753,70316.52908062236,19985.424293571552,1453.3257318630638,0.0,0.8867991971961495,2.8643494729110652,0.0014984597031051942,1.0,1.0,-3.6793383036971363,354430.4127415845,1554967.5793002658,4.387229547465481,1554967.5793002658,4.387229547465481,0.7630203029668814,0.09219515024441693,4.565118963995687,101325.0,128376.59770681978,1.2669785117870198,1.0,0.0,4.565118963995841,1.2847879696688855,1.2850861623114924,3.553208055934868,0.0,16825.477332830655,0.0,0.0,22714.765584150013,2316.261474015083,19307.554863167956,1968.822672693321,0.85,0.8500001812319141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0791444645288,2034.6934298245008,7.611931948502772,5.012210487632888,0.6024285356822352,4.409781951950653,3.4867811475492347,3.5,0.996223185014067,0.6,0.00023208274535504764,1.000005253057678,0.00023208152621740445,198.9682615167305,0.0,2.4339552459578464e-07,0.6897829167044537,0.05139696027075707,7.831883152997628e-05,0.00015376391382507134,0.0007019505589810317,0.09219515024510513,0.09219515024510513,0.09219515024510513,0.09219515024424453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.3207294676,595.7461948154407,0.0,0.09219515024510513,0.09219515024441693,0.09219515024441693,0.42718182120079673,0.42718182120079673,0.5,9.999155784340543,1.3373910230300226,1.3373910230300226,-1.9326762412674725e-12,1.3369841211394373,1.3369841211394373,-1.9326762412674725e-12,26192.51966934753,19985.424293571552,0.7630203029668814,0.9010058535169484,0.6812449452385964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518290214280296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.53044119891,15450.0,,,,,,,,,,,,,,,,,2.0,16825.477332830655,1453.3257318630638,0.42718182120079673,6.178477068285765,3.4867811475492347
3913.0,-30.055798684850842,5.012187039502201,35.005077413378125,24.085304361674957,4.991017882698158,-26.551126536034342,-40.060390905104555,1.4863423041814312,-3.679430523104486,-5.0163121070840635,40.01006635756097,47902.72692483094,15452.813776916995,15452.813776916995,63355.54070174793,87614.35158941658,87614.35158941658,15452.813776916995,103067.16536633357,103067.16536633357,103067.16536633357,129259.65203962402,124766.08910797123,4493.562931652785,0.0,103695.59549473709,63983.970830012295,44124.02740524978,26192.48667329045,70316.51407854023,19985.40050799096,1453.3239622598444,0.0,0.8867992726624909,2.864351975551387,0.0014984597031051942,1.0,1.0,-3.679430523104486,354430.55529820593,1554967.3059300396,4.387227011569989,1554967.3059300396,4.387227011569989,0.7630203560768016,0.09219512634979646,4.565118963995687,101325.0,128376.59213921045,1.266978456838988,1.0,0.0,4.5651189639955545,1.2847879698649698,1.2850861609412072,3.5532080553925773,0.0,16825.474465590247,0.0,0.0,22714.763035216944,2316.2612140962456,19307.545334329447,1968.8217010222093,0.85,0.8499998571147341,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.083787120648,2034.6934298245008,7.611909358103076,5.012187039502201,0.6024248979527478,4.409762141549453,3.4867944376207207,3.5,0.9962269821773487,0.6,0.00023208152621740445,1.0000052266436559,0.00023208031321630775,198.9683029876816,0.0,2.425696974145644e-07,0.6874425224728755,0.05139720284045448,7.83184676406766e-05,0.00015376305857672784,0.0007019466546705999,0.09219512634524867,0.09219512634524867,0.09219512634524867,0.09219512638373895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.2900828948,595.746204467905,0.0,0.09219512634524867,0.09219512634979646,0.09219512634979646,0.4271817809999923,0.4271817809999923,0.5,9.999155784336924,1.3372854298664834,1.3372854298664834,-1.1766587704187259e-11,1.3368815839795616,1.3368815839795616,-1.1766587704187259e-11,26192.48667329045,19985.40050799096,0.7630203560768016,0.9010051412813607,0.6812443357377735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518293237924191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52810080468,15450.0,,,,,,,,,,,,,,,,,2.0,16825.474465590247,1453.3239622598444,0.4271817809999923,6.178477068285765,3.4867944376207207
3914.0,-30.055848635383697,5.012163673784874,35.00507412603712,24.085301951877796,4.991023631893339,-26.551170774068087,-40.060431871656306,1.4863423575568366,-3.679524522239319,-5.016302142674106,40.010060022880516,47902.67473485512,15452.803887304772,15452.803887304772,63355.47862215989,87614.3138988944,87614.3138988944,15452.803887304772,103067.11778619917,103067.11778619917,103067.11778619917,129259.57160927696,124766.00989518985,4493.561714087108,0.0,103695.58390345165,63983.94473934167,44124.04351567776,26192.45382307778,70316.49733875554,19985.376818520934,1453.3222064910592,0.0,0.8867993463154155,2.8643544606023124,0.0014984597031051942,1.0,1.0,-3.679524522239319,354430.69297301635,1554967.0327392684,4.387224536611031,1554967.0327392684,4.387224536611031,0.7630204086076164,0.09219510264017584,4.565118963995687,101325.0,128376.59208353434,1.2669784562895074,1.0,0.0,4.565118963996934,1.284787972120104,1.2850861616383344,3.553208049155781,0.0,16825.47160175045,0.0,0.0,22714.76049611872,2316.260955180283,19307.54973059646,1968.822149316684,0.85,0.8500001456716019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.0884253058605,2034.6934298245008,7.61188709549762,5.012163673784874,0.6024211461978446,4.40974252758703,3.486807714914018,3.5,0.9962307756897194,0.6,0.00023208031321630775,1.0000052012749476,0.00023207910610906725,198.96834425734275,0.0,2.413487697330928e-07,0.6839824134235849,0.05139744418922421,7.831810437232147e-05,0.00015376220884398626,0.000701942775539547,0.09219510263924068,0.09219510263924068,0.09219510263924068,0.09219510264597296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.25945645093,595.7462141140302,0.0,0.09219510263924068,0.09219510264017584,0.09219510264017584,0.42718174079918514,0.42718174079918514,0.5,9.999155784333574,1.3371802895298401,1.3371802895298401,-1.0118128557223827e-11,1.3367776204347592,1.3367776204347592,-1.0118128557223827e-11,26192.45382307778,19985.376818520934,0.7630204086076164,0.9010044729182064,0.6812437557018807,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296246364244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52464069563,15450.0,,,,,,,,,,,,,,,,,2.0,16825.47160175045,1453.3222064910592,0.42718174079918514,6.178477068285765,3.486807714914018
3915.0,-30.055898346962447,5.012140393215053,35.005070847419844,24.085299821477406,4.99102953438981,-26.551214888984678,-40.06047287313265,1.4863426797326789,-3.6796169782738843,-5.016291909225613,40.010053699782624,47902.623620663326,15452.793669595549,15452.793669595549,63355.417290258876,87614.27673170915,87614.27673170915,15452.793669595549,103067.07040130469,103067.07040130469,103067.07040130469,129259.49129804519,124765.93080728065,4493.560490764542,0.0,103695.57230570937,63983.919194584094,44124.05901236142,26192.4208967405,70316.47990910191,19985.35308203739,1453.3204417103984,0.0,0.8867994212956052,2.864356956460566,0.0014984597031051942,1.0,1.0,-3.6796169782738843,354430.8343651568,1554966.7600490232,4.387222017052272,1554966.7600490232,4.387222017052272,0.763020461561247,0.09219507881011979,4.565118963995687,101325.0,128376.5825629224,1.266978362328373,1.0,0.0,4.56511896399696,1.2847879731055813,1.2850861610730828,3.5532080464303464,0.0,16825.468741118617,0.0,0.0,22714.757955606114,2316.2606961200936,19307.54037713073,1968.8211955286188,0.85,0.8499998289599001,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.093058516917,2034.6934298245008,7.611864690027844,5.012140393215053,0.6024175550869026,4.40972283812815,3.486820977988461,3.5,0.9962345651395603,0.6,0.00023207910610906725,1.0000051763950615,0.00023207790478214707,198.9683853295925,0.0,2.4017612898306253e-07,0.6806591495379992,0.0513976843653532,7.831774079583597e-05,0.00015376136531323128,0.0007019389247213007,0.09219507880835033,0.09219507880835033,0.09219507880835033,0.0921950788221604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.22888600756,595.7462237425166,0.0,0.09219507880835033,0.09219507881011979,0.09219507881011979,0.4271817005983768,0.4271817005983768,0.5,9.999155784330163,1.3370755427588392,1.3370755427588392,-2.8990143619012088e-12,1.3366749309517445,1.3366749309517445,-2.8990143619012088e-12,26192.4208967405,19985.35308203739,0.763020461561247,0.9010038240275737,0.6812431976485034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299240202142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52131743175,15450.0,,,,,,,,,,,,,,,,,2.0,16825.468741118617,1453.3204417103984,0.4271817005983768,6.178477068285765,3.486820977988461
3916.0,-30.055947824638302,5.012117198751756,35.00506757850893,24.085298005398386,4.991035641263711,-26.551258914266324,-40.06051380475981,1.4863433501983114,-3.6797070461884687,-5.016281542071566,40.010047422470485,47902.57358074816,15452.783336805394,15452.783336805394,63355.35691755355,87614.24021221095,87614.24021221095,15452.783336805394,103067.02354901635,103067.02354901635,103067.02354901635,129259.4117271205,124765.8524593582,4493.559267762307,0.0,103695.56069548253,63983.89406388476,44124.074035108635,26192.38817810416,70316.4622132128,19985.329500193377,1453.318684373455,0.0,0.8867994967906656,2.8643594353297286,0.0014984597031051942,1.0,1.0,-3.6797070461884687,354430.9776048734,1554966.4893318114,4.38721948019261,1554966.4893318114,4.38721948019261,0.7630205143683825,0.09219505497745276,4.565118963995687,101325.0,128376.58144940052,1.2669783513387665,1.0,0.0,4.565118963997325,1.2847879724497728,1.2850861588735916,3.5532080482440493,0.0,16825.465883608813,0.0,0.0,22714.755412358736,2316.260436781035,19307.539660307382,1968.82112243298,0.85,0.8499998925721409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.097687089951,2034.6934298245008,7.611842245363191,5.012117198751756,0.602414066007535,4.409703132744221,3.486834227806207,3.5,0.9962383508017735,0.6,0.00023207790478214707,1.0000051520411266,0.00023207670911339718,198.96842620860406,0.0,2.3902607756206957e-07,0.6773999038109052,0.05139792339143076,7.831737784028665e-05,0.00015376052694186042,0.0007019350974562567,0.09219505497688188,0.09219505497688188,0.09219505497688188,0.0921950549770595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.19853692857,595.7462333012812,0.0,0.09219505497688188,0.09219505497745276,0.09219505497745276,0.4271816603975672,0.4271816603975672,0.5,9.99915578432646,1.3369716103274527,1.3369716103274527,1.6257217794191092e-11,1.3365744958830987,1.3365744958830987,1.6257217794191092e-11,26192.38817810416,19985.329500193377,0.7630205143683825,0.9010031921891654,0.6812426574519421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518302219719246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51805818602,15450.0,,,,,,,,,,,,,,,,,2.0,16825.465883608813,1453.318684373455,0.4271816603975672,6.178477068285765,3.486834227806207
3917.0,-30.055997072640764,5.012094087799224,35.00506431918228,24.08529604962098,4.991041677127512,-26.551302647964683,-40.060554701462365,1.486343887466732,-3.67979744080543,-5.016271319763463,40.01004116105005,47902.524455605155,15452.773315503058,15452.773315503058,63355.29777110821,87614.20342861327,87614.20342861327,15452.773315503058,103066.97674411633,103066.97674411633,103066.97674411633,129259.33234335779,124765.77429348145,4493.558049876346,0.0,103695.54910667072,63983.87013352709,44124.08774793737,26192.355599241466,70316.44334717884,19985.30601584394,1453.3169365686917,0.0,0.8867995714909004,2.86436190143179,0.0014984597031051942,1.0,1.0,-3.67979744080543,354431.11884322163,1554966.2192998666,4.387216970041751,1554966.2192998666,4.387216970041751,0.7630205668260979,0.09219503124655956,4.565118963995687,101325.0,128376.58055858301,1.2669783425470813,1.0,0.0,4.565118963994178,1.2847879724053957,1.2850861572929433,3.5532080483667787,0.0,16825.463029127804,0.0,0.0,22714.75287380237,2316.2601779203264,19307.539077565933,1968.8210630098895,0.85,0.8499999619117106,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1023111756208,2034.6934298245008,7.611819971060694,5.012094087799224,0.6024105551814936,4.409683532617731,3.486847464798471,3.5,0.9962421327995631,0.6,0.00023207670911339718,1.0000051281275655,0.0002320755190005309,198.9684668978715,0.0,2.3790032943077135e-07,0.674209533606806,0.05139816129176019,7.831701519597935e-05,0.00015375969391741783,0.0007019312946005764,0.09219503124670043,0.09219503124670043,0.09219503124670043,0.09219503124289255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.1682646783,595.7462428358473,0.0,0.09219503124670043,0.09219503124655956,0.09219503124655956,0.4271816201967555,0.4271816201967555,0.5,9.999155784322875,1.3368683930171983,1.3368683930171983,2.6489033189136535e-11,1.3364738789580315,1.3364738789580315,2.6489033189136535e-11,26192.355599241466,19985.30601584394,0.7630205668260979,0.9010025927833007,0.6812421416011089,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305185218292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.514867815815,15450.0,,,,,,,,,,,,,,,,,2.0,16825.463029127804,1453.3169365686917,0.4271816201967555,6.178477068285765,3.486847464798471
3918.0,-30.056046095112006,5.012071058861062,35.00506106852873,24.08529423354196,4.991047884940981,-26.551346077657264,-40.06059556324033,1.4863445179208103,-3.6798887274968024,-5.016261159481089,40.01003489252075,47902.47621656716,15452.76347377015,15452.76347377015,63355.23969033731,87614.16628840903,87614.16628840903,15452.76347377015,103066.92976217918,103066.92976217918,103066.92976217918,129259.25272923776,124765.6958961897,4493.556833048057,0.0,103695.53752282709,63983.84745082083,44124.10008000695,26192.32296705859,70316.42304706555,19985.282491619102,1453.3151872648275,0.0,0.8867996459005629,2.864364372434031,0.0014984597031051942,1.0,1.0,-3.6798887274968024,354431.25922341715,1554965.9489631145,4.387214469655273,1554965.9489631145,4.387214469655273,0.7630206193148305,0.09219500753879623,4.565118963995687,101325.0,128376.5748239454,1.2669782859506085,1.0,0.0,4.565118963995579,1.28478797191361,1.285086155271921,3.553208049726861,0.0,16825.460177598667,0.0,0.0,22714.75033633429,2316.2599191705926,19307.5384013598,1968.8209940560541,0.85,0.8500000270958582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.106930550535,2034.6934298245008,7.61179780297562,5.012071058861062,0.6024070579497742,4.409664000911288,3.48686068832571,3.5,0.9962459109502028,0.6,0.0002320755190005309,1.0000051046453076,0.00023207433434336907,198.9685074008171,0.0,2.3679493243812685e-07,0.6710768385296515,0.05139839808669263,7.831665286291037e-05,0.00015375886613762054,0.0007019275156873258,0.09219500753860321,0.09219500753860321,0.09219500753860321,0.09219500754094244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.1379580632,595.7462523812383,0.0,0.09219500753860321,0.09219500753879623,0.09219500753879623,0.4271815799959424,0.4271815799959424,0.5,9.999155784319116,1.3367655520174822,1.3367655520174822,-5.0874859880423173e-11,1.3363724319842731,1.3363724319842731,-5.0874859880423173e-11,26192.32296705859,19985.282491619102,0.7630206193148305,0.9010020269081542,0.6812416522453673,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308136952751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.51173512074,15450.0,,,,,,,,,,,,,,,,,2.0,16825.460177598667,1453.3151872648275,0.4271815799959424,6.178477068285765,3.48686068832571
3919.0,-30.056094896940404,5.01204811344395,35.005057827717245,24.08529220791536,4.991053760321729,-26.551389452987276,-40.06063639009369,1.4863449819048886,-3.679977284357733,-5.016250826480442,40.01002867504951,47902.42901167919,15452.753451235058,15452.753451235058,63355.18246291425,87614.12993273165,87614.12993273165,15452.753451235058,103066.8833839667,103066.8833839667,103066.8833839667,129259.17395794965,124765.61834150727,4493.555616442379,0.0,103695.52596215071,63983.82504098133,44124.11213463265,26192.29057398294,70316.40270861558,19985.25914567921,1453.3134462184644,0.0,0.8867997210053234,2.864366826403655,0.0014984597031051942,1.0,1.0,-3.679977284357733,354431.40199219814,1554965.6808264116,4.387211945911723,1554965.6808264116,4.387211945911723,0.7630206716449139,0.09219498382535389,4.565118963995687,101325.0,128376.57404448012,1.2669782782578842,1.0,0.0,4.565118963995472,1.2847879721893287,1.2850861540255913,3.553208048964333,0.0,16825.457328946075,0.0,0.0,22714.74780394106,2316.259660938349,19307.53339941653,1968.820483999789,0.85,0.8499999016527329,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1115451056453,2034.6934298245008,7.6117755640027704,5.01204811344395,0.6024036782619389,4.409644435182011,3.486873898075696,3.5,0.9962496851644846,0.6,0.00023207433434336907,1.0000050816720305,0.00023207315502370816,198.96854772147938,0.0,2.3570946727245806e-07,0.6680006302501461,0.0513986337961599,7.831629084107594e-05,0.00015375804350229312,0.0007019237602591921,0.09219498381725011,0.09219498381725011,0.09219498381725011,0.09219498388667162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.10789829755,595.7462618488796,0.0,0.09219498381725011,0.09219498382535389,0.09219498382535389,0.42718153979512763,0.42718153979512763,0.5,9.999155784315569,1.3366634392977517,1.3366634392977517,2.7682744985213503e-11,1.336273542122683,1.336273542122683,2.7682744985213503e-11,26192.29057398294,19985.25914567921,0.7630206716449139,0.9010014736597383,0.6812411779678527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518311075170887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.508658912455,15450.0,,,,,,,,,,,,,,,,,2.0,16825.457328946075,1453.3134462184644,0.42718153979512763,6.178477068285765,3.486873898075696
3920.0,-30.056155500031057,5.0120252309621165,35.00505458812739,24.0852857119404,4.9910564555670245,-26.551444087176172,-40.06069024382157,1.4863409081588752,-3.6800835283736433,-5.01624206070879,40.01002222865494,47902.38502206413,15452.745899140227,15452.745899140227,63355.130921204356,87614.0876813204,87614.0876813204,15452.745899140227,103066.83358046062,103066.83358046062,103066.83358046062,129259.0908970075,124765.53647698814,4493.554420019353,0.0,103695.51473523777,63983.8121044182,44124.11403424397,26192.25731654688,70316.37135079084,19985.23513032214,1453.3116931804325,0.0,0.886799788961796,2.8643693374133457,0.0014984597031051942,1.0,1.0,-3.6800835283736433,354431.5231056847,1554965.4028185483,4.387209662372179,1554965.4028185483,4.387209662372179,0.7630207235974475,0.09219496057144075,4.565118963995687,101325.0,128376.5717617603,1.266978255729191,1.0,0.0,4.565118963996336,1.284787993682174,1.28508617400817,3.553207989523748,0.0,16825.454483079608,0.0,0.0,22714.74534465949,2316.25941016142,19307.532958646116,1968.8204390537153,0.85,0.8499999742759851,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1161550474983,2034.6934298245008,7.61175455932406,5.0120252309621165,0.6023996397160216,4.409625591246095,3.486887094639636,3.5,0.9962534556113246,0.6,0.00023207315502370816,1.0000063105291055,0.0002320716905285505,198.96859779250775,0.0,2.3464752023172127e-07,0.6649910723366981,0.051398868443680135,7.831581330908029e-05,0.00015375734171462787,0.0007019205565150128,0.09219496057535788,0.09219496057535788,0.09219496057535788,0.09219496056425713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.07673148677,595.7462716652008,0.0,0.09219496057535788,0.09219496057144075,0.09219496057144075,0.42718149959431223,0.42718149959431223,0.5,9.999155784367021,1.3365593099264856,1.3365593099264856,1.8189894035458565e-12,1.336158532335162,1.336158532335162,1.8189894035458565e-12,26192.25731654688,19985.23513032214,0.7630207235974475,0.9010011424671135,0.681240856174035,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518314000165666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.50564935454,15450.0,,,,,,,,,,,,,,,,,2.0,16825.454483079608,1453.3116931804325,0.42718149959431223,6.178477068285765,3.486887094639636
3921.0,-30.056202995792773,5.012002448153554,35.00505134931954,24.085286061186366,4.991064688322486,-26.551485472695408,-40.06072712419552,1.4863439199882003,-3.6801758045136808,-5.016230373321138,40.010015772029874,47902.325592345376,15452.733938192332,15452.733938192332,63355.05953053771,87614.05107996368,87614.05107996368,15452.733938192332,103066.78501815602,103066.78501815602,103066.78501815602,129259.00764369522,124765.45449572451,4493.55314797071,0.0,103695.50204657772,63983.776558633945,44124.139431048636,26192.2226255392,70316.36205658784,19985.210160957733,1453.309813535926,0.0,0.8867998718251222,2.864372004221207,0.0014984597031051942,1.0,1.0,-3.6801758045136808,354431.6845864238,1554965.1243697444,4.387206877918346,1554965.1243697444,4.387206877918346,0.7630207808890106,0.09219493576847237,4.565118963995687,101325.0,128376.56680658796,1.2669782068254425,1.0,0.0,4.565118963993857,1.2847879826165716,1.2850861610583357,3.5532080201267635,0.0,16825.451399167792,0.0,0.0,22714.74256517879,2316.259126733267,19307.52987905886,1968.8201250232098,0.85,0.8499999427093172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1207582553998,2034.6934298245008,7.611731408269409,5.012002448153554,0.6023969344622033,4.409605513691351,3.4869002719466895,3.5,0.996257220556197,0.6,0.0002320716905285505,1.000004945677043,0.00023207054278259471,198.9686370341132,0.0,2.913885479930862e-07,0.8257951450124063,0.051399159832228127,7.831548628483102e-05,0.0001537562042437195,0.000701915363824998,0.09219493576777954,0.09219493576777954,0.09219493576777954,0.09219493577440689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.045515486,595.7462814970116,0.0,0.09219493576777954,0.09219493576847237,0.09219493576847237,0.4271814593937168,0.4271814593937168,0.5,9.99915578436189,1.3364541645586314,1.3364541645586314,-1.1198153515579179e-11,1.3360545688074694,1.3360545688074694,-1.1198153515579179e-11,26192.2226255392,19985.210160957733,0.7630207808890106,0.9010002462805463,0.6812401010421368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183176324845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.66645342722,15450.0,,,,,,,,,,,,,,,,,2.0,16825.451399167792,1453.309813535926,0.4271814593937168,6.178477068285765,3.4869002719466895
3922.0,-30.056251162106122,5.011979738322233,35.00504812579666,24.085284734051697,4.99107118888892,-26.55152835511342,-40.060767881199695,1.4863450908982272,-3.680260271307702,-5.016220708584502,40.01000973521858,47902.28109543133,15452.72518091578,15452.72518091578,63355.006276347114,87614.01514893585,87614.01514893585,15452.72518091578,103066.74032985163,103066.74032985163,103066.74032985163,129258.93203563378,124765.38007200357,4493.551963630214,0.0,103695.49053658285,63983.75648293442,44124.14894849825,26192.19170578216,70316.34065428042,19985.187862831226,1453.308157221327,0.0,0.8867999428740104,2.864374322069865,0.0014984597031051942,1.0,1.0,-3.680260271307702,354431.8181211204,1554964.8640246524,4.387204490464997,1554964.8640246524,4.387204490464997,0.7630208303041444,0.09219491268075661,4.565118963995687,101325.0,128376.5649136008,1.2669781881431117,1.0,0.0,4.565118963996926,1.2847879795089685,1.2850861564753246,3.5532080287211465,0.0,16825.448575819366,0.0,0.0,22714.740043887457,2316.2588696331018,19307.533154396286,1968.8204590146775,0.85,0.850000181251995,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1253586374903,2034.6934298245008,7.611709845980548,5.011979738322233,0.602393377630305,4.409586360691928,3.4869134411843765,3.5,0.9962609831955361,0.6,0.00023207054278259471,1.0000050155029272,0.00023206937883794583,198.96867682975093,0.0,2.283654484839456e-07,0.6471876810035019,0.05139938819767661,7.831512488734187e-05,0.00015375541789525285,0.0007019117740507005,0.09219491267891981,0.09219491267891981,0.09219491267891981,0.09219491269178949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.0163291635,595.7462906895524,0.0,0.09219491267891981,0.09219491268075661,0.09219491268075661,0.42718141919307107,0.42718141919307107,0.5,9.999155784358376,1.3363519483278878,1.3363519483278878,-6.87805368215777e-12,1.3359604372768104,1.3359604372768104,-6.87805368215777e-12,26192.19170578216,19985.187862831226,0.7630208303041444,0.9009997631680007,0.6812396755819423,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518320479201083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.48784596321,15450.0,,,,,,,,,,,,,,,,,2.0,16825.448575819366,1453.308157221327,0.42718141919307107,6.178477068285765,3.4869134411843765
3923.0,-30.056299065573306,5.011957109053828,35.00504491251596,24.085282638575904,4.99107691219384,-26.551570864575034,-40.06080483142284,1.4863454381785475,-3.680346875865041,-5.016210405097827,40.010003583547494,47902.21988500031,15452.715513357276,15452.715513357276,63354.935398357586,87613.97900359647,87613.97900359647,15452.715513357276,103066.69451695375,103066.69451695375,103066.69451695375,129258.85417052323,124765.30341754499,4493.550752978244,0.0,103695.4790245553,63983.71990584701,44124.17679856477,26192.15965356949,70316.33645213426,19985.164764308774,1453.3064330637376,0.0,0.8868000175896248,2.864376745591858,0.0014984597031051942,1.0,1.0,-3.680346875865041,354431.96048101265,1554964.598726359,4.3872019797990545,1554964.598726359,4.3872019797990545,0.7630208821510898,0.09219488907625402,4.565118963995687,101325.0,128376.55956869584,1.2669781353930012,1.0,0.0,4.565118963994003,1.284787980287873,1.28508615575891,3.553208026567009,0.0,16825.44573745436,0.0,0.0,22714.737522150863,2316.258612487533,19307.52377723977,1968.8195028108244,0.85,0.8499998627944321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.129953438577,2034.6934298245008,7.611687856328556,5.011957109053828,0.6023901407948884,4.40956696825894,3.4869265944655177,3.5,0.9962647412758622,0.6,0.00023206937883794583,1.0000049881349655,0.000232068221250337,198.96871640823574,0.0,2.315885266923073e-07,0.6563218846459988,0.0513996197862033,7.831479724639257e-05,0.00015375458159155327,0.000701907956224822,0.09219488907453041,0.09219488907453041,0.09219488907453041,0.09219488908765584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9865875237,595.7463000569963,0.0,0.09219488907453041,0.09219488907625402,0.09219488907625402,0.4271813789923914,0.4271813789923914,0.5,9.999155784354837,1.3362505643549412,1.3362505643549412,-2.1543655748246238e-11,1.3358635292327676,1.3358635292327676,-2.1543655748246238e-11,26192.15965356949,19985.164764308774,0.7630208821510898,0.9009988090247643,0.6812388457923759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832336610909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.496980166856,15450.0,,,,,,,,,,,,,,,,,2.0,16825.44573745436,1453.3064330637376,0.4271813789923914,6.178477068285765,3.4869265944655177
3924.0,-30.056346773605558,5.011934562362665,35.005041706746084,24.08528155591341,4.991083751496182,-26.55161310852144,-40.06084551857782,1.4863468267342994,-3.6804352330791517,-5.016199889834531,40.009997373591254,47902.17721345885,15452.70560407959,15452.70560407959,63354.88281753844,87613.94245559105,87613.94245559105,15452.70560407959,103066.64805967064,103066.64805967064,103066.64805967064,129258.77513634032,124765.22560423406,4493.5495321062635,0.0,103695.4674529137,63983.702210537245,44124.1836026405,26192.127076669687,70316.31067931019,19985.141292619166,1453.304679087533,0.0,0.8868000935941154,2.8643792185542782,0.0014984597031051942,1.0,1.0,-3.6804352330791517,354432.10576727166,1554964.3309155344,4.387199425823348,1554964.3309155344,4.387199425823348,0.7630209350358828,0.09219486527377348,4.565118963995687,101325.0,128376.55728597601,1.266978112864308,1.0,0.0,4.565118963994257,1.2847879761824155,1.2850861501651674,3.5532080379210575,0.0,16825.4429027495,0.0,0.0,22714.73498735567,2316.2583540103574,19307.522340209514,1968.8193562745194,0.85,0.8499998943838523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1345435005528,2034.6934298245008,7.6116657654790485,5.011934562362665,0.6023870382359693,4.409547524126696,3.4869397342000856,3.5,0.9962684954857387,0.6,0.000232068221250337,1.0000049677864231,0.00023206706839070537,198.96875582526332,0.0,2.303237206591521e-07,0.652737424348037,0.051399850109923956,7.83144364711982e-05,0.0001537537847791388,0.0007019043186813579,0.09219486526816241,0.09219486526816241,0.09219486526816241,0.09219486531701548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9565640982,595.7463095131922,0.0,0.09219486526816241,0.09219486527377348,0.09219486527377348,0.4271813387916845,0.4271813387916845,0.5,9.999155784350522,1.336149606647723,1.336149606647723,-1.6370904631912708e-11,1.335764656755373,1.335764656755373,-1.6370904631912708e-11,26192.127076669687,19985.141292619166,0.7630209350358828,0.900998391489557,0.6812384886335275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326237264174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.49339570655,15450.0,,,,,,,,,,,,,,,,,2.0,16825.4429027495,1453.304679087533,0.4271813387916845,6.178477068285765,3.4869397342000856
3925.0,-30.056405915303767,5.011912072810253,35.00503850434943,24.085276352148526,4.991087625439241,-26.55166637267824,-40.0608953210525,1.4863440468877496,-3.680537878859525,-5.016191324656226,40.0099910593308,47902.12162077995,15452.698747497221,15452.698747497221,63354.82036827717,87613.90069288471,87613.90069288471,15452.698747497221,103066.59944038193,103066.59944038193,103066.59944038193,129258.69411371909,124765.14576139598,4493.548352323107,0.0,103695.45618688808,63983.677137160135,44124.19894414217,26192.09467333715,70316.29361747931,19985.117891376474,1453.3029712710704,0.0,0.8868001600516828,2.8643816560348054,0.0014984597031051942,1.0,1.0,-3.680537878859525,354432.2241107694,1554964.0586044358,4.387197192652744,1554964.0586044358,4.387197192652744,0.7630209855541179,0.09219484233499092,4.565118963995687,101325.0,128376.55288756463,1.2669780694553627,1.0,0.0,4.565118963994625,1.2847879915675748,1.28508616407264,3.5532079953718805,0.0,16825.440070363067,0.0,0.0,22714.732519506375,2316.2581023597636,19307.520599854928,1968.8191788077406,0.85,0.8499999101144824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1391290826134,2034.6934298245008,7.611645195213808,5.011912072810253,0.6023831053701354,4.409528967440117,3.486952861130008,3.5,0.996272246037145,0.6,0.00023206706839070537,1.0000061583682145,0.00023206563924504898,198.968804688961,0.0,2.2938304654562518e-07,0.6500715539103018,0.0514000794929705,7.831399487206496e-05,0.0001537530735186404,0.0007019010716925684,0.09219484233581748,0.09219484233581748,0.09219484233581748,0.0921948423398913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9260362523,595.7463191282609,0.0,0.09219484233581748,0.09219484233499092,0.09219484233499092,0.4271812985909527,0.4271812985909527,0.5,9.999155784374663,1.3360472986093441,1.3360472986093441,5.638867150992155e-11,1.3356534457967086,1.3356534457967086,5.638867150992155e-11,26192.09467333715,19985.117891376474,0.7630209855541179,0.9009977219921095,0.6812378633232224,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832909670669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.490729836114,15450.0,,,,,,,,,,,,,,,,,2.0,16825.440070363067,1453.3029712710704,0.4271812985909527,6.178477068285765,3.486952861130008
3926.0,-30.056452306977356,5.011889681300095,35.00503530724399,24.085275758430384,4.99109451655925,-26.551707073536555,-40.06093213157726,1.486346113395979,-3.680621826302911,-5.0161795174281645,40.00998480713259,47902.0670670072,15452.686982342973,15452.686982342973,63354.75404935017,87613.86605883227,87613.86605883227,15452.686982342973,103066.55304117524,103066.55304117524,103066.55304117524,129258.61418756611,124765.06709354203,4493.547094024071,0.0,103695.44364809073,63983.64465594625,44124.221102382755,26192.06114639087,70316.28224877363,19985.093769933137,1453.3011457011125,0.0,0.886800242784334,2.8643842222637836,0.0014984597031051942,1.0,1.0,-3.680621826302911,354432.3872470634,1554963.7889718057,4.387194412591563,1554963.7889718057,4.387194412591563,0.7630210413084263,0.09219481777309085,4.565118963995687,101325.0,128376.54949132296,1.2669780359370635,1.0,0.0,4.565118963996719,1.2847879848513228,1.2850861555185846,3.553208013946338,0.0,16825.437007331926,0.0,0.0,22714.72977285345,2316.2578222791117,19307.51847169576,1968.8189617958997,0.85,0.8499999192053046,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1437075521521,2034.6934298245008,7.611622233863962,5.011889681300095,0.6023806453722056,4.409509035927889,3.486965967718968,3.5,0.996275990776848,0.6,0.00023206563924504898,1.0000048307192764,0.0002320645182065075,198.9688430184249,0.0,2.843554029785548e-07,0.8058632120412244,0.05140036384837348,7.831366847418518e-05,0.0001537519707708638,0.0007018960375177809,0.09219481777909178,0.09219481777909178,0.09219481777909178,0.09219481772849827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.89580860024,595.7463286487799,0.0,0.09219481777909178,0.09219481777309085,0.09219481777309085,0.427181258390315,0.427181258390315,0.5,9.999155784369675,1.3359451369623798,1.3359451369623798,7.44648787076585e-12,1.3355576911252456,1.3355576911252456,7.44648787076585e-12,26192.06114639087,19985.093769933137,0.7630210413084263,0.9009969245132429,0.6812371976313161,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518332641442238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.64652149425,15450.0,,,,,,,,,,,,,,,,,2.0,16825.437007331926,1453.3011457011125,0.427181258390315,6.178477068285765,3.486965967718968
3927.0,-30.05649928007938,5.011867363649347,35.00503211981594,24.08527418682354,4.991100962430843,-26.551748537198737,-40.060972644109256,1.4863470101493854,-3.6807092711725886,-5.016169535850334,40.0099786920083,47902.027393638426,15452.678119207925,15452.678119207925,63354.705512846354,87613.8291936436,87613.8291936436,15452.678119207925,103066.50731285152,103066.50731285152,103066.50731285152,129258.53671084368,124764.9908157732,4493.545895070482,0.0,103695.43221173226,63983.63041155757,44124.22422241632,26192.02939799216,70316.25362040848,19985.070883355613,1453.2994423495927,0.0,0.8868003157292766,2.864386619002168,0.0014984597031051942,1.0,1.0,-3.6807092711725886,354432.5251601735,1554963.5252508288,4.387191961426557,1554963.5252508288,4.387191961426557,0.7630210923972023,0.09219479440127053,4.565118963995687,101325.0,128376.54804374457,1.2669780216505755,1.0,0.0,4.565118963993675,1.2847879829711135,1.2850861521975672,3.5532080191462425,0.0,16825.434197754887,0.0,0.0,22714.727267692346,2316.2575668237723,19307.522023548878,1968.819323984121,0.85,0.8500001693179204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.148283252866,2034.6934298245008,7.611600712460479,5.011867363649347,0.6023774209816164,4.40948994266773,3.4869790664014206,3.5,0.9962797332575487,0.6,0.0002320645182065075,1.0000048912648707,0.00023206338312303386,198.9688818282866,0.0,2.2305174157791855e-07,0.6321286356318212,0.05140058690011506,7.831330925216623e-05,0.00015375120895434128,0.0007018925597347269,0.09219479440170628,0.09219479440170628,0.09219479440170628,0.09219479439733223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.86624365795,595.746337960572,0.0,0.09219479440170628,0.09219479440127053,0.09219479440127053,0.42718121818963606,0.42718121818963606,0.5,9.999155784366062,1.33584457800373,1.33584457800373,4.8203219193965197e-11,1.3354602646777494,1.3354602646777494,4.8203219193965197e-11,26192.02939799216,19985.070883355613,0.7630210923972023,0.9009966010825466,0.6812369107749993,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335421989426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47278691784,15450.0,,,,,,,,,,,,,,,,,2.0,16825.434197754887,1453.2994423495927,0.42718121818963606,6.178477068285765,3.4869790664014206
3928.0,-30.056546021020303,5.0118451260681605,35.00502894234672,24.085272510442906,4.991106966745425,-26.55178999606417,-40.06100941970942,1.4863477482694891,-3.68079306796335,-5.016159021276384,40.00997260435584,47901.97110574896,15452.668510852582,15452.668510852582,63354.63961660155,87613.79358503463,87613.79358503463,15452.668510852582,103066.46209588721,103066.46209588721,103066.46209588721,129258.45962477777,124764.91494069288,4493.544684084886,0.0,103695.42073333645,63983.59825390269,44124.24719937084,26191.99752889055,70316.24472826139,19985.04792542731,1453.2977226205521,0.0,0.8868003912870417,2.864389028982962,0.0014984597031051942,1.0,1.0,-3.68079306796335,354432.6704363816,1554963.2627139187,4.387189422463313,1554963.2627139187,4.387189422463313,0.7630211442782555,0.09219477077707539,4.565118963995687,101325.0,128376.54208640257,1.2669779628561813,1.0,0.0,4.565118963994927,1.2847879818620156,1.2850861496297943,3.5532080222135627,0.0,16825.431374983513,0.0,0.0,22714.724753322862,2316.2573104294397,19307.512254581125,1968.8183278266406,0.85,0.8499998333352771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1528536934718,2034.6934298245008,7.611578843799583,5.0118451260681605,0.602374470151636,4.409470655916524,3.486992150045612,3.5,0.9962834714416033,0.6,0.00023206338312303386,1.0000048670919601,0.00023206225365470483,198.96892044634674,0.0,2.2584628953154805e-07,0.6400483845324072,0.05140081274640459,7.831298316660022e-05,0.00015375039995643364,0.0007018888665630368,0.09219477078381826,0.09219477078381826,0.09219477078381826,0.09219477072488305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.83681153494,595.7463472305298,0.0,0.09219477078381826,0.09219477077707539,0.09219477077707539,0.4271811779889295,0.4271811779889295,0.5,9.999155784362397,1.3357450771339927,1.3357450771339927,1.9326762412674725e-12,1.335365953313044,1.335365953313044,1.9326762412674725e-12,26191.99752889055,19985.04792542731,0.7630211442782555,0.9009957778808708,0.6812361964275416,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338237386346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.48070666674,15450.0,,,,,,,,,,,,,,,,,2.0,16825.431374983513,1453.2977226205521,0.4271811779889295,6.178477068285765,3.486992150045612
3929.0,-30.05659258905372,5.011822971105402,35.00502577365507,24.085272440593712,4.991114608243817,-26.551831349765834,-40.061049967166014,1.4863501872199947,-3.6808765972434117,-5.016148252232017,40.00996650255421,47901.933358045215,15452.658596630608,15452.658596630608,63354.59195467582,87613.75815945305,87613.75815945305,15452.658596630608,103066.41675608366,103066.41675608366,103066.41675608366,129258.38218357132,124764.83871757364,4493.543465997667,0.0,103695.40914609234,63983.58434433456,44124.24977973087,26191.965427487652,70316.21520721851,19985.02480691485,1453.2959865635232,0.0,0.8868004681914425,2.8643914656350398,0.0014984597031051942,1.0,1.0,-3.6808765972434117,354432.8192294036,1554962.9995668833,4.387186838249442,1554962.9995668833,4.387186838249442,0.7630211967957621,0.09219474701002199,4.565118963995687,101325.0,128376.53807772385,1.2669779232935983,1.0,0.0,4.5651189639954355,1.284787972784596,1.2850861390990653,3.5532080473180625,0.0,16825.428555297327,0.0,0.0,22714.722215109905,2316.257051603749,19307.509762778453,1968.8180737334822,0.85,0.8499998186169777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1574195714163,2034.6934298245008,7.61155684168216,5.011822971105402,0.6023716725832777,4.409451298522124,3.487005220648036,3.5,0.9962872058994389,0.6,0.00023206225365470483,1.0000048490890698,0.00023206112836962373,198.9689589215612,0.0,2.247290941056887e-07,0.6368822526955218,0.05140103747549869,7.831262363781628e-05,0.00015374963001688855,0.0007018853516974184,0.09219474700912825,0.09219474700912825,0.09219474700912825,0.0921947470148799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.8073110119,595.746356522032,0.0,0.09219474700912825,0.09219474701002199,0.09219474701002199,0.4271811377882007,0.4271811377882007,0.5,9.999155784357384,1.3356465254267391,1.3356465254267391,1.5290879673557356e-11,1.3352716549886168,1.3352716549886168,1.5290879673557356e-11,26191.965427487652,19985.02480691485,0.7630211967957621,0.9009954783256305,0.6812359456048724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518341038869413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4775405349,15450.0,,,,,,,,,,,,,,,,,2.0,16825.428555297327,1453.2959865635232,0.4271811377882007,6.178477068285765,3.487005220648036
3930.0,-30.05663889726862,5.011800893027675,35.00502261871738,24.085270519740902,4.991120151540821,-26.551872608347704,-40.061086672916986,1.486350698687263,-3.6809554040799526,-5.016137877596945,40.009960561822254,47901.87903552058,15452.64937042112,15452.64937042112,63354.5284059417,87613.72366165461,87613.72366165461,15452.64937042112,103066.37303207573,103066.37303207573,103066.37303207573,129258.30758029633,124764.76530896677,4493.542271329558,0.0,103695.39770341346,63983.553077102435,44124.27180701225,26191.934548220604,70316.20635523286,19985.002562157628,1453.2943176919575,0.0,0.8868005425047759,2.864393790098091,0.0014984597031051942,1.0,1.0,-3.6809554040799526,354432.96257205744,1554962.7433669965,4.38718434110334,1554962.7433669965,4.38718434110334,0.7630212470699437,0.09219472369112997,4.565118963995687,101325.0,128376.5372425824,1.2669779150513931,1.0,0.0,4.56511896399559,1.284787972715579,1.2850861375842042,3.553208047508936,0.0,16825.42573751702,0.0,0.0,22714.719708564302,2316.25679600723,19307.509208485193,1968.8180172113,0.85,0.8499998880111885,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.161981201935,2034.6934298245008,7.611535194483618,5.011800893027675,0.6023687400790187,4.409432152948656,3.487018279111051,3.5,0.9962909368888717,0.6,0.00023206112836962373,1.0000048220361624,0.00023206000936786672,198.96899718212273,0.0,2.2389680107626764e-07,0.6345235342501425,0.05140126137229977,7.831229817422939e-05,0.00015374883019539436,0.0007018817004171475,0.0921947236914887,0.0921947236914887,0.0921947236914887,0.09219472368648034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.77858921187,595.7463655682661,0.0,0.0921947236914887,0.09219472369112997,0.09219472369112997,0.42718109758744865,0.42718109758744865,0.5,9.999155784353661,1.3355499893796718,1.3355499893796718,-4.217781679471955e-11,1.3351824735169657,1.3351824735169657,-4.217781679471955e-11,26191.934548220604,19985.002562157628,0.7630212470699437,0.9009946879938144,0.6812352588181937,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834382999005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47518181646,15450.0,,,,,,,,,,,,,,,,,2.0,16825.42573751702,1453.2943176919575,0.42718109758744865,6.178477068285765,3.487018279111051
