time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3931.0,-30.056685042217705,5.011778894075688,35.00501946909701,24.085268878284865,4.99112648253424,-26.551913231021715,-40.06112708067519,1.486351518573848,-3.681042719648758,-5.0161272773775485,40.009954405293335,47901.84283937894,15452.639875324066,15452.639875324066,63354.48271470301,87613.68695698411,87613.68695698411,15452.639875324066,103066.32683230817,103066.32683230817,103066.32683230817,129258.2288996968,124764.6878468673,4493.541052829501,0.0,103695.3862532178,63983.54213543349,44124.27124198257,26191.902067388626,70316.1733093712,19984.979165516394,1453.2925661241802,0.0,0.8868006187483952,2.8643962588556837,0.0014984597031051942,1.0,1.0,-3.681042719648758,354433.1090333748,1554962.4778589527,4.387181779094265,1554962.4778589527,4.387181779094265,0.7630213000223289,0.0921946999265788,4.565118963995687,101325.0,128376.53590635618,1.2669779018638656,1.0,0.0,4.565118963997707,1.284787971190758,1.2850861346212743,3.5532080517259796,0.0,16825.422923389484,0.0,0.0,22714.717200372124,2316.256540242807,19307.51283767174,1968.818387285336,0.85,0.8500001416418882,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1665380289676,2034.6934298245008,7.611513432945558,5.011778894075688,0.6023659459207522,4.409412948154936,3.487031323842779,3.5,0.9962946639550797,0.6,0.00023206000936786672,1.0000048050372017,0.00023205889431624654,198.96903530780446,0.0,2.2264665743629063e-07,0.6309806271744476,0.05140148401895721,7.831193988702622e-05,0.0001537480694808405,0.0007018782276647115,0.09219469992211363,0.09219469992211363,0.09219469992211363,0.09219469995678593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.7488240915,595.7463749431039,0.0,0.09219469992211363,0.0921946999265788,0.0921946999265788,0.4271810573866831,0.4271810573866831,0.5,9.999155784349652,1.3354530964393234,1.3354530964393234,2.984279490192421e-11,1.3350845577288055,1.3350845577288055,2.984279490192421e-11,26191.902067388626,19984.979165516394,0.7630213000223289,0.9009944616292084,0.6812350642095445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518346605539116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47163890938,15450.0,,,,,,,,,,,,,,,,,2.0,16825.422923389484,1453.2925661241802,0.4271810573866831,6.178477068285765,3.487031323842779
3932.0,-30.05673084806627,5.0117569764090835,35.00501632910644,24.085267551150196,4.991132689031348,-26.551953917916233,-40.061167523357994,1.4863526292955038,-3.6811232245266297,-5.016116454099753,40.0099483837671,47901.80834245735,15452.630121069742,15452.630121069742,63354.43846352709,87613.65214397373,87613.65214397373,15452.630121069742,103066.28226504347,103066.28226504347,103066.28226504347,129258.15261648761,124764.61277707799,4493.539839409622,0.0,103695.37478904698,63983.53098733648,44124.27089078944,26191.87035144414,70316.14124223359,19984.956329278542,1453.290847471147,0.0,0.8868006956381105,2.8643986602687495,0.0014984597031051942,1.0,1.0,-3.6811232245266297,354433.25857611484,1554962.2181740177,4.387179195374771,1554962.2181740177,4.387179195374771,0.7630213520882304,0.09219467623916498,4.565118963995687,101325.0,128376.53406904513,1.2669778837310153,1.0,0.0,4.565118963998619,1.2847879682972114,1.2850861302943768,3.553208059728368,0.0,16825.420110989093,0.0,0.0,22714.71468911866,2316.25628416622,19307.50718816404,1968.8178111958764,0.85,0.8499999868989409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1710903334215,2034.6934298245008,7.611491560808262,5.0117569764090835,0.6023632905079301,4.409393685901153,3.487044355647309,3.5,0.9962983873278025,0.6,0.00023205889431624654,1.0000047697286534,0.00023205778746356842,198.96907315332876,0.0,2.2186074518631308e-07,0.6287533518580113,0.05140170587970239,7.831158129167208e-05,0.00015374731302457444,0.0007018747743518658,0.09219467624210295,0.09219467624210295,0.09219467624210295,0.09219467621455098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.71971167333,595.746384112367,0.0,0.09219467624210295,0.09219467623916498,0.09219467623916498,0.42718101718590556,0.42718101718590556,0.5,9.999155784345641,1.335357236345942,1.335357236345942,6.065192792448215e-11,1.334993229573115,1.334993229573115,6.065192792448215e-11,26191.87035144414,19984.956329278542,0.7630213520882304,0.9009942432033639,0.6812348842840988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349371303625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46941163406,15450.0,,,,,,,,,,,,,,,,,2.0,16825.420110989093,1453.290847471147,0.42718101718590556,6.178477068285765,3.487044355647309
3933.0,-30.05677650664681,5.011735135348127,35.00501319649171,24.085266573261492,4.991139559730223,-26.5519941883636,-40.06120031755415,1.4863541219374978,-3.6812075203819745,-5.016105943460444,40.00994231649831,47901.73871510821,15452.620928385908,15452.620928385908,63354.359643494114,87613.6160292124,87613.6160292124,15452.620928385908,103066.2369575983,103066.2369575983,103066.2369575983,129258.07539725435,124764.53676697495,4493.538630279394,0.0,103695.36331862051,63983.48600432659,44124.30812699325,26191.83843965605,70316.1465666493,19984.933342875072,1453.2891252174825,0.0,0.8868007711019225,2.864401076682014,0.0014984597031051942,1.0,1.0,-3.6812075203819745,354433.403798442,1554961.9565165085,4.387176659570098,1554961.9565165085,4.387176659570098,0.7630214041262815,0.09219465264894522,4.565118963995687,101325.0,128376.52271112207,1.26697777163703,1.0,0.0,4.565118963994213,1.284787963600057,1.2850861241739873,3.553208072718813,0.0,16825.417303843853,0.0,0.0,22714.71217649488,2316.2560279498994,19307.50564832693,1968.8176541761895,0.85,0.8500000131327344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1756383889654,2034.6934298245008,7.611469981310705,5.011735135348127,0.6023605359579234,4.409374599390204,3.4870573753080096,3.5,0.9963021072308599,0.6,0.00023205778746356842,1.0000047543954802,0.00023205668417431805,198.96911087719047,0.0,2.2022945148195696e-07,0.624130265499866,0.051401926109153874,7.83112905146883e-05,0.00015374649694888012,0.0007018710488692376,0.09219465265763105,0.09219465265763105,0.09219465265763105,0.092194652578269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.69037810276,595.746393351285,0.0,0.09219465265763105,0.09219465264894522,0.09219465264894522,0.4271809769851184,0.4271809769851184,0.5,9.999155784341701,1.3352616992227695,1.3352616992227695,3.2457592169521376e-11,1.3348984230784708,1.3348984230784708,3.2457592169521376e-11,26191.83843965605,19984.933342875072,0.7630214041262815,0.9009930540412017,0.6812338424959685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518352116744646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46478854771,15450.0,,,,,,,,,,,,,,,,,2.0,16825.417303843853,1453.2891252174825,0.4271809769851184,6.178477068285765,3.4870573753080096
3934.0,-30.056821921836747,5.011713370826055,35.00501007394397,24.085265525523596,4.991146107155934,-26.552034426938057,-40.06123688360674,1.4863555093869532,-3.681287981503658,-5.016095388882149,40.00993634159141,47901.6880276831,15452.611743711961,15452.611743711961,63354.29977139506,87613.58092795579,87613.58092795579,15452.611743711961,103066.19267166776,103066.19267166776,103066.19267166776,129257.99979288076,124764.46236440235,4493.537428478406,0.0,103695.35186113932,63983.45896066263,44124.3254449741,26191.807121213005,70316.13256618711,19984.910787192,1453.2874310587108,0.0,0.8868008464550513,2.8644034454456344,0.0014984597031051942,1.0,1.0,-3.681287981503658,354433.5496283192,1554961.6988420312,4.387174127484996,1554961.6988420312,4.387174127484996,0.7630214553239444,0.09219462919055883,4.565118963995687,101325.0,128376.52042840223,1.266977749108337,1.0,0.0,4.565118963993779,1.2847879593876497,1.2850861185430358,3.5532080843686416,0.0,16825.41449812202,0.0,0.0,22714.709666706793,2316.255772022739,19307.504214348715,1968.8175079511063,0.85,0.8500000439207878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1801817497985,2034.6934298245008,7.611448423456414,5.011713370826055,0.6023578385491657,4.409355532276889,3.487070381548636,3.5,0.9963058232996103,0.6,0.00023205668417431805,1.0000047290531076,0.0002320555867711243,198.96914839997152,0.0,2.195204811880961e-07,0.6221210436870643,0.05140214562963506,7.831096629488323e-05,0.00015374571787943482,0.0007018674923245387,0.09219462919188481,0.09219462919188481,0.09219462919188481,0.09219462917892611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.6614910772,595.746402449558,0.0,0.09219462919188481,0.09219462919055883,0.09219462919055883,0.4271809367843238,0.4271809367843238,0.5,9.99915578433779,1.3351670506269784,1.3351670506269784,3.3651303965598345e-11,1.3348074073784915,1.3348074073784915,3.3651303965598345e-11,26191.807121213005,19984.910787192,0.7630214553239444,0.9009923819652763,0.681233257284084,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354853359923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46277932589,15450.0,,,,,,,,,,,,,,,,,2.0,16825.41449812202,1453.2874310587108,0.4271809367843238,6.178477068285765,3.487070381548636
3935.0,-30.056867191801054,5.011691682513085,35.00500695993644,24.08526437301191,4.991152646463514,-26.552074443167626,-40.06127722151575,1.486356804899874,-3.6813695641925506,-5.016084810959699,40.009930342787484,47901.65566357969,15452.602598612735,15452.602598612735,63354.25826219242,87613.54546171041,87613.54546171041,15452.602598612735,103066.14806032315,103066.14806032315,103066.14806032315,129257.92364025733,124764.38741658535,4493.536223671984,0.0,103695.3404234461,63983.45062513267,44124.32199812604,26191.775579934183,70316.09757806023,19984.888071635454,1453.2857254239964,0.0,0.8868009220132962,2.864405832463705,0.0014984597031051942,1.0,1.0,-3.6813695641925506,354433.69578032626,1554961.4401372254,4.38717158850769,1554961.4401372254,4.38717158850769,0.7630215069094477,0.09219460567530907,4.565118963995687,101325.0,128376.51825703462,1.2669777276786047,1.0,0.0,4.565118963994212,1.2847879555931798,1.2850861133376816,3.5532080948626232,0.0,16825.411695754163,0.0,0.0,22714.707161253307,2316.255516537585,19307.498379733486,1968.8169129859318,0.85,0.8499998808115021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1847204535065,2034.6934298245008,7.611426902651942,5.011691682513085,0.602355189081397,4.409336493431688,3.4870833744767245,3.5,0.9963095355647784,0.6,0.0002320555867711243,1.0000047139325596,0.0002320544928818947,198.96918580277713,0.0,2.1834937890885062e-07,0.6188021398276826,0.051402363979013974,7.831060863264088e-05,0.00015374497813848344,0.0007018641153190931,0.0921946056770218,0.0921946056770218,0.0921946056770218,0.09219460566024845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.632488517,595.7464115842187,0.0,0.0921946056770218,0.09219460567530907,0.09219460567530907,0.42718089658352326,0.42718089658352326,0.5,9.999155784333846,1.3350728912378713,1.3350728912378713,2.3305801732931286e-12,1.3347152467671322,1.3347152467671322,2.3305801732931286e-12,26191.775579934183,19984.888071635454,0.7630215069094477,0.90099223996128,0.6812331359885618,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518357575388205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45946042203,15450.0,,,,,,,,,,,,,,,,,2.0,16825.411695754163,1453.2857254239964,0.42718089658352326,6.178477068285765,3.4870833744767245
3936.0,-30.056912226784,5.011670073833054,35.00500385560931,24.08526517627763,4.991160905468844,-26.552114483025008,-40.06131375264374,1.4863600847834664,-3.6814476636473046,-5.01607391390403,40.00992439394637,47901.60668587525,15452.593042646986,15452.593042646986,63354.19972852224,87613.51107401514,87613.51107401514,15452.593042646986,103066.10411666213,103066.10411666213,103066.10411666213,129257.84830711718,124764.31329231896,4493.535014798222,0.0,103695.32884995292,63983.42446133817,44124.33820957194,26191.744190455047,70316.082400027,19984.865475521485,1453.2840209177357,0.0,0.8868009990149948,2.864408209502061,0.0014984597031051942,1.0,1.0,-3.6814476636473046,354433.84634199296,1554961.1835861574,4.387169001026432,1554961.1835861574,4.387169001026432,0.7630215586331395,0.09219458206659227,4.565118963995687,101325.0,128376.51291212968,1.2669776749284942,1.0,0.0,4.565118963994909,1.2847879425082853,1.2850860988442616,3.5532081310501926,0.0,16825.408894781816,0.0,0.0,22714.70462605252,2316.2552580190504,19307.499537214877,1968.8170310161859,0.85,0.8500000266378209,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1892545099192,2034.6934298245008,7.611405196988487,5.011670073833054,0.6023527195455669,4.409317354287487,3.4870963541203555,3.5,0.9963132440343873,0.6,0.0002320544928818947,1.0000046894657837,0.00023205340467539348,198.9692230114495,0.0,2.1765024937281813e-07,0.6168208067225666,0.051402581629263346,7.831028472510866e-05,0.00015374420815678606,0.0007018606002610444,0.09219458206964884,0.09219458206964884,0.09219458206964884,0.0921945820418291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.6037275191,595.7464206427981,0.0,0.09219458206964884,0.09219458206659227,0.09219458206659227,0.4271808563827179,0.4271808563827179,0.5,9.999155784328225,1.3349796498400792,1.3349796498400792,-1.2960299500264227e-11,1.334626250256747,1.334626250256747,-1.2960299500264227e-11,26191.744190455047,19984.865475521485,0.7630215586331395,0.9009916020079344,0.681232586499399,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360288713135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45747908893,15450.0,,,,,,,,,,,,,,,,,2.0,16825.408894781816,1453.2840209177357,0.4271808563827179,6.178477068285765,3.4870963541203555
3937.0,-30.056957037066454,5.011648533835023,35.00500076428386,24.085262731555872,4.991165987826276,-26.552154148409926,-40.061350248847134,1.4863600376895558,-3.6815252066958237,-5.016063825723576,40.00991856024803,47901.55854145289,15452.584800806811,15452.584800806811,63354.143342259704,87613.47624568151,87613.47624568151,15452.584800806811,103066.06104648832,103066.06104648832,103066.06104648832,129257.77497442596,124764.24113754959,4493.533836876378,0.0,103695.31752577932,63983.3998214492,44124.35300481124,26191.71392793764,70316.06693274887,19984.843672187297,1453.2823870347197,0.0,0.8868010714827416,2.8644104823886947,0.0014984597031051942,1.0,1.0,-3.6815252066958237,354433.98572736257,1554960.9320015623,4.3871665658994345,1554960.9320015623,4.3871665658994345,0.7630216077944512,0.09219455906979239,4.565118963995687,101325.0,128376.51296780574,1.2669776754779742,1.0,0.0,4.565118963995525,1.2847879449757307,1.2850860999140923,3.5532081242262286,0.0,16825.40609700793,0.0,0.0,22714.702145465773,2316.255005069598,19307.495052414764,1968.816573693847,0.85,0.8499999220227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1937843242238,2034.6934298245008,7.611384154616748,5.011648533835023,0.6023499282407183,4.409298605594305,3.487109321639401,3.5,0.9963169490398289,0.6,0.00023205340467539348,1.0000046660695288,0.00023205232190312515,198.96926003448272,0.0,2.165196020253451e-07,0.613616552139828,0.05140279814886537,7.830996112847548e-05,0.000153743443546918,0.0007018571097260356,0.09219455906854945,0.09219455906854945,0.09219455906854945,0.09219455907986793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.57552319614,595.7464295260462,0.0,0.09219455906854945,0.09219455906979239,0.09219455906979239,0.42718081618190185,0.42718081618190185,0.5,9.999155784325003,1.334887820939798,1.334887820939798,-5.121592039358802e-11,1.3345386190277395,1.3345386190277395,-5.121592039358802e-11,26191.71392793764,19984.843672187297,0.7630216077944512,0.9009909982998959,0.681232051662766,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362987955056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.454274834345,15450.0,,,,,,,,,,,,,,,,,2.0,16825.40609700793,1453.2823870347197,0.42718081618190185,6.178477068285765,3.487109321639401
3938.0,-30.05700162598017,5.011627074895894,35.00499767656805,24.085262731555872,4.9911737457115475,-26.552193423353984,-40.061386675201334,1.4863624966855389,-3.681608503883183,-5.016052723860071,40.00991248169625,47901.51120344877,15452.575073726042,15452.575073726042,63354.08627717481,87613.44047324357,87613.44047324357,15452.575073726042,103066.0155469696,103066.0155469696,103066.0155469696,129257.69703845485,124764.1644264578,4493.532611997044,0.0,103695.306035131,63983.37676497465,44124.36585572927,26191.68149148524,70316.04734721451,19984.82032539172,1453.2806272152006,0.0,0.886801149996647,2.8644129555671936,0.0014984597031051942,1.0,1.0,-3.681608503883183,354434.13911976904,1554960.6698577094,4.387163927604228,1554960.6698577094,4.387163927604228,0.7630216613579646,0.09219453515871447,4.565118963995687,101325.0,128376.50895912702,1.2669776359153913,1.0,0.0,4.5651189639982315,1.2847879357081091,1.2850860892531148,3.5532081498567525,0.0,16825.40330223438,0.0,0.0,22714.69962841235,2316.2547484015795,19307.497035387318,1968.8167759007733,0.85,0.8500001035116845,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.1983087888138,2034.6934298245008,7.611362400821241,5.011627074895894,0.6023476223176765,4.409279452578217,3.4871222738630507,3.5,0.9963206496751573,0.6,0.00023205232190312515,1.0000046430201648,0.00023205124448451775,198.96929687462926,0.0,2.1543839701554884e-07,0.6105524171420654,0.05140301358726239,7.83096381523997e-05,0.00015374268375072545,0.0007018536411660283,0.09219453515301493,0.09219453515301493,0.09219453515301493,0.09219453520367238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.54613508395,595.7464387821415,0.0,0.09219453515301493,0.09219453515871447,0.09219453515871447,0.42718077598108684,0.42718077598108684,0.5,9.99915578431968,1.3347951140415262,1.3347951140415262,-3.865352482534945e-12,1.3344442199768878,1.3344442199768878,-3.865352482534945e-12,26191.68149148524,19984.82032539172,0.7630216613579646,0.9009904377067421,0.6812315681926102,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365673730158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.45121069935,15450.0,,,,,,,,,,,,,,,,,2.0,16825.40330223438,1453.2806272152006,0.42718077598108684,6.178477068285765,3.4871222738630507
3939.0,-30.057045999098325,5.011605689367861,35.00499460141803,24.085261055175238,4.991179466287007,-26.552232861228322,-40.06142310155553,1.4863632968174045,-3.681683218143178,-5.016042167542563,40.009906668650046,47901.46502556345,15452.566264392153,15452.566264392153,63354.0312899556,87613.40656677225,87613.40656677225,15452.566264392153,103065.9728311644,103065.9728311644,103065.9728311644,129257.62389856802,124764.09247536212,4493.531423205897,0.0,103695.29467410651,63983.353132738266,44124.379490409156,26191.651067403625,70316.03055781277,19984.798419641098,1453.2789761407696,0.0,0.8868012247722388,2.864415245280082,0.0014984597031051942,1.0,1.0,-3.681683218143178,354434.2849740258,1554960.4191654695,4.387161414927516,1554960.4191654695,4.387161414927516,0.7630217113159712,0.09219451193476556,4.565118963995687,101325.0,128376.5076229008,1.2669776227278637,1.0,0.0,4.56511896399615,1.2847879341898347,1.2850860863501616,3.5532081540556906,0.0,16825.4005104019,0.0,0.0,22714.69713975333,2316.2544946289845,19307.491699405637,1968.8162317820702,0.85,0.8499999617258954,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2028292479504,2034.6934298245008,7.6113411141862395,5.011605689367861,0.6023451133177602,4.409260576050101,3.487135214639471,3.5,0.9963243470398488,0.6,0.00023205124448451775,1.000004620551118,0.00023205017228483476,198.96933353649365,0.0,2.1437322275444793e-07,0.6075337132861054,0.051403227960485146,7.83093151775546e-05,0.00015374192930696313,0.0007018501970405017,0.09219451193535563,0.09219451193535563,0.09219451193535563,0.0921945119322557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.51803061063,595.7464476339418,0.0,0.09219451193535563,0.09219451193476556,0.09219451193476556,0.4271807357802642,0.4271807357802642,0.5,9.999155784315946,1.3347040903042853,1.3347040903042853,5.4001247917767614e-12,1.334358949399359,1.334358949399359,5.4001247917767614e-12,26191.651067403625,19984.798419641098,0.7630217113159712,0.9009898708355967,0.6812310741315182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518368346238113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44819199549,15450.0,,,,,,,,,,,,,,,,,2.0,16825.4005104019,1453.2789761407696,0.4271807357802642,6.178477068285765,3.487135214639471
3940.0,-30.05709015977155,5.011584383309621,35.00499153203912,24.085261718742572,4.991187687603943,-26.55227188397424,-40.061459492985136,1.4863663946707402,-3.6817630228326834,-5.016031087748247,40.00990068478339,47901.41959375622,15452.556728002384,15452.556728002384,63353.9763217586,87613.37157630116,87613.37157630116,15452.556728002384,103065.92830430354,103065.92830430354,103065.92830430354,129257.54751461308,124764.01730781722,4493.530206795853,0.0,103695.28316079659,63983.331177802,44124.39109221621,26191.619210309545,70316.01030252576,19984.77549239974,1453.2772448451851,0.0,0.88680130283067,2.8644176676492026,0.0014984597031051942,1.0,1.0,-3.6817630228326834,354434.43806084094,1554960.1611042873,4.387158791938182,1554960.1611042873,4.387158791938182,0.7630217640203525,0.0921944881784551,4.565118963995687,101325.0,128376.50255637629,1.2669775727251547,1.0,0.0,4.565118963994654,1.2847879219117158,1.2850860726915725,3.553208188012044,0.0,16825.397721406236,0.0,0.0,22714.69461773583,2316.254237454771,19307.493040624966,1968.8163685483796,0.85,0.8500001151479055,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2073449429356,2034.6934298245008,7.611319487387982,5.011584383309621,0.602342873885588,4.409241509424033,3.4871481417966743,3.5,0.9963280405133356,0.6,0.00023205017228483476,1.000004598430949,0.00023204910522304763,198.96937002284412,0.0,2.1333485634224682e-07,0.6045909828739274,0.05140344129534149,7.830899251359926e-05,0.00015374117977123549,0.0007018467753207372,0.09219448817716122,0.09219448817716122,0.09219448817716122,0.09219448818249798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.48910027934,595.7464567458533,0.0,0.09219448817716122,0.0921944881784551,0.0921944881784551,0.4271806955794418,0.4271806955794418,0.5,9.999155784310341,1.3346129064377692,1.3346129064377692,-2.7284841053187847e-12,1.334268064915591,1.334268064915591,-2.7284841053187847e-12,26191.619210309545,19984.77549239974,0.7630217640203525,0.9009893486445849,0.6812306242584926,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837100581295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44524926508,15450.0,,,,,,,,,,,,,,,,,2.0,16825.397721406236,1453.2772448451851,0.4271806955794418,6.178477068285765,3.4871481417966743
3941.0,-30.05713411268084,5.011563146752822,35.0049884756513,24.08526000743734,4.991193372710947,-26.552310867361275,-40.06149588441474,1.4863671245079013,-3.6818372457105966,-5.016020738558597,40.009894920676444,47901.37514386324,15452.548387825229,15452.548387825229,63353.923531688466,87613.3375368208,87613.3375368208,15452.548387825229,103065.88592464603,103065.88592464603,103065.88592464603,129257.47507534827,124763.94604759973,4493.529027748527,0.0,103695.27182687153,63983.30943367258,44124.40265910994,26191.589150702228,70315.99180981217,19984.753845337378,1453.275615406219,0.0,0.886801376374873,2.864419925880433,0.0014984597031051942,1.0,1.0,-3.6818372457105966,354434.58105287346,1554959.9125196047,4.387156320640283,1554959.9125196047,4.387156320640283,0.7630218132373828,0.09219446514459878,4.565118963995687,101325.0,128376.50133150224,1.2669775606365876,1.0,0.0,4.565118963993663,1.2847879207009032,1.2850860701094595,3.5532081913606657,0.0,16825.394935187447,0.0,0.0,22714.692135013003,2316.2539842874994,19307.487775668225,1968.8158316722047,0.85,0.8499999762667781,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.211856554981,2034.6934298245008,7.611298465198748,5.011563146752822,0.6023403477320839,4.409222799020738,3.4871610572847187,3.5,0.9963317306527768,0.6,0.00023204910522304763,1.0000045767981873,0.00023204804318598422,198.96940633754798,0.0,2.123126115604663e-07,0.6016939411623615,0.05140365360795305,7.830866985087285e-05,0.00015374043537217478,0.0007018433770504684,0.0921944651445612,0.0921944651445612,0.0921944651445612,0.09219446514197066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.46123241395,595.7464655231288,0.0,0.0921944651445612,0.09219446514459878,0.09219446514459878,0.42718065537861205,0.42718065537861205,0.5,9.999155784306296,1.3345233072888618,1.3345233072888618,-2.8194335754960775e-11,1.3341834928480125,1.3341834928480125,-2.8194335754960775e-11,26191.589150702228,19984.753845337378,0.7630218132373828,0.9009888348449322,0.681230171273484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518373652655479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.44235222337,15450.0,,,,,,,,,,,,,,,,,2.0,16825.394935187447,1453.275615406219,0.42718065537861205,6.178477068285765,3.4871610572847187
3942.0,-30.057177861648917,5.011541991494574,35.00498542534645,24.085259378794603,4.991200182439573,-26.552349615187527,-40.06153220599515,1.4863689470365467,-3.6819144248154316,-5.016009419087293,40.009888983328004,47901.3315223129,15452.538631993364,15452.538631993364,63353.87015430626,87613.30328352949,87613.30328352949,15452.538631993364,103065.84191552285,103065.84191552285,103065.84191552285,129257.3993424628,124763.87153330521,4493.527809157584,0.0,103695.26042579673,63983.28866432119,44124.41306830616,26191.557426939955,70315.97049524612,19984.73102236021,1453.2738857822128,0.0,0.8868014554846909,2.8644223406293037,0.0014984597031051942,1.0,1.0,-3.6819144248154316,354434.7374519463,1554959.6564664189,4.387153662321933,1554959.6564664189,4.387153662321933,0.7630218660385746,0.09219444133419584,4.565118963995687,101325.0,128376.49838066929,1.2669775315141307,1.0,0.0,4.565118963995942,1.284787914367949,1.2850860624104723,3.553208208875078,0.0,16825.39215165884,0.0,0.0,22714.68963758087,2316.2537296202954,19307.49039911029,1968.8160991888456,0.85,0.8500001852178753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2163630799328,2034.6934298245008,7.611276764881921,5.011541991494574,0.6023382882899746,4.409203703204599,3.487173958228934,3.5,0.9963354166368382,0.6,0.00023204804318598422,1.0000045555634627,0.00023204698608121283,198.96944248376346,0.0,2.1131288401496298e-07,0.5988607132984051,0.05140386492083707,7.830834780868596e-05,0.00015373969537729826,0.0007018399988858243,0.09219444133080386,0.09219444133080386,0.09219444133080386,0.09219444136192516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.4325269803,595.7464745642078,0.0,0.09219444133080386,0.09219444133419584,0.09219444133419584,0.42718061517778255,0.42718061517778255,0.5,9.99915578430157,1.3344335798645375,1.3344335798645375,6.366462912410498e-12,1.3340949942718794,1.3340949942718794,6.366462912410498e-12,26191.557426939955,19984.73102236021,0.7630218660385746,0.9009883488501301,0.6812297574069803,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837628704625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4395189955,15450.0,,,,,,,,,,,,,,,,,2.0,16825.39215165884,1453.2738857822128,0.42718061517778255,6.178477068285765,3.487173958228934
3943.0,-30.05722140975754,5.0115209068740665,35.004982382296205,24.08525930894541,4.991207774223519,-26.55238791687442,-40.06156849265096,1.4863713061073245,-3.6819936656169148,-5.015998881373432,40.00988309193445,47901.28856923207,15452.53015545715,15452.53015545715,63353.81872468922,87613.26787569126,87613.26787569126,15452.53015545715,103065.79803114841,103065.79803114841,103065.79803114841,129257.32437813068,124763.79776370384,4493.526614426838,0.0,103695.24899686183,63983.26969002254,44124.42145204366,26191.526346982264,70315.94779902592,19984.70864337509,1453.2722026563442,0.0,0.8868015304490101,2.8644246905672266,0.0014984597031051942,1.0,1.0,-3.6819936656169148,354434.8830484291,1554959.4023929508,4.387151143304608,1554959.4023929508,4.387151143304608,0.7630219170360679,0.09219441800411743,4.565118963995687,101325.0,128376.49448334274,1.2669774930505082,1.0,0.0,4.5651189639940295,1.2847879055147895,1.2850860521970322,3.553208233359367,0.0,16825.389370750756,0.0,0.0,22714.68713404591,2316.253474330777,19307.48349692734,1968.8153953620595,0.85,0.8499999750376626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2208658014238,2034.6934298245008,7.6112557090468655,5.0115209068740665,0.6023359205704324,4.409184986303634,3.48718684830395,3.5,0.9963390995154143,0.6,0.00023204698608121283,1.0000045346496158,0.00023204593383420813,198.96947846403663,0.0,2.1033154701116496e-07,0.5960796042296415,0.05140407525238408,7.830802607737817e-05,0.00015373896000383467,0.00070183664181848,0.09219441800244028,0.09219441800244028,0.09219441800244028,0.09219441801450934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.4040437273,595.7464835353055,0.0,0.09219441800244028,0.09219441800411743,0.09219441800411743,0.42718057497695056,0.42718057497695056,0.5,9.99915578429648,1.334344122913194,1.334344122913194,-5.121592039358802e-11,1.3340052157565196,1.3340052157565196,-5.121592039358802e-11,26191.526346982264,19984.70864337509,0.7630219170360679,0.9009879082589406,0.6812293664325129,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518378909214373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43673788643,15450.0,,,,,,,,,,,,,,,,,2.0,16825.389370750756,1453.2722026563442,0.42718057497695056,6.178477068285765,3.48718684830395
3944.0,-30.05726476165654,5.011499892651238,35.004979349687076,24.085257632564776,4.991213511750398,-26.552426246313374,-40.061604779306776,1.486372034638312,-3.682068501724359,-5.0159883204247295,40.00987730694579,47901.24658813306,15452.521707731301,15452.521707731301,63353.768295864356,87613.23362032318,87613.23362032318,15452.521707731301,103065.75532805448,103065.75532805448,103065.75532805448,129257.25128074875,124763.72585243545,4493.525428313297,0.0,103695.2376940123,63983.2506616578,44124.430035949445,26191.49595269427,70315.92598864372,19984.68676149609,1453.2705524997518,0.0,0.8868016051466938,2.864426982532169,0.0014984597031051942,1.0,1.0,-3.682068501724359,354435.02896749356,1554959.1529097047,4.387148633247294,1554959.1529097047,4.387148633247294,0.7630219670381334,0.09219439482947271,4.565118963995687,101325.0,128376.48858167685,1.2669774348055944,1.0,0.0,4.56511896399252,1.2847879042794954,1.2850860496094667,3.5532082367756956,0.0,16825.386592408257,0.0,0.0,22714.684658130253,2316.253221857643,19307.482727067756,1968.8153168582296,0.85,0.8500000337956284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.225363643397,2034.6934298245008,7.611234685789045,5.011499892651238,0.6023335972517359,4.409166295399502,3.4871997244292547,3.5,0.9963427784083585,0.6,0.00023204593383420813,1.0000045142199319,0.00023204488633255714,198.96951428220908,0.0,2.093650377401979e-07,0.5933405169557209,0.05140428461742182,7.83077043472922e-05,0.00015373822948691593,0.0007018333069218408,0.09219439482540594,0.09219439482540594,0.09219439482540594,0.09219439486482182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.37607490853,595.746492344379,0.0,0.09219439482540594,0.09219439482947271,0.09219439482947271,0.42718053477611506,0.42718053477611506,0.5,9.999155784292691,1.3342554696529305,1.3342554696529305,3.410605131648481e-13,1.3339198187003944,1.3339198187003944,3.410605131648481e-13,26191.49595269427,19984.68676149609,0.7630219670381334,0.9009874705496479,0.6812289806987578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381519344545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.43399879916,15450.0,,,,,,,,,,,,,,,,,2.0,16825.386592408257,1453.2705524997518,0.42718053477611506,6.178477068285765,3.4871997244292547
3945.0,-30.057307921219586,5.011478958276779,35.00497632289836,24.085257353168004,4.991220662617808,-26.55246443632477,-40.061637259181566,1.4863742290845412,-3.6821444500466214,-5.015976972069216,40.00987140958283,47901.18766988798,15452.512125917718,15452.512125917718,63353.699795805696,87613.19951149219,87613.19951149219,15452.512125917718,103065.7116374099,103065.7116374099,103065.7116374099,129257.1760183723,124763.65180631916,4493.524212053134,0.0,103695.22629660112,63983.21445473229,44124.45760207647,26191.464380962392,70315.92198303886,19984.664050792184,1453.2688294478826,0.0,0.886801684258602,2.8644293837533743,0.0014984597031051942,1.0,1.0,-3.6821444500466214,354435.1857653954,1554958.8985792825,4.387145974859638,1554958.8985792825,4.387145974859638,0.763022019697314,0.09219437105886405,4.565118963995687,101325.0,128376.4849627308,1.2669773990893738,1.0,0.0,4.565118963995034,1.2847878961766426,1.285086040158846,3.5532082591849377,0.0,16825.38381654489,0.0,0.0,22714.68216150064,2316.2529672722735,19307.480483950898,1968.8150881239667,0.85,0.8500000284694872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2298566217023,2034.6934298245008,7.611213122257331,5.011478958276779,0.6023316596582635,4.409147298618516,3.487212586650158,3.5,0.9963464533286166,0.6,0.00023204488633255714,1.0000044941936017,0.00023204384348260044,198.96954994148112,0.0,2.0842089470620564e-07,0.5906648155973868,0.051404493038316526,7.830741637048421e-05,0.00015373746996207293,0.0007018298396005764,0.09219437105777188,0.09219437105777188,0.09219437105777188,0.092194371065967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.3475627928,595.7465013245679,0.0,0.09219437105777188,0.09219437105886405,0.09219437105886405,0.4271804945752819,0.4271804945752819,0.5,9.999155784288059,1.3341668049426971,1.3341668049426971,4.831690603168681e-12,1.3338325220225897,1.3338325220225897,4.831690603168681e-12,26191.464380962392,19984.664050792184,0.763022019697314,0.9009865476995019,0.6812281815979372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384117715448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4313230978,15450.0,,,,,,,,,,,,,,,,,2.0,16825.38381654489,1453.2688294478826,0.4271804945752819,6.178477068285765,3.487212586650158
3946.0,-30.057350891160144,5.01145809126478,35.00497330358109,24.085257213469617,4.991228196931891,-26.55250215346963,-40.06167344106359,1.4863765235621222,-3.6822227052619496,-5.01596655099719,40.00986557147503,47901.147122431415,15452.504042416029,15452.504042416029,63353.65116484744,87613.16410441342,87613.16410441342,15452.504042416029,103065.66814682944,103065.66814682944,103065.66814682944,129257.10177905153,124763.57875399706,4493.523025054468,0.0,103695.2149015351,63983.19791925389,44124.463313645785,26191.4336322221,70315.89694586789,19984.641909295395,1453.2671645187163,0.0,0.8868017584364203,2.8644317061998485,0.0014984597031051942,1.0,1.0,-3.6822227052619496,354435.3297513173,1554958.6468053784,4.387143482271886,1554958.6468053784,4.387143482271886,0.7630220701133833,0.09219434787671696,4.565118963995687,101325.0,128376.48117675647,1.2669773617247122,1.0,0.0,4.565118963994554,1.2847878875962233,1.285086030236525,3.553208282914938,0.0,16825.381043089586,0.0,0.0,22714.679665384745,2316.2527127392887,19307.473647201517,1968.814390969548,0.85,0.8499998208922346,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2343457732297,2034.6934298245008,7.611192311166831,5.01145809126478,0.6023293479401595,4.4091287433246205,3.4872254379349488,3.5,0.9963501251242711,0.6,0.00023204384348260044,1.0000044744498053,0.00023204280521871583,198.9695854440947,0.0,2.0749538654083333e-07,0.5880419254567216,0.051404700533703065,7.830709557166718e-05,0.00015373674791093327,0.0007018265433512258,0.09219434787326873,0.09219434787326873,0.09219434787326873,0.09219434790579265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.3193371582,595.7465102145283,0.0,0.09219434787326873,0.09219434787671696,0.09219434787671696,0.4271804543744472,0.4271804543744472,0.5,9.999155784283703,1.3340784709064337,1.3340784709064337,1.3301360013429075e-11,1.3337438457352278,1.3337438457352278,1.3301360013429075e-11,26191.4336322221,19984.641909295395,0.7630220701133833,0.9009861769042031,0.6812278475137381,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518386704559243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42870020766,15450.0,,,,,,,,,,,,,,,,,2.0,16825.381043089586,1453.2671645187163,0.4271804543744472,6.178477068285765,3.4872254379349488
3947.0,-30.05739358981404,5.011437297506838,35.004970295498524,24.085257213469617,4.991235377354371,-26.552540100166688,-40.061709622945614,1.486378970562714,-3.682293333281905,-5.0159556276102775,40.00985985683886,47901.108054377866,15452.495251919665,15452.495251919665,63353.60330629753,87613.1310192919,87613.1310192919,15452.495251919665,103065.62627121157,103065.62627121157,103065.62627121157,129257.02970507002,124763.50786997535,4493.521835094672,0.0,103695.20350487343,63983.18053961089,44124.469961402814,26191.403433858446,70315.87339526127,19984.62018103452,1453.265516601709,0.0,0.8868018347235991,2.8644339833469585,0.0014984597031051942,1.0,1.0,-3.682293333281905,354435.4806774418,1554958.4003559183,4.387140918803856,1554958.4003559183,4.387140918803856,0.7630221202732411,0.09219432460904489,4.565118963995687,101325.0,128376.47716807775,1.2669773221621292,1.0,0.0,4.5651189639954035,1.28478787829281,1.2850860195969342,3.55320830864445,0.0,16825.378271994407,0.0,0.0,22714.677168919316,2316.2524581706616,19307.471150566285,1968.8141363836057,0.85,0.8499998043989312,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2388298287594,2034.6934298245008,7.611171171040506,5.011437297506838,0.6023272926472298,4.409110004859608,3.4872382746501236,3.5,0.9963537927571782,0.6,0.00023204280521871583,1.0000044462022752,0.00023204177351405448,198.96962072257685,0.0,2.0658293470376266e-07,0.5854560369504633,0.05140490711663777,7.830677477406408e-05,0.00015373603044465176,0.000701823268032298,0.09219432461217597,0.09219432461217597,0.09219432461217597,0.09219432458597838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.2917084784,595.7465189164698,0.0,0.09219432461217597,0.09219432460904489,0.09219432460904489,0.42718041417361236,0.42718041417361236,0.5,9.999155784278882,1.33399131301951,1.33399131301951,5.4001247917767614e-12,1.3336622943283487,1.3336622943283487,5.4001247917767614e-12,26191.403433858446,19984.62018103452,0.7630221202732411,0.9009857980455245,0.6812275200666997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518389280038564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.426114319154,15450.0,,,,,,,,,,,,,,,,,2.0,16825.378271994407,1453.265516601709,0.42718041417361236,6.178477068285765,3.4872382746501236
3948.0,-30.057436114264046,5.011416573889698,35.00496729581876,24.08525627050551,4.991241853198078,-26.55257759189437,-40.061741998046614,1.4863804256158768,-3.6823678618903273,-5.0159449024087195,40.00985408300273,47901.051739761875,15452.486835020594,15452.486835020594,63353.53857478247,87613.09670180899,87613.09670180899,15452.486835020594,103065.58353682958,103065.58353682958,103065.58353682958,129256.9564381308,124763.43579245996,4493.520645670833,0.0,103695.19219463978,63983.14723233023,44124.49440256616,26191.372901301223,70315.86730386739,19984.59820568331,1453.263856124687,0.0,0.8868019102165173,2.864436290667145,0.0014984597031051942,1.0,1.0,-3.6823678618903273,354435.6288655757,1554958.1513535317,4.3871383820255545,1554958.1513535317,4.3871383820255545,0.763022170735099,0.09219430136424217,4.565118963995687,101325.0,128376.47477400574,1.2669772985344756,1.0,0.0,4.565118963996803,1.2847878736163225,1.2850860135937712,3.55320832157774,0.0,16825.375504901665,0.0,0.0,22714.674691386146,2316.252205532587,19307.469651195697,1968.813983490356,0.85,0.8499998311011459,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2433094483679,2034.6934298245008,7.611150231653342,5.011416573889698,0.6023251847258626,4.4090913891638355,3.487251098685252,3.5,0.9963574567672149,0.6,0.00023204177351405448,1.000004428063967,0.00023204074602278815,198.9696558571393,0.0,2.052778851656975e-07,0.5817575265595868,0.05140511239452293,7.830648772936299e-05,0.0001537352857846915,0.0007018198685709916,0.09219430136516421,0.09219430136516421,0.09219430136516421,0.09219430135776426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.26379358076,595.74652770856,0.0,0.09219430136516421,0.09219430136424217,0.09219430136424217,0.4271803739727755,0.4271803739727755,0.5,9.999155784274615,1.333904607129682,1.333904607129682,1.5290879673557356e-11,1.333577040518378,1.333577040518378,1.5290879673557356e-11,26191.372901301223,19984.59820568331,0.763022170735099,0.9009849555151261,0.6812267782001361,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45183918392587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.42241580877,15450.0,,,,,,,,,,,,,,,,,2.0,16825.375504901665,1453.263856124687,0.4271803739727755,6.178477068285765,3.487251098685252
3949.0,-30.057478462847982,5.011395929577528,35.00496430475334,24.085256026033335,4.991248706750068,-26.5526152811509,-40.06177817992864,1.4863826318587514,-3.6824378240474402,-5.0159334118326795,40.009848332072664,47901.01419072271,15452.477318412763,15452.477318412763,63353.49150913547,87613.06405258534,87613.06405258534,15452.477318412763,103065.54137099811,103065.54137099811,103065.54137099811,129256.88349794086,124763.36405964234,4493.519438298518,0.0,103695.1808390672,63983.13097690456,44124.49984684737,26191.34212694275,70315.84197379011,19984.57607772752,1453.2621689035905,0.0,0.8868019895217744,2.864438626286407,0.0014984597031051942,1.0,1.0,-3.6824378240474402,354435.787628696,1554957.903339232,4.3871357171420655,1554957.903339232,4.3871357171420655,0.7630222224148493,0.09219427774659648,4.565118963995687,101325.0,128376.47115505968,1.266977262818255,1.0,0.0,4.5651189639949825,1.2847878654169627,1.2850860040723315,3.5532083442538833,0.0,16825.372739875525,0.0,0.0,22714.67220392138,2316.251951881772,19307.467396936783,1968.8137536199197,0.85,0.8499998249415025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2477843466593,2034.6934298245008,7.611128768395837,5.011395929577528,0.6023234526887782,4.40907247688875,3.48726390922326,3.5,0.9963611169209313,0.6,0.00023204074602278815,1.000004409752556,0.00023203972278502751,198.9696908464085,0.0,2.0443958365831432e-07,0.5793817800876627,0.05140531683410659,7.830616693406224e-05,0.0001537345790887259,0.0007018166424198375,0.09219427774733974,0.09219427774733974,0.09219427774733974,0.09219427773991296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.23598943173,595.7465364657675,0.0,0.09219427774733974,0.09219427774659648,0.09219427774659648,0.42718033377193915,0.42718033377193915,0.5,9.99915578426967,1.333818677037243,1.333818677037243,1.8474111129762605e-11,1.3334955877852508,1.3334955877852508,1.8474111129762605e-11,26191.34212694275,19984.57607772752,0.7630222224148493,0.9009846107332424,0.681226489595013,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394388038474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.420040062294,15450.0,,,,,,,,,,,,,,,,,2.0,16825.372739875525,1453.2621689035905,0.42718033377193915,6.178477068285765,3.48726390922326
3950.0,-30.057520550554123,5.011375353667518,35.004961320059095,24.085256514977686,4.991256760457048,-26.552652213887864,-40.06181425703687,1.4863855484093695,-3.6825140417776083,-5.015922723565955,40.00984253368078,47900.977391984474,15452.469110148533,15452.469110148533,63353.44650213301,87613.02911326304,87613.02911326304,15452.469110148533,103065.49822341157,103065.49822341157,103065.49822341157,129256.80960005076,124763.29135243267,4493.518247618093,0.0,103695.16944119203,63983.117719516056,44124.501912973305,26191.311376639198,70315.8132896125,19984.55394472304,1453.2604983138367,0.0,0.8868020649153217,2.864440952501784,0.0014984597031051942,1.0,1.0,-3.6825140417776083,354435.93530596787,1554957.6532778032,4.387133183703513,1554957.6532778032,4.387133183703513,0.7630222732011751,0.0921942544809509,4.565118963995687,101325.0,128376.47115505968,1.266977262818255,1.0,0.0,4.565118963995999,1.2847878538858997,1.2850859912238808,3.5532083761441826,0.0,16825.369976955084,0.0,0.0,22714.669707190133,2316.251697286039,19307.473415392105,1968.8143673315665,0.85,0.8500001833300042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2522555301737,2034.6934298245008,7.611107963583235,5.011375353667518,0.6023214021834464,4.409053951484071,3.487276709145571,3.5,0.9963647740415917,0.6,0.00023203972278502751,1.0000043825888403,0.0002320387058547847,198.96972562014588,0.0,2.0359330089603033e-07,0.57698341473935,0.05140552042740749,7.830584706891507e-05,0.00015373387571611245,0.0007018134314401809,0.09219425448217179,0.09219425448217179,0.09219425448217179,0.09219425446762415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.2079558199,595.7465452952466,0.0,0.09219425448217179,0.0921942544809509,0.0921942544809509,0.4271802935711005,0.4271802935711005,0.5,9.999155784264426,1.3337328398541786,1.3337328398541786,-1.836042429204099e-11,1.3334086817883417,1.3334086817883417,-1.836042429204099e-11,26191.311376639198,19984.55394472304,0.7630222732011751,0.900984338205642,0.6812262441549647,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396926278245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41764169694,15450.0,,,,,,,,,,,,,,,,,2.0,16825.369976955084,1453.2604983138367,0.4271802935711005,6.178477068285765,3.487276709145571
