time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3951.0,-30.05756247665782,5.0113548458756085,35.00495834677155,24.085255851410352,4.991263280741244,-26.552689351551635,-40.06185029922051,1.4863872913347178,-3.682583612131566,-5.01591201740347,40.00983689325073,47900.94151484269,15452.460935970796,15452.460935970796,63353.40245081349,87612.99592329579,87612.99592329579,15452.460935970796,103065.45685926659,103065.45685926659,103065.45685926659,129256.73851410236,124763.22144430601,4493.517069796346,0.0,103695.15814192436,63983.103733208896,44124.50489857273,26191.281654835773,70315.78655340851,19984.532556844504,1453.2588775199952,0.0,0.8868021398283021,2.8644431891644215,0.0014984597031051942,1.0,1.0,-3.682583612131566,354436.0832314351,1554957.410028177,4.387130666413671,1554957.410028177,4.387130666413671,0.7630223224740398,0.09219423144741536,4.565118963995687,101325.0,128376.4682599028,1.266977234245278,1.0,0.0,4.565118963997573,1.2847878478321966,1.2850859838621653,3.5532083928862996,0.0,16825.367217849274,0.0,0.0,22714.667232059088,2316.2514448929132,19307.46713394729,1968.8137268024548,0.85,0.8499999994143461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2567218962042,2034.6934298245008,7.611087193711453,5.0113548458756085,0.6023193925215224,4.409035453354086,3.4872894952953475,3.5,0.9963684272272422,0.6,0.0002320387058547847,1.0000043657626625,0.00023203769283328902,198.96976026037458,0.0,2.0233833138747414e-07,0.5734268311521017,0.051405722765738876,7.830552751462099e-05,0.0001537331783401637,0.0007018102478360123,0.09219423145041802,0.09219423145041802,0.09219423145041802,0.09219423142191077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.18068590463,595.7465538841919,0.0,0.09219423145041802,0.09219423144741536,0.09219423144741536,0.4271802533702587,0.4271802533702587,0.5,9.999155784260056,1.3336481084143088,1.3336481084143088,9.15179043659009e-12,1.3333284052719137,1.3333284052719137,9.15179043659009e-12,26191.281654835773,19984.532556844504,0.7630223224740398,0.9009840543089604,0.6812259929491,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518399448882666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.414085113356,15450.0,,,,,,,,,,,,,,,,,2.0,16825.367217849274,1453.2588775199952,0.4271802533702587,6.178477068285765,3.4872894952953475
3952.0,-30.057604150264577,5.011334411199413,35.00495537991878,24.085254908446245,4.9912696965727426,-26.552726080115338,-40.06188256954772,1.4863887793947834,-3.682656516975385,-5.015900877011213,40.00983113224867,47900.8888114044,15452.452162079937,15452.452162079937,63353.34097348434,87612.96206833451,87612.96206833451,15452.452162079937,103065.41423041445,103065.41423041445,103065.41423041445,129256.66511141075,124763.14924067086,4493.515870739892,0.0,103695.14686794893,63983.073610804575,44124.52584127151,26191.250880996296,70315.77672226781,19984.51042059708,1453.2571968381944,0.0,0.8868022173875258,2.86444552361477,0.0014984597031051942,1.0,1.0,-3.682656516975385,354436.2371560356,1554957.1615799414,4.3871280602028095,1554957.1615799414,4.3871280602028095,0.7630223738224481,0.09219420800240312,4.565118963995687,101325.0,128376.46107768675,1.2669771633623168,1.0,0.0,4.565118963994768,1.2847878429627182,1.2850859776899715,3.553208406353326,0.0,16825.36446057798,0.0,0.0,22714.664762468365,2316.2511930647433,19307.461108813426,1968.8131124097858,0.85,0.8499998265752665,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2611834546612,2034.6934298245008,7.611066146566564,5.011334411199413,0.6023176095776908,4.409016801621722,3.4873022677009007,3.5,0.9963720764859716,0.6,0.00023203769283328902,1.0000043394716005,0.00023203668591668022,198.96979469199562,0.0,2.0156064413432076e-07,0.571222865476665,0.05140592432638301,7.830524140307857e-05,0.00015373245143021044,0.0007018069294055996,0.09219420800290462,0.09219420800290462,0.09219420800290462,0.09219420799923415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.15283305885,595.746562656737,0.0,0.09219420800290462,0.09219420800240312,0.09219420800240312,0.4271802131694179,0.4271802131694179,0.5,9.999155784255771,1.333563358275967,1.333563358275967,-6.0254023992456496e-12,1.3332443600358488,1.3332443600358488,-6.0254023992456496e-12,26191.250880996296,19984.51042059708,0.7630223738224481,0.9009833059757898,0.681225338669053,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840196180198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41188114768,15450.0,,,,,,,,,,,,,,,,,2.0,16825.36446057798,1453.2571968381944,0.4271802131694179,6.178477068285765,3.4873022677009007
3953.0,-30.057645669945778,5.011314050327384,35.00495241941696,24.085256654676073,4.9912787233442115,-26.55276274673837,-40.061914804950334,1.4863929635692474,-3.6827285954713034,-5.0158896339628996,40.009825381698555,47900.83680862772,15452.443305567904,15452.443305567904,63353.28011419562,87612.92842669062,87612.92842669062,15452.443305567904,103065.37173225853,103065.37173225853,103065.37173225853,129256.5918258527,124763.07715622752,4493.514669625183,0.0,103695.13541664876,63983.04379806975,44124.54624286556,26191.22009359416,70315.76633645972,19984.488277962682,1453.255513404026,0.0,0.8868022954317223,2.864447858919646,0.0014984597031051942,1.0,1.0,-3.6827285954713034,354436.3924998459,1554956.9135812046,4.3871254376957936,1554956.9135812046,4.3871254376957936,0.7630224253222355,0.09219418451307702,4.565118963995687,101325.0,128376.45896199525,1.266977142482065,1.0,0.0,4.565118963997414,1.2847878254678293,1.2850859588972814,3.5532084547371796,0.0,16825.361706967506,0.0,0.0,22714.662254034247,2316.2509372756494,19307.461360477755,1968.8131380724055,0.85,0.8499999315221447,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2656407718507,2034.6934298245008,7.611045074719046,5.011314050327384,0.6023159085482863,4.408998141779097,3.4873150279833744,3.5,0.9963757222809642,0.6,0.00023203668591668022,1.0000043234447729,0.00023203568272322066,198.96982899645053,0.0,2.003459909238058e-07,0.5677805382780656,0.05140612467237393,7.830495560214523e-05,0.000153731730314535,0.0007018036374267544,0.09219418451692504,0.09219418451692504,0.09219418451692504,0.09219418447969119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.1250307519,595.7465714133625,0.0,0.09219418451692504,0.09219418451307702,0.09219418451307702,0.4271801729685782,0.4271801729685782,0.5,9.999155784249707,1.3334788570251135,1.3334788570251135,3.495870259939693e-11,1.3331610384915962,1.3331610384915962,3.495870259939693e-11,26191.22009359416,19984.488277962682,0.7630224253222355,0.9009825735390734,0.6812246997269864,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518404459588243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40843882049,15450.0,,,,,,,,,,,,,,,,,2.0,16825.361706967506,1453.255513404026,0.4271801729685782,6.178477068285765,3.4873150279833744
3954.0,-30.057686945722928,5.011293752783926,35.00494947268764,24.08525525769221,4.991284406616759,-26.55279931719549,-40.061950812209375,1.4863939582517283,-3.68279508999575,-5.015879167407663,40.009819857880814,47900.803703701844,15452.435706138529,15452.435706138529,63353.239409840375,87612.89572510663,87612.89572510663,15452.435706138529,103065.33143124515,103065.33143124515,103065.33143124515,129256.52261026223,124763.00910229616,4493.513507966075,0.0,103695.12419885662,63983.03217719393,44124.54669073632,26191.19117901707,70315.73786975339,19984.46746862135,1453.2539364134057,0.0,0.8868023687025444,2.864450024573167,0.0014984597031051942,1.0,1.0,-3.68279508999575,354436.53711393266,1554956.6753603916,4.387122975588024,1554956.6753603916,4.387122975588024,0.7630224731676885,0.09219416178774681,4.565118963995687,101325.0,128376.45734738852,1.2669771265471357,1.0,0.0,4.565118963996796,1.2847878228861465,1.2850859550260416,3.5532084618770803,0.0,16825.358955051546,0.0,0.0,22714.65979675061,2316.250686702453,19307.46481811036,1968.813490652808,0.85,0.8500001756958887,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2700939629037,2034.6934298245008,7.611024637602169,5.011293752783926,0.6023138971222766,4.4089798556616495,3.487327776472311,3.5,0.9963793647063746,0.6,0.00023203568272322066,1.0000042980484456,0.00023203468542690165,198.96986309939703,0.0,1.9960523109984553e-07,0.5656812249369623,0.05140632427760503,7.830463636085624e-05,0.0001537310463623644,0.0007018005151037299,0.0921941617916737,0.0921941617916737,0.0921941617916737,0.09219416175613855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.09832462546,595.7465798247356,0.0,0.0921941617916737,0.09219416178774681,0.09219416178774681,0.42718013276773215,0.42718013276773215,0.5,9.999155784245705,1.33339614261115,1.33339614261115,-3.637978807091713e-12,1.333084077411911,1.333084077411911,-3.637978807091713e-12,26191.19117901707,19984.46746862135,0.7630224731676885,0.9009823594141937,0.6812245047108662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518406948149505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40633950714,15450.0,,,,,,,,,,,,,,,,,2.0,16825.358955051546,1453.2539364134057,0.42718013276773215,6.178477068285765,3.487327776472311
3955.0,-30.05772807467643,5.0112735302999045,35.004946529348544,24.085254698898666,4.991291251848301,-26.55283546060831,-40.0619829428382,1.4863958279757163,-3.6828687981688404,-5.015867742567274,40.00981406219322,47900.75323844476,15452.426698998885,15452.426698998885,63353.179937443645,87612.86165843789,87612.86165843789,15452.426698998885,103065.28835743677,103065.28835743677,103065.28835743677,129256.44829201304,124762.93599346087,4493.512298552179,0.0,103695.11293267872,63983.00451238977,44124.564911432164,26191.15993457627,70315.72484600844,19984.445001398504,1453.252226945778,0.0,0.8868024478352022,2.864452404047105,0.0014984597031051942,1.0,1.0,-3.6828687981688404,354436.6949696186,1554956.4254165338,4.387120316506226,1554956.4254165338,4.387120316506226,0.7630225255894846,0.09219413813719274,4.565118963995687,101325.0,128376.45428520336,1.2669770963257179,1.0,0.0,4.56511896399409,1.2847878161987178,1.2850859470556804,3.5532084803718287,0.0,16825.356206637814,0.0,0.0,22714.657328867957,2316.250435048458,19307.462903173495,1968.8132953835914,0.85,0.8500001837419632,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2745419669368,2034.6934298245008,7.6110035266602525,5.0112735302999045,0.6023123435266573,4.408961186773247,3.4873405101305806,3.5,0.9963830028944516,0.6,0.00023203468542690165,1.000004282761107,0.00023203369168203137,198.96989708104482,0.0,1.9843191206370658e-07,0.5623560387885445,0.051406522709517094,7.830435149088731e-05,0.00015373033393601435,0.0007017972627926887,0.09219413813987411,0.09219413813987411,0.09219413813987411,0.0921941381194561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.0703040886,595.7465886500979,0.0,0.09219413813987411,0.09219413813719274,0.09219413813719274,0.42718009256688927,0.42718009256688927,0.5,9.999155784240978,1.3333126004091582,1.3333126004091582,3.5640823625726625e-11,1.3329989443984118,1.3329989443984118,3.5640823625726625e-11,26191.15993457627,19984.445001398504,0.7630225255894846,0.9009816805015837,0.6812239131907905,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840942209272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.403014321,15450.0,,,,,,,,,,,,,,,,,2.0,16825.356206637814,1453.252226945778,0.42718009256688927,6.178477068285765,3.4873405101305806
3956.0,-30.05776896666361,5.011253377812615,35.004943592753925,24.08525627050551,4.99130013123122,-26.5528714795694,-40.06201507346702,1.4863998504845117,-3.6829399270243925,-5.015856664815415,40.00980837001952,47900.703842608316,15452.418299381618,15452.418299381618,63353.12214198994,87612.82798891324,87612.82798891324,15452.418299381618,103065.24628829486,103065.24628829486,103065.24628829486,129256.37582446788,124762.86471752005,4493.511106947831,0.0,103695.10151940036,63982.977372581736,44124.58238535402,26191.12953617302,70315.71192152704,19984.42313666272,1453.2505654776726,0.0,0.8868025248260836,2.864454706533366,0.0014984597031051942,1.0,1.0,-3.6829399270243925,354436.8480284393,1554956.1799362723,4.3871177293945065,1554956.1799362723,4.3871177293945065,0.7630225763673877,0.09219411483127432,4.565118963995687,101325.0,128376.44771542437,1.2669770314870403,1.0,0.0,4.565118963995176,1.284787799432925,1.2850859290091794,3.5532085267392968,0.0,16825.35345978959,0.0,0.0,22714.654828762603,2316.2501801086614,19307.458824547724,1968.8128794795089,0.85,0.8500000977386418,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2789860569835,2034.6934298245008,7.610982729714329,5.011253377812615,0.60231067230837,4.408942705504245,3.4873532326025405,3.5,0.9963866378864401,0.6,0.00023203369168203137,1.0000042580871602,0.00023203270366655514,198.969930866916,0.0,1.9772531456316738e-07,0.5603535414720163,0.05140672043483166,7.830406662187582e-05,0.00015372962506015556,0.0007017940266900628,0.092194114831457,0.092194114831457,0.092194114831457,0.09219411482711756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.04278401635,595.7465973178315,0.0,0.092194114831457,0.09219411483127432,0.09219411483127432,0.42718005236604595,0.42718005236604595,0.5,9.999155784234961,1.3332294499279556,1.3332294499279556,-1.5575096767861396e-11,1.332916737791038,1.332916737791038,-1.5575096767861396e-11,26191.12953617302,19984.42313666272,0.7630225763673877,0.9009810241655889,0.681223335917667,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518411887236573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.40101182368,15450.0,,,,,,,,,,,,,,,,,2.0,16825.35345978959,1453.2505654776726,0.42718005236604595,6.178477068285765,3.4873532326025405
3957.0,-30.057809719989404,5.011233287253779,35.004940668710965,24.08525445442649,4.991305440599078,-26.552907481784125,-40.062050975952275,1.4864004183034,-3.683006497549002,-5.0158461791034,40.009802858808136,47900.67287967236,15452.41086796659,15452.41086796659,63353.08374763895,87612.79510754092,87612.79510754092,15452.41086796659,103065.20597550752,103065.20597550752,103065.20597550752,129256.30658647578,124762.79664042429,4493.509946051485,0.0,103695.09036527389,63982.968137251846,44124.58025335783,26191.10061096827,70315.6808643261,19984.40232138095,1453.2489873488187,0.0,0.8868025981492058,2.8644568755407303,0.0014984597031051942,1.0,1.0,-3.683006497549002,354436.99290888006,1554955.942259155,4.387115265530166,1554955.942259155,4.387115265530166,0.7630226242959759,0.09219409211905537,4.565118963995687,101325.0,128376.44676893075,1.2669770221458747,1.0,0.0,4.5651189639940855,1.284787798816828,1.285085927123483,3.5532085284431747,0.0,16825.350716317622,0.0,0.0,22714.652385425077,2316.2499309575724,19307.458218518714,1968.8128176817481,0.85,0.8500001624901555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.283425743277,2034.6934298245008,7.610962426248214,5.011233287253779,0.6023087707185173,4.4089245165352615,3.4873659424860413,3.5,0.996390269281726,0.6,0.00023203270366655514,1.0000042436497252,0.00023203171900521453,198.96996453823212,0.0,1.9658537100223053e-07,0.5571229414203214,0.05140691702020266,7.830374831285341e-05,0.00015372895535370172,0.00070179096940043,0.09219409211536901,0.09219409211536901,0.09219409211536901,0.09219409214424586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.01613883633,595.7466057100072,0.0,0.09219409211536901,0.09219409211905537,0.09219409211905537,0.4271800121651971,0.4271800121651971,0.5,9.999155784231412,1.3331477309511115,1.3331477309511115,5.5365489970427006e-11,1.3328396815543897,1.3328396815543897,5.5365489970427006e-11,26191.10061096827,19984.40232138095,0.7630226242959759,0.9009808760847888,0.6812231964602116,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414338178185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.397781223626,15450.0,,,,,,,,,,,,,,,,,2.0,16825.350716317622,1453.2489873488187,0.4271800121651971,6.178477068285765,3.4873659424860413
3958.0,-30.05785024517054,5.011213282271717,35.00493775025691,24.085254698898666,4.991312461854312,-26.55294363765453,-40.062083141505695,1.4864030858005268,-3.683071348159217,-5.0158337967553726,40.00979717190119,47900.625359425394,15452.400598741371,15452.400598741371,63353.02595816676,87612.76386151512,87612.76386151512,15452.400598741371,103065.16446025649,103065.16446025649,103065.16446025649,129256.23400242296,124762.72528189271,4493.508720530256,0.0,103695.07906721078,63982.940564766715,44124.59833604896,26191.069542166475,70315.66787821543,19984.38001008447,1453.2472675992217,0.0,0.8868026817606252,2.864459247031687,0.0014984597031051942,1.0,1.0,-3.683071348159217,354437.1639932996,1554955.6970066966,4.387112455950279,1554955.6970066966,4.387112455950279,0.7630226775546716,0.09219406811619119,4.565118963995687,101325.0,128376.44237051938,1.2669769787369294,1.0,0.0,4.565118963995994,1.2847877883712138,1.2850859154102983,3.5532085573315606,0.0,16825.34797426044,0.0,0.0,22714.649910557895,2316.2496785913536,19307.451008917564,1968.8120825070298,0.85,0.8499999377029075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.287860216393,2034.6934298245008,7.610940744675689,5.011213282271717,0.6023077454172316,4.408905536854485,3.487378637463814,3.5,0.9963938964182325,0.6,0.00023203171900521453,1.0000042198943426,0.00023203073986000807,198.96999802106006,0.0,1.95918032023249e-07,0.5552317027538877,0.05140711293823468,7.830346313623352e-05,0.000153728255868981,0.0007017877761694664,0.09219406812293876,0.09219406812293876,0.09219406812293876,0.09219406806342424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.9886442258,595.7466143697225,0.0,0.09219406812293876,0.09219406811619119,0.09219406811619119,0.4271799719643536,0.4271799719643536,0.5,9.999155784225984,1.3330662280786783,1.3330662280786783,1.0686562745831907e-11,1.3327624485961564,1.3327624485961564,1.0686562745831907e-11,26191.069542166475,19984.38001008447,0.7630226775546716,0.9009802206229804,0.6812226464575121,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518416780809638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.39588998496,15450.0,,,,,,,,,,,,,,,,,2.0,16825.34797426044,1453.2472675992217,0.4271799719643536,6.178477068285765,3.487378637463814
3959.0,-30.05789054990408,5.011193338602393,35.00493483613221,24.085256934072845,4.991322349052304,-26.55297870362085,-40.06211513243613,1.486407749262228,-3.6831467499754353,-5.015823258219217,40.009791459847676,47900.57815949072,15452.393241205149,15452.393241205149,63352.97140069587,87612.72849413793,87612.72849413793,15452.393241205149,103065.12173534308,103065.12173534308,103065.12173534308,129256.16091092792,124762.65336953566,4493.507541392265,0.0,103695.06763986507,63982.91730468211,44124.611483536624,26191.039175584836,70315.65065912146,19984.358154191657,1453.2456178853986,0.0,0.8868027560793961,2.864461544162786,0.0014984597031051942,1.0,1.0,-3.6831467499754353,354437.3096028917,1554955.4506688453,4.387109958629929,1554955.4506688453,4.387109958629929,0.7630227277435018,0.09219404507003763,4.565118963995687,101325.0,128376.43474289459,1.2669769034581257,1.0,0.0,4.565118963994958,1.2847877685768059,1.2850858943532377,3.5532086120749673,0.0,16825.345235415312,0.0,0.0,22714.647407371056,2316.249423337333,19307.44628657625,1968.81160096223,0.85,0.8499998234756158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2922920043432,2034.6934298245008,7.610920507386776,5.011193338602393,0.6023059408304787,4.408887397771914,3.487391324772981,3.5,0.9963975213637088,0.6,0.00023203073986000807,1.0000041969404456,0.00023202976604489838,198.97003132175897,0.0,1.9482051979095267e-07,0.5521213530875598,0.051407307758754475,7.830317950875606e-05,0.000153727560351252,0.000701784601048292,0.09219404506996629,0.09219404506996629,0.09219404506996629,0.09219404506610025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.9610280424,595.7466230677269,0.0,0.09219404506996629,0.09219404507003763,0.09219404507003763,0.4271799317635069,0.4271799317635069,0.5,9.999155784219967,1.332984499826921,1.332984499826921,2.3078428057488054e-11,1.3326765082437646,1.3326765082437646,2.3078428057488054e-11,26191.039175584836,19984.358154191657,0.7630227277435018,0.9009796653638392,0.6812221420193454,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518419209767572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.392779635295,15450.0,,,,,,,,,,,,,,,,,2.0,16825.345235415312,1453.2456178853986,0.4271799317635069,6.178477068285765,3.487391324772981
3960.0,-30.057930640276947,5.011173452471256,35.004931937344445,24.085255187843018,4.991327637837146,-26.553014178290436,-40.06214715829117,1.4864084370640782,-3.6832096332342985,-5.015812986335372,40.00978607390117,47900.53228183027,15452.38633662414,15452.38633662414,63352.91861845441,87612.69627905438,87612.69627905438,15452.38633662414,103065.08261567852,103065.08261567852,103065.08261567852,129256.09371347155,124762.58731714761,4493.506396323935,0.0,103695.05650746118,63982.89251000339,44124.62666384199,26191.011097793024,70315.63776163501,19984.337947346703,1453.2440850064409,0.0,0.886802827860017,2.864463636797561,0.0014984597031051942,1.0,1.0,-3.6832096332342985,354437.4515278122,1554955.218394929,4.38710754659885,1554955.218394929,4.38710754659885,0.7630227742154894,0.09219402265742263,4.565118963995687,101325.0,128376.43362937275,1.2669768924685196,1.0,0.0,4.565118963995514,1.2847877673700878,1.285085891895029,3.5532086154122666,0.0,16825.342499635644,0.0,0.0,22714.644968791912,2316.249174671464,19307.4500537116,1968.811985103129,0.85,0.8500000805752622,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.2967186001483,2034.6934298245008,7.610900512747846,5.011173452471256,0.6023040456446731,4.408869406826583,3.487403997236521,3.5,0.9964011420675775,0.6,0.00023202976604489838,1.000004174620344,0.0002320287974127603,198.9700644453579,0.0,1.937600228759438e-07,0.5491159048304247,0.05140750151877735,7.830289557259289e-05,0.00015372687047230548,0.0007017814516688303,0.09219402266007343,0.09219402266007343,0.09219402266007343,0.09219402263494919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.9349884857,595.746631269157,0.0,0.09219402266007343,0.09219402265742263,0.09219402265742263,0.4271798915626552,0.4271798915626552,0.5,9.999155784216185,1.3329045819427279,1.3329045819427279,5.7411853049416095e-12,1.3326033531010921,1.3326033531010921,5.7411853049416095e-12,26191.011097793024,19984.337947346703,0.7630227742154894,0.9009790799767227,0.6812216145178068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518421625513305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.38977418704,15450.0,,,,,,,,,,,,,,,,,2.0,16825.342499635644,1453.2440850064409,0.4271798915626552,6.178477068285765,3.487403997236521
3961.0,-30.0579706072522,5.0111536462255515,35.00492904180572,24.085255746636562,4.99133519091221,-26.55304951491939,-40.0621792190708,1.4864113681909912,-3.6832776385954276,-5.015800926806091,40.00978037002495,47900.48690450613,15452.376750360389,15452.376750360389,63352.863654866516,87612.66381967474,87612.66381967474,15452.376750360389,103065.04057003513,103065.04057003513,103065.04057003513,129256.0205595555,124762.51538119737,4493.505178358132,0.0,103695.04522711395,63982.86831151863,44124.64101732813,26190.97998952038,70315.62100684851,19984.31559933404,1453.2423693662429,0.0,0.8868029098901858,2.8644660133172923,0.0014984597031051942,1.0,1.0,-3.6832776385954276,354437.61815278203,1554954.9724089897,4.38710479015441,1554954.9724089897,4.38710479015441,0.763022827222587,0.09219399881299234,4.565118963995687,101325.0,128376.42878555259,1.2669768446637315,1.0,0.0,4.565118963994213,1.2847877556580771,1.285085878935749,3.5532086478029994,0.0,16825.339766806843,0.0,0.0,22714.642497805435,2316.248922700967,19307.44257970258,1968.8112229663118,0.85,0.8499998440022977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3011396417844,2034.6934298245008,7.610879218186678,5.0111536462255515,0.6023029752691293,4.408850670956422,3.4874166538179656,3.5,0.9964047582337044,0.6,0.0002320287974127603,1.0000041617722513,0.0002320278317657685,198.97009746701252,0.0,1.9272879894051472e-07,0.5461934161974187,0.05140769424757629,7.830261132774684e-05,0.00015372618608501344,0.0007017783273594247,0.09219399881270973,0.09219399881270973,0.09219399881270973,0.09219399881175926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.907411837,595.7466399547088,0.0,0.09219399881270973,0.09219399881299234,0.09219399881299234,0.42717985136180836,0.42717985136180836,0.5,9.999155784210574,1.332823992758847,1.332823992758847,1.2505552149377763e-11,1.3325232882106661,1.3325232882106661,1.2505552149377763e-11,26190.97998952038,19984.31559933404,0.763022827222587,0.9009785129921011,0.6812211315013599,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842402841166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3868516984,15450.0,,,,,,,,,,,,,,,,,2.0,16825.339766806843,1453.2423693662429,0.42717985136180836,6.178477068285765,3.4874166538179656
3962.0,-30.058010359373046,5.01113390316237,35.00492615351054,24.085257213469617,4.991343967130073,-26.55308438001476,-40.06221491200847,1.4864152720624146,-3.6833467732018335,-5.015790123227328,40.00977478784455,47900.46002562468,15452.369168452055,15452.369168452055,63352.82919407673,87612.63014638331,87612.63014638331,15452.369168452055,103064.99931483537,103064.99931483537,103064.99931483537,129255.94958789094,124762.44558490303,4493.504002987899,0.0,103695.03388189945,63982.86376067328,44124.633468029075,26190.95027305557,70315.58374108464,19984.294222836215,1453.2407459761148,0.0,0.8868029850876487,2.8644682556188976,0.0014984597031051942,1.0,1.0,-3.6833467732018335,354437.76742510626,1554954.731672667,4.38710226330842,1554954.731672667,4.38710226330842,0.7630228767757019,0.09219397581806647,4.565118963995687,101325.0,128376.43134665291,1.2669768699398265,1.0,0.0,4.565118963996584,1.2847877393892668,1.2850858614224476,3.553208692796017,0.0,16825.337035113764,0.0,0.0,22714.64001260963,2316.2486692815214,19307.443114580827,1968.8112775087138,0.85,0.8499999605480272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.305557517598,2034.6934298245008,7.610858922804341,5.01113390316237,0.6023013846278129,4.408832518534557,3.48742930135463,3.5,0.9964083718156085,0.6,0.0002320278317657685,1.0000041394007166,0.0002320268713135711,198.97013031115898,0.0,1.921348760741306e-07,0.5445102387940861,0.05140788638245236,7.830229488199286e-05,0.00015372553688377565,0.0007017753636785427,0.0921939758188794,0.0921939758188794,0.0921939758188794,0.09219397581054843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.88042355323,595.7466484549495,0.0,0.0921939758188794,0.09219397581806647,0.09219397581806647,0.4271798111609581,0.4271798111609581,0.5,9.99915578420497,1.332743984791989,1.332743984791989,6.292566467891447e-11,1.3324433500254713,1.3324433500254713,6.292566467891447e-11,26190.95027305557,19984.294222836215,0.7630228767757019,0.9009785004040342,0.6812211102734108,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518426423914679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.385168521,15450.0,,,,,,,,,,,,,,,,,2.0,16825.337035113764,1453.2407459761148,0.4271798111609581,6.178477068285765,3.48742930135463
3963.0,-30.05804982073779,5.011114220524687,35.004923276678085,24.085256235580914,4.991350053080739,-26.5531191480884,-40.06224686801431,1.486416684647104,-3.6834112109484067,-5.015779502360773,40.00976934182844,47900.4167204142,15452.36191738972,15452.36191738972,63352.778637803916,87612.59757494742,87612.59757494742,15452.36191738972,103064.95949233713,103064.95949233713,103064.95949233713,129255.88102013842,124762.3781763223,4493.502843816124,0.0,103695.02272567054,63982.84187090997,44124.645394178406,26190.92152780128,70315.56692197968,19984.27354434388,1453.2391734619696,0.0,0.886803058861632,2.8644704113260833,0.0014984597031051942,1.0,1.0,-3.6834112109484067,354437.91417163174,1554954.4968085545,4.387099784295619,1554954.4968085545,4.387099784295619,0.7630229246852145,0.09219395312814517,4.565118963995687,101325.0,128376.42906393309,1.2669768474111334,1.0,0.0,4.565118963994441,1.2847877347643188,1.285085855562385,3.5532087055867723,0.0,16825.3343063927,0.0,0.0,22714.637568811562,2316.24842008347,19307.4461536969,1968.811587412307,0.85,0.8500001857924019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3099705140562,2034.6934298245008,7.610838808754565,5.011114220524687,0.6022997422485048,4.408814478276182,3.487441934940946,3.5,0.9964119814116988,0.6,0.0002320268713135711,1.0000041091254608,0.00023202591788996433,198.97016291508538,0.0,1.911012988746431e-07,0.5415810810107385,0.05140807748375124,7.83020115680596e-05,0.00015372485974551149,0.0007017722724618116,0.09219395313146875,0.09219395313146875,0.09219395313146875,0.09219395310170088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.85409357765,595.7466567478505,0.0,0.09219395313146875,0.09219395312814517,0.09219395312814517,0.427179770960105,0.427179770960105,0.5,9.99915578420095,1.3326650322690057,1.3326650322690057,1.693933882052079e-11,1.3323682914123651,1.3323682914123651,1.693933882052079e-11,26190.92152780128,19984.27354434388,0.7630229246852145,0.9009779969220544,0.6812206573483686,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518428806540706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.382239363214,15450.0,,,,,,,,,,,,,,,,,2.0,16825.3343063927,1453.2391734619696,0.427179770960105,6.178477068285765,3.487441934940946
3964.0,-30.05808917634112,5.011094610568891,35.004920403896314,24.085257772263162,4.991358725229089,-26.553153783863163,-40.06227878909556,1.48642064414187,-3.6834792366552165,-5.015767884369087,40.009763704981545,47900.37382962455,15452.353195554777,15452.353195554777,63352.72702517932,87612.56465970693,87612.56465970693,15452.353195554777,103064.91785526171,103064.91785526171,103064.91785526171,129255.8088589196,124762.30721563326,4493.501643286334,0.0,103695.01140611805,63982.820575532656,44124.656478428216,26190.891003657893,70315.54748208611,19984.25160744171,1453.2374946895695,0.0,0.886803138401577,2.8644727354642088,0.0014984597031051942,1.0,1.0,-3.6834792366552165,354438.0746954618,1554954.2537129435,4.387097111530646,1554954.2537129435,4.387097111530646,0.7630229763718483,0.09219392962799614,4.565118963995687,101325.0,128376.42254983015,1.2669767831219358,1.0,0.0,4.565118963994313,1.2847877182100542,1.2850858377792684,3.553208751369244,0.0,16825.33158217138,0.0,0.0,22714.63508923708,2316.24816723724,19307.437646594062,1968.810719929238,0.85,0.8499999040593236,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.314378377445,2034.6934298245008,7.610817989627671,5.011094610568891,0.602298573500458,4.408796037068433,3.4874545538505157,3.5,0.9964155868144331,0.6,0.00023202591788996433,1.0000040981137983,0.00023202496702524542,198.9701954316385,0.0,1.8970285036698584e-07,0.5376178779400379,0.0514082671866016,7.83017285647057e-05,0.00015372418932525864,0.0007017692119136016,0.09219392962145753,0.09219392962145753,0.09219392962145753,0.09219392967207792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.82684099977,595.7466653313309,0.0,0.09219392962145753,0.09219392962799614,0.09219392962799614,0.427179730759256,0.427179730759256,0.5,9.999155784194963,1.3325855834697222,1.3325855834697222,-2.2168933355715126e-11,1.332288647713881,1.332288647713881,-2.2168933355715126e-11,26190.891003657893,19984.25160744171,0.7630229763718483,0.9009775119978882,0.6812202357071578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518431171740407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37827616015,15450.0,,,,,,,,,,,,,,,,,2.0,16825.33158217138,1453.2374946895695,0.427179730759256,6.178477068285765,3.4874545538505157
3965.0,-30.05812832934108,5.011075061914009,35.004917542395425,24.085257143620424,4.991365101718625,-26.553188330659733,-40.062310675252206,1.4864224283280696,-3.6835422699726337,-5.015757113509913,40.00975828474804,47900.331866054206,15452.345839441794,15452.345839441794,63352.677705496,87612.53245439276,87612.53245439276,15452.345839441794,103064.87829383455,103064.87829383455,103064.87829383455,129255.74059711376,124762.24011470562,4493.500482408147,0.0,103695.00024433924,63982.79965572519,44124.66732068228,26190.862303279213,70315.5296239615,19984.230966516694,1453.235921292221,0.0,0.8868032128458038,2.864474889701673,0.0014984597031051942,1.0,1.0,-3.6835422699726337,354438.22351556196,1554954.0199618128,4.387094609996376,1554954.0199618128,4.387094609996376,0.7630230244085769,0.09219390689789199,4.565118963995687,101325.0,128376.41959899725,1.2669767539994794,1.0,0.0,4.56511896399555,1.2847877118269044,1.2850858301729147,3.5532087690224823,0.0,16825.328858753437,0.0,0.0,22714.632644223293,2316.24791791522,19307.435819292332,1968.810533596318,0.85,0.8499999151076975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.318782434467,2034.6934298245008,7.61079785752342,5.011075061914009,0.602297062507021,4.408777999406988,3.487467161881392,3.5,0.9964191891089691,0.6,0.00023202496702524542,1.000004077017897,0.000232024021059159,198.97022778080515,0.0,1.8919373895108461e-07,0.5361750561873738,0.051408456380340556,7.830144587192697e-05,0.00015372352115331845,0.0007017661616292062,0.09219390689412452,0.09219390689412452,0.09219390689412452,0.09219390692925447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.8006356776,595.7466735849712,0.0,0.09219390689412452,0.09219390689789199,0.09219390689789199,0.4271796905584023,0.4271796905584023,0.5,9.999155784190659,1.3325075678229155,1.3325075678229155,7.048583938740194e-12,1.3322148435372583,1.3322148435372583,7.048583938740194e-12,26190.862303279213,19984.230966516694,0.7630230244085769,0.9009770394150205,0.6812198119280205,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518433530601804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37683333839,15450.0,,,,,,,,,,,,,,,,,2.0,16825.328858753437,1453.235921292221,0.4271796905584023,6.178477068285765,3.487467161881392
3966.0,-30.058167203963517,5.011055589004383,35.00491468735848,24.085257562715583,4.991372331383228,-26.553222798267964,-40.06234259633345,1.486425269980257,-3.6836047210869083,-5.015745171114798,40.009752748160466,47900.29120355567,15452.33675000312,15452.33675000312,63352.6279535588,87612.50112192162,87612.50112192162,15452.33675000312,103064.83787192474,103064.83787192474,103064.83787192474,129255.67009110638,124762.17080982742,4493.49928127895,0.0,103694.9890181583,63982.77909940256,44124.67768750637,26190.83221918164,70315.509906688,19984.20935845449,1453.2342574855177,0.0,0.8868032936737709,2.8644771756421634,0.0014984597031051942,1.0,1.0,-3.6836047210869083,354438.38852230035,1554953.7811912026,4.387091893950897,1554953.7811912026,4.387091893950897,0.7630230758310328,0.09219388336531453,4.565118963995687,101325.0,128376.41497788148,1.2669767083926127,1.0,0.0,4.565118963994084,1.284787700486665,1.285085817614615,3.5532088003850477,0.0,16825.32613808246,0.0,0.0,22714.630185102065,2316.2476671546415,19307.437422535855,1968.8106970816596,0.85,0.8500000777119894,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3231815281977,2034.6934298245008,7.6107768903925646,5.011055589004383,0.6022961037299739,4.408759485274409,3.4874797557214503,3.5,0.9964227873489858,0.6,0.000232024021059159,1.0000040480315633,0.00023202308182240035,198.9702598999786,0.0,1.8821908768684334e-07,0.533412894504514,0.05140864459942824,7.830116287046293e-05,0.00015372285818869607,0.0007017631351168361,0.09219388336623677,0.09219388336623677,0.09219388336623677,0.09219388335322297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.7738678238,595.7466820157848,0.0,0.09219388336623677,0.09219388336531453,0.09219388336531453,0.4271796503575516,0.4271796503575516,0.5,9.9991557841852,1.3324298559210774,1.3324298559210774,8.355982572538778e-12,1.3321404500279073,1.3321404500279073,8.355982572538778e-12,26190.83221918164,19984.20935845449,0.7630230758310328,0.9009765845064726,0.6812194246635147,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518435877320468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37407117671,15450.0,,,,,,,,,,,,,,,,,2.0,16825.32613808246,1453.2342574855177,0.4271796503575516,6.178477068285765,3.4874797557214503
3967.0,-30.058205983637762,5.01103617995079,35.00491183826562,24.08525770241397,4.991379645028196,-26.553256757505928,-40.06237437771631,1.4864277697045456,-3.6836718632225143,-5.015734110541413,40.00974720950854,47900.25064418236,15452.329087273401,15452.329087273401,63352.57973145576,87612.46787624806,87612.46787624806,15452.329087273401,103064.79696352147,103064.79696352147,103064.79696352147,129255.59948143692,124762.10137851936,4493.498102917554,0.0,103694.97783325973,63982.76060089441,44124.68581373925,26190.802517915457,70315.4883316547,19984.188002474322,1453.2326294124093,0.0,0.8868033700211951,2.8644794211170015,0.0014984597031051942,1.0,1.0,-3.6836718632225143,354438.5413450124,1554953.5423312203,4.38708932846448,1554953.5423312203,4.38708932846448,0.7630231257253157,0.0921938603002724,4.565118963995687,101325.0,128376.41085785058,1.2669766677310692,1.0,0.0,4.565118963997621,1.2847876907321163,1.2850858066510202,3.5532088273622273,0.0,16825.32342168321,0.0,0.0,22714.62773502384,2316.2474173161927,19307.43038319034,1968.8099792681846,0.85,0.8499998594923077,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.327577216398,2034.6934298245008,7.610756638817227,5.01103617995079,0.6022947893155983,4.408741390635192,3.487492339830237,3.5,0.9964263828086392,0.6,0.00023202308182240035,1.0000040381458337,0.00023202214488314267,198.9702919407127,0.0,1.868801819768829e-07,0.5296184357224861,0.051408831479610215,7.830088110845644e-05,0.0001537222007139439,0.0007017601336663766,0.09219386030299787,0.09219386030299787,0.09219386030299787,0.0921938602757741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.7470899839,595.7466904497433,0.0,0.09219386030299787,0.0921938603002724,0.0921938603002724,0.4271796101566986,0.4271796101566986,0.5,9.999155784180589,1.3323523625077769,1.3323523625077769,5.286437954055145e-12,1.3320622473189019,1.3320622473189019,5.286437954055145e-12,26190.802517915457,19984.188002474322,0.7630231257253157,0.9009761751584909,0.6812190568634445,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518438207354691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.37027671793,15450.0,,,,,,,,,,,,,,,,,2.0,16825.32342168321,1453.2326294124093,0.4271796101566986,6.178477068285765,3.487492339830237
3968.0,-30.058244571801247,5.011016837180729,35.00490899635098,24.0852604265325,4.991389384314173,-26.55329075615242,-40.062406194023765,1.4864329324937249,-3.683736040210931,-5.015722821577604,40.00974171833581,47900.21104649985,15452.321133239842,15452.321133239842,63352.53217973969,87612.43553270331,87612.43553270331,15452.321133239842,103064.75666594316,103064.75666594316,103064.75666594316,129255.52967641625,124762.03275357783,4493.49692283841,0.0,103694.96646113649,63982.74197430221,44124.6938742603,26190.773010473084,70315.46688473338,19984.166793528733,1453.2310063237699,0.0,0.8868034473590503,2.864481652931673,0.0014984597031051942,1.0,1.0,-3.683736040210931,354438.6973234113,1554953.305518676,4.387086729697132,1554953.305518676,4.387086729697132,0.7630231755869721,0.0921938371904813,4.565118963995687,101325.0,128376.40712755232,1.2669766309158876,1.0,0.0,4.565118963996884,1.2847876685146336,1.2850857832245517,3.5532088888068984,0.0,16825.320705890274,0.0,0.0,22714.625243933613,2316.2471632956835,19307.42965372579,1968.8099048835018,0.85,0.8499999205966305,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3319682903707,2034.6934298245008,7.610736261150132,5.011016837180729,0.6022936074903198,4.408723229690409,3.4875049107474103,3.5,0.9964299744992601,0.6,0.00023202214488314267,1.0000040182049508,0.00023202121257435762,198.97032382322482,0.0,1.8642307763093358e-07,0.5283230020060657,0.05140901790268784,7.830059903776075e-05,0.00015372154584538192,0.0007017571441134854,0.09219383719161058,0.09219383719161058,0.09219383719161058,0.09219383717768796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.720541705,595.746698811398,0.0,0.09219383719161058,0.0921938371904813,0.0921938371904813,0.42717956995584705,0.42717956995584705,0.5,9.999155784173857,1.332275192582415,1.332275192582415,1.9326762412674725e-12,1.331986781366652,1.331986781366652,1.9326762412674725e-12,26190.773010473084,19984.166793528733,0.7630231755869721,0.9009757737027064,0.6812187014987986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844053169871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36898128421,15450.0,,,,,,,,,,,,,,,,,2.0,16825.320705890274,1453.2310063237699,0.42717956995584705,6.178477068285765,3.4875049107474103
3969.0,-30.058282892349325,5.010997551711035,35.00490616876404,24.085259448643797,4.991395222841025,-26.553324661119987,-40.06243801033122,1.4864343738013075,-3.683794340090401,-5.015712200016268,40.00973644770407,47900.172687653554,15452.314257195896,15452.314257195896,63352.48694484945,87612.40428639902,87612.40428639902,15452.314257195896,103064.7185435949,103064.7185435949,103064.7185435949,129255.46381490942,124761.96803627035,4493.49577863908,0.0,103694.95536377419,63982.72376472049,44124.70177672634,26190.745271314518,70315.44704804086,19984.1468455122,1453.2294824250566,0.0,0.8868035205014376,2.864483724069015,0.0014984597031051942,1.0,1.0,-3.683794340090401,354438.8440803886,1554953.0782188452,4.387084271909468,1554953.0782188452,4.387084271909468,0.7630232220768414,0.0921938147725528,4.565118963995687,101325.0,128376.40478915643,1.2669766078377145,1.0,0.0,4.565118963998613,1.2847876636972007,1.2850857772081197,3.5532089021299913,0.0,16825.317992641274,0.0,0.0,22714.62281303041,2316.246915412543,19307.43266497728,1968.8102119456983,0.85,0.8500001441318862,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3363550431059,2034.6934298245008,7.610716430710728,5.010997551711035,0.6022921596571118,4.408705392053923,3.487517469311693,3.5,0.9964335626604838,0.6,0.00023202121257435762,1.0000039903392373,0.0002320202867347036,198.97035548463532,0.0,1.8550178086476048e-07,0.5257120469707313,0.05140920340446871,7.830031696800397e-05,0.00015372089560635366,0.0007017541756949664,0.09219381477358339,0.09219381477358339,0.09219381477358339,0.09219381476451755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.69505966856,595.7467068372304,0.0,0.09219381477358339,0.0921938147725528,0.0921938147725528,0.4271795297549882,0.4271795297549882,0.5,9.999155784169474,1.3321999120117312,1.3321999120117312,-4.206412995699793e-12,1.331917859925852,1.331917859925852,-4.206412995699793e-12,26190.745271314518,19984.1468455122,0.7630232220768414,0.9009753845633067,0.6812183481522521,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518442844564816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.366370329175,15450.0,,,,,,,,,,,,,,,,,2.0,16825.317992641274,1453.2294824250566,0.4271795297549882,6.178477068285765,3.487517469311693
3970.0,-30.058321041947373,5.010978338260537,35.00490334377446,24.08525951849299,4.991402357639756,-26.553358122909835,-40.06246595000846,1.486436832480169,-3.6838603356068234,-5.015700390820776,40.00973086743564,47900.11707459071,15452.305614885012,15452.305614885012,63352.422689475716,87612.37170398976,87612.37170398976,15452.305614885012,103064.67731887478,103064.67731887478,103064.67731887478,129255.39215648317,124761.89757889954,4493.49457758363,0.0,103694.94421023777,63982.689580534745,44124.72736633669,26190.714837608393,70315.44220394507,19984.12498229945,1453.2278037934286,0.0,0.8868036008096108,2.8644860430280397,0.0014984597031051942,1.0,1.0,-3.6838603356068234,354439.0072471291,1554952.8375638912,4.387081573331785,1554952.8375638912,4.387081573331785,0.7630232739429995,0.0921937912502524,4.565118963995687,101325.0,128376.40078047765,1.266976568275131,1.0,0.0,4.5651189639953,1.284787654107004,1.2850857664261286,3.5532089286526403,0.0,16825.315283467236,0.0,0.0,22714.62036982214,2316.246666274634,19307.430160620912,1968.809956572419,0.85,0.8500001253057302,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3407365666262,2034.6934298245008,7.610695750022419,5.010978338260537,0.6022912687453985,4.408687069515138,3.487530012923637,3.5,0.9964371465496106,0.6,0.0002320202867347036,1.0000039725393282,0.0002320193650286511,198.9703870048114,0.0,1.842146450821448e-07,0.5220643041627984,0.05140938761911379,7.830006926756588e-05,0.0001537202174671377,0.0007017510799087714,0.09219379124913846,0.09219379124913846,0.09219379124913846,0.09219379125597482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.66808062856,595.7467153345576,0.0,0.09219379124913846,0.0921937912502524,0.0921937912502524,0.42717948955413276,0.42717948955413276,0.5,9.99915578416436,1.3321237001716213,1.3321237001716213,9.492850949754938e-12,1.331840055213945,1.331840055213945,9.492850949754938e-12,26190.714837608393,19984.12498229945,0.7630232739429995,0.9009745328163677,0.6812176041737708,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518445141391503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36272258637,15450.0,,,,,,,,,,,,,,,,,2.0,16825.315283467236,1453.2278037934286,0.42717948955413276,6.178477068285765,3.487530012923637
