time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3971.0,-30.05835901810187,5.010959191730155,35.00490052537591,24.085260251909517,4.991410020888536,-26.553391549321866,-40.062497661542125,1.4864399578354692,-3.6839229757259773,-5.015688933041675,40.00972540753559,47900.08005503353,15452.29758446503,15452.29758446503,63352.37763949856,87612.33971668352,87612.33971668352,15452.29758446503,103064.63730114856,103064.63730114856,103064.63730114856,129255.3226610712,124761.8292655715,4493.493395499697,0.0,103694.93301767437,63982.67335568041,44124.73295777106,26190.685359922645,70315.41831769371,19984.103801117228,1453.2261785981866,0.0,0.886803678893104,2.8644882737832327,0.0014984597031051942,1.0,1.0,-3.6839229757259773,354439.1655580678,1554952.6021016373,4.387078949509854,1554952.6021016373,4.387078949509854,0.7630233239981259,0.09219376809302915,4.565118963995687,101325.0,128376.39565827709,1.266976517722942,1.0,0.0,4.565118963997217,1.2847876413894668,1.2850857525213821,3.5532089638242637,0.0,16825.31257644054,0.0,0.0,22714.617918064916,2316.246416264975,19307.42698631977,1968.809632883785,0.85,0.8500000773054865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3451144452786,2034.6934298245008,7.610675384458879,5.010959191730155,0.602290256876544,4.408668934853611,3.4875425461189216,3.5,0.996440727462549,0.6,0.0002320193650286511,1.000003954479746,0.00023201844751639966,198.9704183816927,0.0,1.833922099689129e-07,0.5197335230518992,0.051409571011323756,7.829978812844589e-05,0.0001537195769002052,0.00070174815564452,0.09219376809634999,0.09219376809634999,0.09219376809634999,0.09219376806716997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.6416835362,595.7467236485962,0.0,0.09219376809634999,0.09219376809302915,0.09219376809302915,0.4271794493532772,0.4271794493532772,0.5,9.99915578415929,1.3320480373010355,1.3320480373010355,-3.467448550509289e-12,1.3317659573157243,1.3317659573157243,-3.467448550509289e-12,26190.685359922645,19984.103801117228,0.7630233239981259,0.9009741981945514,0.6812173091058789,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447427972616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.36039180526,15450.0,,,,,,,,,,,,,,,,,2.0,16825.31257644054,1453.2261785981866,0.4271794493532772,6.178477068285765,3.4875425461189216
3972.0,-30.05839682450795,5.010940108359401,35.004897714483825,24.085263115726434,4.991419861905821,-26.55342480240755,-40.06252937307579,1.486445257060383,-3.683985423531567,-5.015677729075481,40.00971998721801,47900.04374055858,15452.290005298308,15452.290005298308,63352.33374585689,87612.30756537466,87612.30756537466,15452.290005298308,103064.59757067297,103064.59757067297,103064.59757067297,129255.25382100785,124761.76159739128,4493.492223616579,0.0,103694.92167912293,63982.65785360928,44124.737583904054,26190.656250334876,70315.39383423893,19984.08287929526,1453.224576243891,0.0,0.8868037555419118,2.864490471622592,0.0014984597031051942,1.0,1.0,-3.683985423531567,354439.3203631453,1554952.368345487,4.387076373897627,1554952.368345487,4.387076373897627,0.76302337323219,0.09219374513716981,4.565118963995687,101325.0,128376.39588098148,1.2669765199208634,1.0,0.0,4.565118963993318,1.2847876184936036,1.2850857284413366,3.5532090271450687,0.0,16825.30987161685,0.0,0.0,22714.61543432867,2316.246162994363,19307.421627159758,1968.8090864015498,0.85,0.8499999343145556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3494881837028,2034.6934298245008,7.61065525675657,5.010940108359401,0.6022891643305908,4.40865094402881,3.487555067479357,3.5,0.9964443049941021,0.6,0.00023201844751639966,1.0000039368049334,0.00023201753410862674,198.9704496183321,0.0,1.825577965414303e-07,0.5173687953984135,0.051409753569120295,7.829950699025928e-05,0.00015371894052614038,0.0007017452505212085,0.09219374513902466,0.09219374513902466,0.09219374513902466,0.09219374511869725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.61547782255,595.7467319023574,0.0,0.09219374513902466,0.09219374513716981,0.09219374513716981,0.4271794091524216,0.4271794091524216,0.5,9.999155784152409,1.3319728678272895,1.3319728678272895,5.6218141253339127e-11,1.3316923055439247,1.3316923055439247,5.6218141253339127e-11,26190.656250334876,19984.08287929526,0.76302337323219,0.9009738876696515,0.6812170298509291,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449704158682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35802707761,15450.0,,,,,,,,,,,,,,,,,2.0,16825.30987161685,1453.224576243891,0.4271794091524216,6.178477068285765,3.487555067479357
3973.0,-30.05843437760478,5.010921078975168,35.00489491710362,24.08526185844096,4.991425417823028,-26.55345788011328,-40.06256104968486,1.4864463549868683,-3.6840434716747836,-5.01566721163033,40.00971475510365,47900.00853952864,15452.283526917998,15452.283526917998,63352.29206644664,87612.27610571582,87612.27610571582,15452.283526917998,103064.55963263381,103064.55963263381,103064.55963263381,129255.1883314951,124761.6972461545,4493.491085340598,0.0,103694.91064781914,63982.64308133483,44124.74174053812,26190.62869886128,70315.3704393994,19984.063065790233,1453.223063187228,0.0,0.8868038280145794,2.8644925268701082,0.0014984597031051942,1.0,1.0,-3.6840434716747836,354439.4656809217,1554952.1427055968,4.387073938615563,1554952.1427055968,4.387073938615563,0.7630234193904288,0.09219372283304407,4.565118963995687,101325.0,128376.39409934648,1.266976502337493,1.0,0.0,4.5651189639946415,1.2847876152435258,1.2850857240169087,3.553209036133485,0.0,16825.307168927913,0.0,0.0,22714.61301789574,2316.2459165867795,19307.4249842272,1968.8094287271597,0.85,0.8500001725328016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3538574246222,2034.6934298245008,7.61063568816436,5.010921078975168,0.6022877953272632,4.408633283647905,3.4875675759820632,3.5,0.996447878852018,0.6,0.00023201753410862674,1.000003910428829,0.0002320166268241204,198.97048064568943,0.0,1.8174115526285539e-07,0.5150544340149321,0.05140993531027556,7.829922616262784e-05,0.0001537183079459989,0.0007017423627176084,0.09219372283545824,0.09219372283545824,0.09219372283545824,0.09219372281170306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.5901820081,595.7467398695351,0.0,0.09219372283545824,0.09219372283304407,0.09219372283304407,0.4271793689515586,0.4271793689515586,0.5,9.999155784148163,1.3318992655969737,1.3318992655969737,-1.0629719326971099e-11,1.3316237399555462,1.3316237399555462,-1.0629719326971099e-11,26190.62869886128,19984.063065790233,0.7630234193904288,0.9009735946857619,0.681216755884274,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451970171173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35571271622,15450.0,,,,,,,,,,,,,,,,,2.0,16825.307168927913,1453.223063187228,0.4271793689515586,6.178477068285765,3.4875675759820632
3974.0,-30.05847177453682,5.010902121030879,35.00489212083399,24.085264128539734,4.991434756220451,-26.55349061065027,-40.06258888458831,1.4864510375872388,-3.684109060266053,-5.015655295356161,40.00970919237169,47899.95607852796,15452.274954114378,15452.274954114378,63352.23103264234,87612.24349834195,87612.24349834195,15452.274954114378,103064.51845245634,103064.51845245634,103064.51845245634,129255.11667258535,124761.6267894898,4493.489883095547,0.0,103694.89937661852,63982.61195614561,44124.763800525456,26190.59822012902,70315.36202065447,19984.041174617625,1453.2213799612105,0.0,0.8868039088039419,2.8644948529964953,0.0014984597031051942,1.0,1.0,-3.684109060266053,354439.6303272942,1554951.902807945,4.387071223869865,1554951.902807945,4.387071223869865,0.7630234715012623,0.09219369928283071,4.565118963995687,101325.0,128376.3864160456,1.266976426509209,1.0,0.0,4.565118963995231,1.284787595211199,1.285085702814205,3.5532090915348955,0.0,16825.304470053386,0.0,0.0,22714.610548912846,2316.2456648205907,19307.415751962162,1968.8084872981256,0.85,0.8499998584781479,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3582212382337,2034.6934298245008,7.610615108446556,5.010902121030879,0.6022870755688681,4.408615045462011,3.4875800689650855,3.5,0.9964514482757387,0.6,0.0002320166268241204,1.0000038941684526,0.00023201572331581015,198.9705115440278,0.0,1.8052283430890118e-07,0.5116017124314259,0.051410115833109865,7.829897939424312e-05,0.00015371764742987728,0.0007017393473829356,0.09219369928121054,0.09219369928121054,0.09219369928121054,0.09219369929171552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.5632877636,595.746748340156,0.0,0.09219369928121054,0.09219369928283071,0.09219369928283071,0.4271793287507003,0.4271793287507003,0.5,9.999155784141156,1.3318243805891825,1.3318243805891825,-3.353761712787673e-12,1.3315462350901157,1.3315462350901157,-3.353761712787673e-12,26190.59822012902,19984.041174617625,0.7630234715012623,0.9009728345568814,0.6812160913636169,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454221001673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.35225999464,15450.0,,,,,,,,,,,,,,,,,2.0,16825.304470053386,1453.2213799612105,0.4271793287507003,6.178477068285765,3.4875800689650855
3975.0,-30.0585090133623,5.010883222081501,35.004889337689896,24.085263220500224,4.991440457796128,-26.553523583929636,-40.06262052627278,1.4864524845094589,-3.6841644188602913,-5.015644309901179,40.00970397836016,47899.92232792917,15452.26787472446,15452.26787472446,63352.190202653626,87612.21296904914,87612.21296904914,15452.26787472446,103064.4808437736,103064.4808437736,103064.4808437736,129255.05135759317,124761.56262334975,4493.48873424343,0.0,103694.88834295973,63982.597701562816,44124.76737932991,26190.570513819566,70315.33789314948,19984.02126322764,1453.2198501096007,0.0,0.8868039835934796,2.8644969269840495,0.0014984597031051942,1.0,1.0,-3.6841644188602913,354439.78211344994,1554951.6779496989,4.387068710735146,1554951.6779496989,4.387068710735146,0.7630235184332081,0.09219367675807374,4.565118963995687,101325.0,128376.3840776497,1.2669764034310358,1.0,0.0,4.565118963994665,1.2847875903080284,1.2850856967490203,3.553209105095106,0.0,16825.301773055595,0.0,0.0,22714.60813196405,2316.2454183604036,19307.418758599284,1968.8087938897875,0.85,0.8500000812882103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3625814950963,2034.6934298245008,7.610595277689704,5.010883222081501,0.6022859757486305,4.408597246332871,3.4875925517835165,3.5,0.9964550147952904,0.6,0.00023201572331581015,1.0000038777058642,0.000232014823630568,198.9705423117427,0.0,1.7977151067308838e-07,0.5094724612475324,0.051410295604620536,7.829869887798097e-05,0.0001537170244378292,0.0007017365033501224,0.09219367675715369,0.09219367675715369,0.09219367675715369,0.09219367676294406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.53807947173,595.7467562797696,0.0,0.09219367675715369,0.09219367675807374,0.09219367675807374,0.4271792885498346,0.4271792885498346,0.5,9.99915578413686,1.3317515380421128,1.3317515380421128,6.133404895081185e-11,1.3314798910408854,1.3314798910408854,6.133404895081185e-11,26190.570513819566,19984.02126322764,0.7630235184332081,0.9009725630405562,0.6812158451221189,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456462472742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.350130743456,15450.0,,,,,,,,,,,,,,,,,2.0,16825.301773055595,1453.2198501096007,0.4271792885498346,6.178477068285765,3.4875925517835165
3976.0,-30.05854609604834,5.010864392957099,35.004886555801505,24.08526395391675,4.99144826804877,-26.5535559885569,-40.06264832625163,1.4864556273690885,-3.6842291773937745,-5.015632439482148,40.009698448285505,47899.87116904879,15452.25949571981,15452.25949571981,63352.1306647686,87612.18043265321,87612.18043265321,15452.25949571981,103064.43992837303,103064.43992837303,103064.43992837303,129254.9801369192,124761.4926013798,4493.487535539403,0.0,103694.87719617168,63982.56793224792,44124.78807102641,26190.540208546172,70315.32827957258,19983.999497204877,1453.218176052138,0.0,0.8868040640308699,2.8644992361875783,0.0014984597031051942,1.0,1.0,-3.6842291773937745,354439.94612548634,1554951.4394597264,4.387066007817329,1554951.4394597264,4.387066007817329,0.7630235702692358,0.09219365327393836,4.565118963995687,101325.0,128376.37889977299,1.2669763523293658,1.0,0.0,4.565118963991876,1.2847875774631319,1.2850856827451789,3.553209140618957,0.0,16825.29907797864,0.0,0.0,22714.605690234024,2316.245169373234,19307.411074236268,1968.8080103028321,0.85,0.8499998343593235,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.366936925456,2034.6934298245008,7.610574825020966,5.010864392957099,0.6022852989663061,4.4085790939907925,3.4876050208021727,3.5,0.9964585773720493,0.6,0.000232014823630568,1.0000038614480897,0.00023201392772083002,198.97057295045937,0.0,1.7901086054224266e-07,0.5073167787767157,0.05141047461548108,7.829845242075186e-05,0.00015371637120981612,0.0007017335212865321,0.09219365327746634,0.09219365327746634,0.09219365327746634,0.09219365324302589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.51134310715,595.7467647006633,0.0,0.09219365327746634,0.09219365327393836,0.09219365327393836,0.4271792483489738,0.4271792483489738,0.5,9.999155784131512,1.3316776203958511,1.3316776203958511,5.5706550483591855e-12,1.3314032620883722,1.3314032620883722,5.5706550483591855e-12,26190.540208546172,19983.999497204877,0.7630235702692358,0.9009718394953882,0.6812152106948814,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518458694467986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.347975060984,15450.0,,,,,,,,,,,,,,,,,2.0,16825.29907797864,1453.218176052138,0.4271792483489738,6.178477068285765,3.4876050208021727
3977.0,-30.058591952678146,5.010845609405405,35.00488377578026,24.085263080801838,4.991455226969208,-26.553596968007973,-40.06268869908524,1.4864571130604392,-3.6843024613376087,-5.0156224332440456,40.00969293835409,47899.83622136282,15452.254027057837,15452.254027057837,63352.09024842066,87612.14432380661,87612.14432380661,15452.254027057837,103064.39835086445,103064.39835086445,103064.39835086445,129254.9092765913,124761.42288949841,4493.48638709288,0.0,103694.86617463255,63982.55808694451,44124.78676409782,26190.510925726852,70315.29768982467,19983.978417658676,1453.2165880773657,0.0,0.8868041349079896,2.8645014406570852,0.0014984597031051942,1.0,1.0,-3.6843024613376087,354440.08438119263,1554951.201838694,4.387063626151205,1554951.201838694,4.387063626151205,0.7630236185285137,0.09219363081666629,4.565118963995687,101325.0,128376.37645002492,1.2669763281522322,1.0,0.0,4.56511896399646,1.2847875723629032,1.285085676492653,3.5532091547241524,0.0,16825.296384788388,0.0,0.0,22714.603275940066,2316.244923183765,19307.40954892245,1968.8078547641092,0.85,0.8499998575530214,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3712887048637,2034.6934298245008,7.61055581952922,5.010845609405405,0.6022838241100841,4.408561785295321,3.4876174793864467,3.5,0.9964621369675563,0.6,0.00023201392772083002,1.0000047750892858,0.00023201281983889984,198.97061083845685,0.0,1.7825967387603733e-07,0.5051879157646898,0.05141065287515496,7.829809450173055e-05,0.00015371583321909947,0.0007017310652949092,0.09219363081775668,0.09219363081775668,0.09219363081775668,0.09219363081935647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.484704005,595.7467730909245,0.0,0.09219363081775668,0.09219363081666629,0.09219363081666629,0.4271792081481126,0.4271792081481126,0.5,9.999155784151858,1.3316024976564336,1.3316024976564336,1.4154011296341196e-11,1.3313199719064528,1.3313199719064528,1.4154011296341196e-11,26190.510925726852,19983.978417658676,0.7630236185285137,0.9009716566639573,0.681215010034643,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460917105305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.34584619797,15450.0,,,,,,,,,,,,,,,,,2.0,16825.296384788388,1453.2165880773657,0.4271792081481126,6.178477068285765,3.4876174793864467
3978.0,-30.058628040364955,5.010826895060241,35.004881002542774,24.08526367451998,4.991462497886818,-26.553628272166385,-40.0627164292149,1.486460264479752,-3.6843602265897175,-5.015610553393336,40.009687573950295,47899.7895676033,15452.245722203106,15452.245722203106,63352.03528980641,87612.11360156591,87612.11360156591,15452.245722203106,103064.35932376902,103064.35932376902,103064.35932376902,129254.84104579902,124761.3558434263,4493.485202372728,0.0,103694.85432178223,63982.53028746327,44124.80448257662,26190.481722030006,70315.28620460663,19983.95744915859,1453.2149675957319,0.0,0.8868042147936491,2.8645036545253166,0.0014984597031051942,1.0,1.0,-3.6843602265897175,354440.2485245646,1554950.970494674,4.387060941773681,1554950.970494674,4.387060941773681,0.7630236687227168,0.09219360758618511,4.565118963995687,101325.0,128376.37132782432,1.2669762776000426,1.0,0.0,4.565118963996943,1.2847875599078868,1.2850856626112799,3.553209189169752,0.0,16825.2935145907,0.0,0.0,22714.60067954545,2316.244658425196,19307.410835026552,1968.8079859102297,0.85,0.8500000113324871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3756343184787,2034.6934298245008,7.610535440349613,5.010826895060241,0.6022832052154028,4.408543689844838,3.4876299203366146,3.5,0.9964656915247471,0.6,0.00023201281983889984,1.0000037578404195,0.00023201194797502393,198.9706406550963,0.0,2.204359443856897e-07,0.6247154663890446,0.051410873311099343,7.829784866549418e-05,0.00015371497117340566,0.0007017271299537645,0.09219360758791635,0.09219360758791635,0.09219360758791635,0.09219360757229399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.458768612,595.7467812595455,0.0,0.09219360758791635,0.09219360758618511,0.09219360758618511,0.4271791679473541,0.4271791679473541,0.5,9.999155784146813,1.331527797684032,1.331527797684032,2.4272139853565022e-11,1.3312503268036266,1.3312503268036266,2.4272139853565022e-11,26190.481722030006,19983.95744915859,0.7630236687227168,0.9009710222249792,0.681214457809676,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518463665630312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.46537374859,15450.0,,,,,,,,,,,,,,,,,2.0,16825.2935145907,1453.2149675957319,0.4271791679473541,6.178477068285765,3.4876299203366146
3979.0,-30.058664550228556,5.010808244263933,35.004878235469285,24.085264617484086,4.991470318613343,-26.553660315479643,-40.06274793120099,1.4864635898318275,-3.684420344227817,-5.0155990718773245,40.00968220523925,47899.75869188471,15452.238096334866,15452.238096334866,63351.99678821958,87612.08191668855,87612.08191668855,15452.238096334866,103064.32001302342,103064.32001302342,103064.32001302342,129254.7726634139,124761.2886359176,4493.484027496295,0.0,103694.84323803138,63982.52001289813,44124.803583481385,26190.45265039047,70315.25623387186,19983.936565202093,1453.2133612097443,0.0,0.8868042926674022,2.864505853329744,0.0014984597031051942,1.0,1.0,-3.684420344227817,354440.4071635909,1554950.7389641493,4.387058325002054,1554950.7389641493,4.387058325002054,0.7630237182977498,0.09219358455853968,4.565118963995687,101325.0,128376.3706040351,1.2669762704567984,1.0,0.0,4.565118963997411,1.2847875461518155,1.2850856477317985,3.553209227213551,0.0,16825.29083856895,0.0,0.0,22714.598251623866,2316.244410846096,19307.411954739295,1968.8081000891534,0.85,0.8500001514822746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3799762831934,2034.6934298245008,7.610515409347998,5.010808244263933,0.6022824428433271,4.4085258014206055,3.4876423508581658,3.5,0.9964692431023331,0.6,0.00023201194797502393,1.0000038018032467,0.0002320110659146003,198.97067082055787,0.0,1.734753139535867e-07,0.49162903974446476,0.0514110467864133,7.829756939144121e-05,0.00015371437858358272,0.0007017244247107259,0.09219358456277184,0.09219358456277184,0.09219358456277184,0.09219358452532476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.43281239737,595.7467894347233,0.0,0.09219358456277184,0.09219358455853968,0.09219358455853968,0.4271791277465761,0.4271791277465761,0.5,9.999155784141784,1.3314538608937596,1.3314538608937596,-1.1482370609883219e-11,1.331178727649501,1.331178727649501,-1.1482370609883219e-11,26190.45265039047,19983.936565202093,0.7630237182977498,0.9009708586925695,0.6812143090621451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465828631435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33228732195,15450.0,,,,,,,,,,,,,,,,,2.0,16825.29083856895,1453.2133612097443,0.4271791277465761,6.178477068285765,3.4876423508581658
3980.0,-30.058700793627423,5.010789653074058,35.0048754754823,24.085267690848582,4.991480275956958,-26.553692042881575,-40.06277181962503,1.4864690493294794,-3.684480400001462,-5.015587862258063,40.009676875460414,47899.69337333981,15452.2309435533,15452.2309435533,63351.92431689311,87612.05002983945,87612.05002983945,15452.2309435533,103064.28097339274,103064.28097339274,103064.28097339274,129254.7049309251,124761.22206756477,4493.482863360335,0.0,103694.83196334602,63982.475306242886,44124.84073011459,26190.423957532363,70315.26468764695,19983.915947730267,1453.2117785540527,0.0,0.8868043690167006,2.864508018861116,0.0014984597031051942,1.0,1.0,-3.684480400001462,354440.56204694306,1554950.509113073,4.387055759456592,1554950.509113073,4.387055759456592,0.7630237670124808,0.09219356174345332,4.565118963995687,101325.0,128376.3616401841,1.2669761819904672,1.0,0.0,4.5651189639972625,1.2847875224329708,1.2850856228741314,3.5532092928104038,0.0,16825.28815288667,0.0,0.0,22714.595781877633,2316.2441590020685,19307.40194249749,1968.8070791246237,0.85,0.8499998031178481,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3843140431559,2034.6934298245008,7.610495627196254,5.010789653074058,0.6022815897852816,4.408508063288776,3.487654769359713,3.5,0.9964727912456323,0.6,0.0002320110659146003,1.0000037740571126,0.0002320101902948914,198.9707007658669,0.0,1.7550415419661838e-07,0.4973787729932165,0.05141122229056749,7.829735761439177e-05,0.0001537137083002085,0.0007017213647873831,0.09219356174173272,0.09219356174173272,0.09219356174173272,0.09219356175430245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.40704441397,595.7467975506149,0.0,0.09219356174173272,0.09219356174345332,0.09219356174345332,0.4271790875457826,0.4271790875457826,0.5,9.999155784135349,1.331380556054114,1.331380556054114,2.893330020015128e-11,1.3311074622566252,1.3311074622566252,2.893330020015128e-11,26190.423957532363,19983.915947730267,0.7630237670124808,0.9009697197089956,0.6812132982236341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518468016937354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3380370552,15450.0,,,,,,,,,,,,,,,,,2.0,16825.28815288667,1453.2117785540527,0.4271790875457826,6.178477068285765,3.487654769359713
3981.0,-30.05873691051258,5.010771118460453,35.0048727306415,24.085266852658265,4.991485845725215,-26.553724097586194,-40.06280332161111,1.4864705656417643,-3.6845311115293953,-5.0155768587355105,40.009671792288266,47899.66443883296,15452.224154401581,15452.224154401581,63351.888593234544,87612.02047879004,87612.02047879004,15452.224154401581,103064.24463319163,103064.24463319163,103064.24463319163,129254.64161404606,124761.15988897458,4493.481725071481,0.0,103694.82098556329,63982.464945342435,44124.84004468984,26190.39698085443,70315.23702554427,19983.896566810654,1453.2102835757878,0.0,0.886804443423834,2.864510030899684,0.0014984597031051942,1.0,1.0,-3.6845311115293953,354440.7140819239,1554950.2898968784,4.387053259173476,1554950.2898968784,4.387053259173476,0.7630238129425522,0.092193539409161,4.565118963995687,101325.0,128376.35913475987,1.2669761572638527,1.0,0.0,4.565118963997467,1.2847875171475949,1.2850856164624853,3.553209307427643,0.0,16825.285471325573,0.0,0.0,22714.593377168618,2316.2439137899914,19307.400387130805,1968.8069205213612,0.85,0.8499998246298116,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.388647219961,2034.6934298245008,7.610476041401729,5.010771118460453,0.6022806728712995,4.408490445589154,3.4876671747578745,3.5,0.996476335645107,0.6,0.0002320101902948914,1.000003760884229,0.00023200931773470737,198.9707306066546,0.0,1.7422266707912084e-07,0.49374703850222845,0.05141139651323457,7.829707834195807e-05,0.00015371311195293334,0.0007017186423911281,0.0921935394093592,0.0921935394093592,0.0921935394093592,0.09219353940345469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3824686948,595.7468052909909,0.0,0.0921935394093592,0.092193539409161,0.092193539409161,0.427179047344971,0.427179047344971,0.5,9.99915578413128,1.3313096431598979,1.3313096431598979,1.1880274541908875e-11,1.331045747206133,1.331045747206133,1.1880274541908875e-11,26190.39698085443,19983.896566810654,0.7630238129425522,0.9009695661015825,0.6812131547168343,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518470189272694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33440532071,15450.0,,,,,,,,,,,,,,,,,2.0,16825.285471325573,1453.2102835757878,0.427179047344971,6.178477068285765,3.4876671747578745
3982.0,-30.058772806274206,5.010752657838233,35.00486998812008,24.0852685290389,4.9914942213871685,-26.55375568957183,-40.06283475374801,1.4864746525880785,-3.684589699490857,-5.015564453597287,40.00966636949546,47899.636264155975,15452.215275427847,15452.215275427847,63351.85153958382,87611.98967041462,87611.98967041462,15452.215275427847,103064.20494584247,103064.20494584247,103064.20494584247,129254.57194105256,124761.09141954567,4493.480521506886,0.0,103694.80983003709,63982.456423272444,44124.83711862739,26190.366995210083,70315.20411383748,19983.875049446844,1453.208614332235,0.0,0.8868045261941714,2.864512318778295,0.0014984597031051942,1.0,1.0,-3.684589699490857,354440.8854831052,1554950.0560332576,4.387050477864174,1554950.0560332576,4.387050477864174,0.7630238649615588,0.09219351580377576,4.565118963995687,101325.0,128376.36141747971,1.2669761797925458,1.0,0.0,4.5651189639929,1.2847874998301185,1.285085598019878,3.553209355320869,0.0,16825.282791090853,0.0,0.0,22714.59093352448,2316.2436646076367,19307.405234576567,1968.8074148232647,0.85,0.850000129479803,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3929755290364,2034.6934298245008,7.610455444666638,5.010752657838233,0.6022804084508238,4.408472249387409,3.4876795662378934,3.5,0.9964798760679695,0.6,0.00023200931773470737,1.0000037378594846,0.0002320084505197201,198.97076026475168,0.0,1.7361393731785067e-07,0.4920218983587888,0.05141157012717189,7.829679968967144e-05,0.00015371251804503593,0.0007017159311309227,0.09219351581095603,0.09219351581095603,0.09219351581095603,0.09219351574412926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3562510146,595.7468135485186,0.0,0.09219351581095603,0.09219351580377576,0.09219351580377576,0.42717900714415424,0.42717900714415424,0.5,9.999155784125211,1.331238210950005,1.331238210950005,3.410605131648481e-13,1.3309747541064212,1.3309747541064212,3.410605131648481e-13,26190.366995210083,19983.875049446844,0.7630238649615588,0.9009694608440548,0.6812130728740885,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472354025747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33268018057,15450.0,,,,,,,,,,,,,,,,,2.0,16825.282791090853,1453.208614332235,0.42717900714415424,6.178477068285765,3.4876795662378934
3983.0,-30.058808491195848,5.010734253989552,35.00486725390938,24.085269367229216,4.991501884705436,-26.553786909891873,-40.06286234417928,1.4864778657482118,-3.684647395772174,-5.015553349868,40.009661124126126,47899.591082105755,15452.20846259834,15452.20846259834,63351.799544704096,87611.95819601459,87611.95819601459,15452.20846259834,103064.16665861293,103064.16665861293,103064.16665861293,129254.50548763588,124761.02612031624,4493.479367319641,0.0,103694.7987494261,63982.43163516256,44124.85234918171,26190.338829022956,70315.19117820467,19983.85481133151,1453.207059185688,0.0,0.8868046016986009,2.86451443913247,0.0014984597031051942,1.0,1.0,-3.684647395772174,354441.0389031082,1554949.8298228255,4.387047940709525,1554949.8298228255,4.387047940709525,0.7630239128172828,0.09219349317585426,4.565118963995687,101325.0,128376.35612825087,1.2669761275919158,1.0,0.0,4.565118963996465,1.2847874865892979,1.2850855836617403,3.553209391939694,0.0,16825.280114082077,0.0,0.0,22714.588506290693,2316.243417098672,19307.397480713033,1968.8066241492288,0.85,0.849999878948542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.3973008383898,2034.6934298245008,7.61043587686894,5.010734253989552,0.6022796003788464,4.408454653610706,3.4876919491476244,3.5,0.9964834140421784,0.6,0.0002320084505197201,1.0000037159055797,0.00023200758840142782,198.97078974865457,0.0,1.7255042532950585e-07,0.48900790538381955,0.05141174267759722,7.829655509564287e-05,0.00015371189542407723,0.0007017130887921768,0.0921934931759457,0.0921934931759457,0.0921934931759457,0.09219349317600768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.33089112176,595.7468215358788,0.0,0.0921934931759457,0.09219349317585426,0.09219349317585426,0.4271789669433254,0.4271789669433254,0.5,9.999155784120378,1.3311677724960305,1.3311677724960305,9.72022462519817e-12,1.3309059540958401,1.3309059540958401,9.72022462519817e-12,26190.338829022956,19983.85481133151,0.7630239128172828,0.9009688871377344,0.6812125556298425,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518474505525834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32966618759,15450.0,,,,,,,,,,,,,,,,,2.0,16825.280114082077,1453.207059185688,0.4271789669433254,6.178477068285765,3.4876919491476244
3984.0,-30.058844056246933,5.010715911403207,35.004864526567154,24.085270484816306,4.991509753183892,-26.553818101988647,-40.06288993461055,1.486481369470832,-3.6847044111545983,-5.0155418631811575,40.00965585378494,47899.54645883585,15452.201111114093,15452.201111114093,63351.74756994995,87611.9271046549,87611.9271046549,15452.201111114093,103064.12821576899,103064.12821576899,103064.12821576899,129254.43848458378,124760.9602838855,4493.478200698268,0.0,103694.78766013772,63982.40701397308,44124.867384627374,26190.310268814796,70315.17765344217,19983.834299668753,1453.2054772483532,0.0,0.8868046792425269,2.864516595776686,0.0014984597031051942,1.0,1.0,-3.6847044111545983,354441.19761482306,1554949.6025359097,4.387045335022535,1554949.6025359097,4.387045335022535,0.7630239617078463,0.09219347029782589,4.565118963995687,101325.0,128376.35039361322,1.2669760709954425,1.0,0.0,4.565118963993632,1.2847874719786614,1.2850855679400175,3.5532094323468835,0.0,16825.277440100606,0.0,0.0,22714.586077156102,2316.2431693958797,19307.393928234877,1968.8062618972715,0.85,0.8499998134525633,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4016213768473,2034.6934298245008,7.610416061742363,5.010715911403207,0.6022789898776395,4.408436921525568,3.487704318416336,3.5,0.9964869481189531,0.6,0.00023200758840142782,1.0000037034243834,0.00023200672918204988,198.9708191335246,0.0,1.715363574722233e-07,0.48613403707628083,0.05141191421395469,7.829631050231952e-05,0.0001537112778991083,0.0007017102697172303,0.09219347029935293,0.09219347029935293,0.09219347029935293,0.09219347028809959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3054104972,595.7468295612659,0.0,0.09219347029935293,0.09219347029782589,0.09219347029782589,0.42717892674249175,0.42717892674249175,0.5,9.999155784115317,1.3310975838264767,1.3310975838264767,4.376943252282217e-11,1.3308374520265716,1.3308374520265716,4.376943252282217e-11,26190.310268814796,19983.834299668753,0.7630239617078463,0.9009683212661082,0.681212052039678,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518476644389322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32679231928,15450.0,,,,,,,,,,,,,,,,,2.0,16825.277440100606,1453.2054772483532,0.42717892674249175,6.178477068285765,3.487704318416336
3985.0,-30.05888804078776,5.010697613153352,35.00486180100396,24.085269402153813,4.99151633650054,-26.553857338729976,-40.06292625619096,1.4864826325552911,-3.6847737558582025,-5.015531674953048,40.00965045040556,47899.50164579982,15452.195790770002,15452.195790770002,63351.697436569826,87611.89179304683,87611.89179304683,15452.195790770002,103064.08758381683,103064.08758381683,103064.08758381683,129254.36898230042,124760.89192591909,4493.477056381338,0.0,103694.77673490054,63982.386599581565,44124.8779281322,26190.281398483596,70315.1593266158,19983.8135268484,1453.2039052659768,0.0,0.8868047506593478,2.8645187676228665,0.0014984597031051942,1.0,1.0,-3.6847737558582025,354441.3383846953,1554949.3695116432,4.387042935223229,1554949.3695116432,4.387042935223229,0.7630240096620517,0.09219344790398869,4.565118963995687,101325.0,128376.34833359781,1.2669760506646712,1.0,0.0,4.56511896399678,1.2847874678440545,1.2850855627004794,3.5532094437815562,0.0,16825.274767331044,0.0,0.0,22714.583683957313,2316.242925357519,19307.397121234117,1968.8065874925808,0.85,0.8500000435786284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4059376504692,2034.6934298245008,7.610397263047243,5.010697613153352,0.6022778287040662,4.408419784449285,3.4877166754927713,3.5,0.9964904787122204,0.6,0.00023200672918204988,1.0000045801577975,0.00023200566655948713,198.97085547483027,0.0,1.709595834437838e-07,0.48449945947968326,0.05141208517353813,7.829598850712375e-05,0.0001537107406749261,0.0007017078172249283,0.09219344790706023,0.09219344790706023,0.09219344790706023,0.09219344788387969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.27928659867,595.746837789258,0.0,0.09219344790706023,0.09219344790398869,0.09219344790398869,0.4271788865416533,0.4271788865416533,0.5,9.999155784125284,1.331025992511627,1.331025992511627,-3.183231456205249e-12,1.3307579190948218,1.3307579190948218,-3.183231456205249e-12,26190.281398483596,19983.8135268484,0.7630240096620517,0.9009678431118885,0.6812115922728035,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518478776068668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.32515774169,15450.0,,,,,,,,,,,,,,,,,2.0,16825.274767331044,1453.2039052659768,0.4271788865416533,6.178477068285765,3.4877166754927713
3986.0,-30.058922702213025,5.0106793844094595,35.004859080760895,24.08527104360985,4.991524498924828,-26.55388736333843,-40.06295754862947,1.4864867923234089,-3.6848287419385883,-5.015519492422402,40.009645152707385,47899.47879460671,15452.187450008172,15452.187450008172,63351.666244614884,87611.86164302948,87611.86164302948,15452.187450008172,103064.04909303765,103064.04909303765,103064.04909303765,129254.30139023397,124760.82552059983,4493.475869634139,0.0,103694.76491948872,63982.38207065204,44124.86983204075,26190.25229719632,70315.12212923708,19983.792643929177,1453.2022833400872,0.0,0.8868048318434779,2.8645209792668775,0.0014984597031051942,1.0,1.0,-3.6848287419385883,354441.50671001856,1554949.1410431084,4.387040207216105,1554949.1410431084,4.387040207216105,0.7630240601412019,0.09219342461853426,4.565118963995687,101325.0,128376.34627358233,1.266976030333899,1.0,0.0,4.565118963995318,1.2847874505783856,1.2850855440654894,3.553209491531507,0.0,16825.271924705536,0.0,0.0,22714.581095763682,2316.2426614352185,19307.397395439653,1968.806615453764,0.85,0.8500001525029455,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4102479114504,2034.6934298245008,7.610376999378732,5.0106793844094595,0.6022775768837461,4.408401807525713,3.4877290153730702,3.5,0.9964940043923057,0.6,0.00023200566655948713,1.0000036093310951,0.00023200482917724296,198.97088411311518,0.0,2.114309203572389e-07,0.5991952282924151,0.051412296604458486,7.829571109685982e-05,0.0001537099554626273,0.0007017042326373724,0.09219342461919008,0.09219342461919008,0.09219342461919008,0.09219342460730862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.2536737145,595.7468458562989,0.0,0.09219342461919008,0.09219342461853426,0.09219342461853426,0.4271788463408712,0.4271788463408712,0.5,9.99915578411964,1.330954569652306,1.330954569652306,-3.871036824421026e-11,1.330690750483825,1.330690750483825,-3.871036824421026e-11,26190.25229719632,19983.792643929177,0.7630240601412019,0.9009678761302076,0.6812116276576881,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518481412391795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.4398535105,15450.0,,,,,,,,,,,,,,,,,2.0,16825.271924705536,1453.2022833400872,0.4271788463408712,6.178477068285765,3.4877290153730702
3987.0,-30.05895769782645,5.010661209319315,35.00485636704418,24.085273837577574,4.991534283108825,-26.553917801822188,-40.06298122750593,1.4864919965300307,-3.684887943542776,-5.0155085100398304,40.00963990043507,47899.418623115576,15452.181011552158,15452.181011552158,63351.599634667735,87611.82950881397,87611.82950881397,15452.181011552158,103064.01052036614,103064.01052036614,103064.01052036614,129254.23457156883,124760.75985370368,4493.474717865148,0.0,103694.75377562678,63982.3428893855,44124.900984712534,26190.224051202687,70315.12503591522,19983.772345848614,1453.2007263923754,0.0,0.8868049067553897,2.8645231059273484,0.0014984597031051942,1.0,1.0,-3.684887943542776,354441.65845419216,1554948.9145350219,4.387037689972841,1554948.9145350219,4.387037689972841,0.7630241080328191,0.09219340204161801,4.565118963995687,101325.0,128376.33775514005,1.2669759462634103,1.0,0.0,4.5651189639972785,1.2847874279615714,1.2850855203675136,3.553209554080593,0.0,16825.269267386953,0.0,0.0,22714.578654674628,2316.24241251341,19307.392134647966,1968.8060790023062,0.85,0.8500000122465196,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.414554837747,2034.6934298245008,7.610357685200382,5.010661209319315,0.602276823832347,4.4083843854869675,3.487741345723918,3.5,0.9964975273496909,0.6,0.00023200482917724296,1.0000036441315734,0.0002320039837242007,198.9709130275236,0.0,1.6661468546234683e-07,0.4721860186002909,0.05141246321914395,7.829550118210779e-05,0.00015370932799513518,0.0007017013681736247,0.09219340203791843,0.09219340203791843,0.09219340203791843,0.09219340206566809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.22828045365,595.7468538541681,0.0,0.09219340203791843,0.09219340204161801,0.09219340204161801,0.42717880614007175,0.42717880614007175,0.5,9.999155784113574,1.3308838255507567,1.3308838255507567,1.3869794202037156e-11,1.330620566497032,1.330620566497032,1.3869794202037156e-11,26190.224051202687,19983.772345848614,0.7630241080328191,0.9009668915800023,0.6812107437574738,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518483489911387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31284430081,15450.0,,,,,,,,,,,,,,,,,2.0,16825.269267386953,1453.2007263923754,0.42717880614007175,6.178477068285765,3.487741345723918
3988.0,-30.058992465195686,5.010643087973667,35.004853666852185,24.085274221748136,4.991541108443043,-26.553948479480535,-40.06301251994444,1.4864947477939388,-3.6849379231200032,-5.015497495785627,40.009634863042045,47899.39530050102,15452.174562212667,15452.174562212667,63351.56986271369,87611.79983891614,87611.79983891614,15452.174562212667,103063.9744011288,103063.9744011288,103063.9744011288,129254.17159451981,124760.698011576,4493.473582943807,0.0,103694.74277448228,63982.33823571637,44124.89393196212,26190.197193391003,70315.09112535312,19983.75305380388,1453.199236489315,0.0,0.8868049810510382,2.864525109159086,0.0014984597031051942,1.0,1.0,-3.6849379231200032,354441.81063743675,1554948.6972923155,4.387035193437981,1554948.6972923155,4.387035193437981,0.7630241538939885,0.09219337976723417,4.565118963995687,101325.0,128376.34215355144,1.2669759896723556,1.0,0.0,4.565118963996732,1.2847874168366291,1.285085508153706,3.553209584847746,0.0,16825.266602218093,0.0,0.0,22714.576244848162,2316.242166779498,19307.389339079622,1968.8057939336697,0.85,0.8499999793506464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4188567994836,2034.6934298245008,7.610338384351728,5.010643087973667,0.6022761095644888,4.408366978409179,3.487753661879074,3.5,0.996501046251164,0.6,0.0002320039837242007,1.0000036203652398,0.0002320031437880834,198.9709417533572,0.0,1.682205637413473e-07,0.4767370776429783,0.051412631439707694,7.829522377343997e-05,0.00015370875995076073,0.0007016987749834785,0.09219337977023535,0.09219337977023535,0.09219337977023535,0.09219337974073763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.2039260691,595.7468615248307,0.0,0.09219337977023535,0.09219337976723417,0.09219337976723417,0.42717876593925663,0.42717876593925663,0.5,9.999155784108956,1.3308150200238629,1.3308150200238629,-3.0183855415089056e-11,1.3305595726656065,1.3305595726656065,-3.0183855415089056e-11,26190.197193391003,19983.75305380388,0.7630241538939885,0.9009669026777577,0.681210740594919,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518485587461964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31739535985,15450.0,,,,,,,,,,,,,,,,,2.0,16825.266602218093,1453.199236489315,0.42717876593925663,6.178477068285765,3.487753661879074
3989.0,-30.059027045867705,5.01062503216664,35.004850971345746,24.085274640843295,4.9915481523780105,-26.553978783038033,-40.06304000560192,1.4864975273711192,-3.684993353986954,-5.0154855263736415,40.009629597785,47899.3548501759,15452.166697570467,15452.166697570467,63351.521547746364,87611.76930719384,87611.76930719384,15452.166697570467,103063.93600476431,103063.93600476431,103063.93600476431,129254.10432839123,124760.63192370156,4493.472404689672,0.0,103694.73178481366,63982.31732742732,44124.90495265149,26190.16832362692,70315.0732762784,19983.732333544314,1453.1976297490044,0.0,0.8868050610333127,2.8645273015350052,0.0014984597031051942,1.0,1.0,-3.684993353986954,354441.9760194193,1554948.470223349,4.387032505817414,1554948.470223349,4.387032505817414,0.7630242038389804,0.09219335664951664,4.565118963995687,101325.0,128376.33758811177,1.2669759446149693,1.0,0.0,4.565118963993808,1.2847874055678405,1.2850854958031075,3.553209616012721,0.0,16825.2639404552,0.0,0.0,22714.573837535514,2316.2419213019243,19307.386515250008,1968.8055059831859,0.85,0.8499999451165059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.423153837478,2034.6934298245008,7.610318404991607,5.01062503216664,0.6022758466891052,4.408349185477535,3.4877659639553356,3.5,0.9965045611300959,0.6,0.0002320031437880834,1.000003600925247,0.00023200230836511383,198.97097032494332,0.0,1.6712288027077808e-07,0.47362624268738507,0.051412798562587965,7.829498011278167e-05,0.00015370816367530173,0.000701696052915073,0.0921933566452922,0.0921933566452922,0.0921933566452922,0.09219335668201252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.1784700264,595.7468695424728,0.0,0.0921933566452922,0.09219335664951664,0.09219335664951664,0.4271787257384347,0.4271787257384347,0.5,9.999155784103912,1.3307461526250677,1.3307461526250677,1.659827830735594e-11,1.3304921723866983,1.3304921723866983,1.659827830735594e-11,26190.16832362692,19983.732333544314,0.7630242038389804,0.9009664442619407,0.6812103382438669,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451848767133272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.314284524895,15450.0,,,,,,,,,,,,,,,,,2.0,16825.2639404552,1453.1976297490044,0.4271787257384347,6.178477068285765,3.4877659639553356
3990.0,-30.05906144188408,5.010607044666147,35.00484828264943,24.085276841092877,4.99155668327934,-26.554009199118212,-40.0630674912594,1.486502090924673,-3.685044515383879,-5.015473294454156,40.00962440316973,47899.31537415155,15452.158500780048,15452.158500780048,63351.473874931595,87611.74002142285,87611.74002142285,15452.158500780048,103063.8985222029,103063.8985222029,103063.8985222029,129254.03829337868,124760.5670682374,4493.471225141272,0.0,103694.72067839681,63982.29603060748,44124.91627532148,26190.139771175775,70315.05604649725,19983.711850880143,1453.1960333180427,0.0,0.8868051420954325,2.864529466319032,0.0014984597031051942,1.0,1.0,-3.685044515383879,354442.14502777456,1554948.246201428,4.38702978191146,1554948.246201428,4.38702978191146,0.7630242536114193,0.09219333349107418,4.565118963995687,101325.0,128376.33012751526,1.2669758709846066,1.0,0.0,4.56511896399688,1.2847873859440457,1.2850854751013627,3.553209670284313,0.0,16825.261281273564,0.0,0.0,22714.571404648894,2316.241673216531,19307.381898464155,1968.805035202047,0.85,0.8499998329051719,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4274472257855,2034.6934298245008,7.610298275810172,5.010607044666147,0.6022757335683169,4.40833131109783,3.4877782556001717,3.5,0.9965080730286205,0.6,0.00023200230836511383,1.000003581697812,0.00023200147740592983,198.97099874396864,0.0,1.6622491888756058e-07,0.47108142012734666,0.05141296478750685,7.829473645282416e-05,0.00015370757191228966,0.0007016933514465243,0.09219333348977933,0.09219333348977933,0.09219333348977933,0.09219333350140095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.1533555221,595.7468774525448,0.0,0.09219333348977933,0.09219333349107418,0.09219333349107418,0.4271786855376056,0.4271786855376056,0.5,9.999155784097983,1.3306782857669646,1.3306782857669646,9.663381206337363e-12,1.3304287790703029,1.3304287790703029,9.663381206337363e-12,26190.139771175775,19983.711850880143,0.7630242536114193,0.9009659870432181,0.6812099437491334,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518489744013872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.31173970233,15450.0,,,,,,,,,,,,,,,,,2.0,16825.261281273564,1453.1960333180427,0.4271786855376056,6.178477068285765,3.4877782556001717
