time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3991.0,-30.05909574173826,5.01058910633737,35.0048456003496,24.08527935566383,4.9915662315035245,-26.554038871592212,-40.063094802293904,1.48650701833183,-3.6851031044099045,-5.015462522627589,40.00961921024586,47899.27584947577,15452.152600169133,15452.152600169133,63351.4284496449,87611.70772123839,87611.70772123839,15452.152600169133,103063.86032140753,103063.86032140753,103063.86032140753,129253.97221867542,124760.50213498638,4493.470083689044,0.0,103694.70955614981,63982.27768380938,44124.924302600484,26190.111897267896,70315.03619986838,19983.691817791976,1453.1944982614912,0.0,0.8868052157206714,2.864531559421231,0.0014984597031051942,1.0,1.0,-3.6851031044099045,354442.2938627674,1554948.022252474,4.387027307905069,1554948.022252474,4.387027307905069,0.7630243007811142,0.09219331111391384,4.565118963995687,101325.0,128376.32678694966,1.2669758380157874,1.0,0.0,4.565118963996776,1.2847873646088763,1.2850854526935818,3.553209729288886,0.0,16825.258624638507,0.0,0.0,22714.568968294643,2316.241424777538,19307.381409374288,1968.8049853287605,0.85,0.8499999025437743,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.431737294231,2034.6934298245008,7.610279290039463,5.01058910633737,0.6022750024296046,4.408314103907766,3.487790537757801,3.5,0.9965115822165146,0.6,0.00023200147740592983,1.0000035716853186,0.0002320006487726187,198.9710270835489,0.0,1.6533677875653e-07,0.46856443099600603,0.051413130124285604,7.829449434159153e-05,0.0001537069830643383,0.0007016906632855746,0.09219331111147759,0.09219331111147759,0.09219331111147759,0.09219331113414972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.1282491945,595.7468853600403,0.0,0.09219331111147759,0.09219331111391384,0.09219331111391384,0.42717864533676714,0.42717864533676714,0.5,9.999155784092084,1.330610644411479,1.330610644411479,5.212541509536095e-11,1.3303594182177108,1.3303594182177108,5.212541509536095e-11,26190.111897267896,19983.691817791976,0.7630243007811142,0.900965595318338,0.6812095739142268,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518491805627773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.3092227132,15450.0,,,,,,,,,,,,,,,,,2.0,16825.258624638507,1453.1944982614912,0.42717864533676714,6.178477068285765,3.487790537757801
3992.0,-30.059129856347873,5.010571221468148,35.00484293032772,24.085280124004953,4.991573395512545,-26.55406892249559,-40.06312225302679,1.486510131329037,-3.6851522520840945,-5.015451394342387,40.00961419973073,47899.23748904877,15452.146185020436,15452.146185020436,63351.383674069206,87611.67816754642,87611.67816754642,15452.146185020436,103063.82435256685,103063.82435256685,103063.82435256685,129253.90939652851,124760.44044847267,4493.46894805585,0.0,103694.69856590744,63982.25788698519,44124.934087691385,26190.08504396166,70315.01913165304,19983.672533970686,1453.1930060196817,0.0,0.8868052904989931,2.864533564783699,0.0014984597031051942,1.0,1.0,-3.6851522520840945,354442.4476215765,1554947.8061703146,4.387024795152267,1554947.8061703146,4.387024795152267,0.7630243468254063,0.09219328881953305,4.565118963995687,101325.0,128376.32172042516,1.2669757880130783,1.0,0.0,4.565118963998692,1.2847873517569643,1.2850854387740152,3.553209764832152,0.0,16825.255968783367,0.0,0.0,22714.566560856314,2316.2411792871485,19307.38274407458,1968.8051214303132,0.85,0.8500000513919872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4360220663614,2034.6934298245008,7.610260070787599,5.010571221468148,0.6022744522772863,4.408296769190862,3.4878028047697303,3.5,0.9965150870770658,0.6,0.0002320006487726187,1.0000035523965412,0.00023199982461724416,198.97105527008162,0.0,1.6487402099262716e-07,0.46725297549310535,0.051413294998306595,7.829425099263548e-05,0.0001537063977799832,0.0007016879913928658,0.09219328882468593,0.09219328882468593,0.09219328882468593,0.09219328877902412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.1040247621,595.7468929897747,0.0,0.09219328882468593,0.09219328881953305,0.09219328881953305,0.42717860513592126,0.42717860513592126,0.5,9.999155784086966,1.3305443481033308,1.3305443481033308,-8.01492205937393e-12,1.3302991422582977,1.3302991422582977,-8.01492205937393e-12,26190.08504396166,19983.672533970686,0.7630243468254063,0.900965177232682,0.6812091937195596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493861478503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.307911257696,15450.0,,,,,,,,,,,,,,,,,2.0,16825.255968783367,1453.1930060196817,0.42717860513592126,6.178477068285765,3.4878028047697303
3993.0,-30.059163794495696,5.010553397117946,35.00484026457292,24.085281940083973,4.99158190726068,-26.554098517599407,-40.06314956406129,1.4865143120787199,-3.685207758962804,-5.015439683948602,40.00960898274577,47899.1996716574,15452.138922732107,15452.138922732107,63351.338594389505,87611.6472631783,87611.6472631783,15452.138922732107,103063.7861859104,103063.7861859104,103063.7861859104,129253.84268852675,124760.37490799918,4493.467780527566,0.0,103694.68750984388,63982.23991782734,44124.94176890726,26190.056502616353,70314.99827152361,19983.652045605868,1453.1914200012675,0.0,0.8868053689877172,2.864535727313564,0.0014984597031051942,1.0,1.0,-3.685207758962804,354442.6094240216,1554947.5811833767,4.387022157720277,1554947.5811833767,4.387022157720277,0.7630243960569358,0.09219326591219586,4.565118963995687,101325.0,128376.32378044061,1.26697580834385,1.0,0.0,4.565118963996372,1.2847873339007128,1.285085419854701,3.5532098142154283,0.0,16825.253315495964,0.0,0.0,22714.564138999696,2316.240932326503,19307.378512456708,1968.804689925378,0.85,0.8499999557247487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.440302022633,2034.6934298245008,7.610240452447375,5.010553397117946,0.6022741867948094,4.408279210323137,3.4878150580114107,3.5,0.9965185880032602,0.6,0.00023199982461724416,1.0000035340223037,0.00023199900472758701,198.97108331082325,0.0,1.6398306457752918e-07,0.4647280050127177,0.051413458981371174,7.829400888279072e-05,0.00015370581573445342,0.0007016853342857799,0.0921932659114407,0.0921932659114407,0.0921932659114407,0.09219326591846315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.0788021061,595.7469009339088,0.0,0.0921932659114407,0.09219326591219586,0.09219326591219586,0.42717856493507256,0.42717856493507256,0.5,9.99915578408097,1.3304776586095386,1.3304776586095386,-2.6773250283440575e-11,1.33023192498581,1.33023192498581,-2.6773250283440575e-11,26190.056502616353,19983.652045605868,0.7630243960569358,0.9009648034087449,0.6812088579835146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518495906226672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30538628722,15450.0,,,,,,,,,,,,,,,,,2.0,16825.253315495964,1453.1914200012675,0.42717856493507256,6.178477068285765,3.4878150580114107
3994.0,-30.059205746373145,5.0105356175279185,35.00483760342,24.085280298627936,4.991587481307962,-26.554136131479375,-40.063181904237695,1.4865150033438412,-3.685268573017538,-5.015429179398924,40.00960378394932,47899.14585801064,15452.133551551628,15452.133551551628,63351.27940956227,87611.61408452815,87611.61408452815,15452.133551551628,103063.74763607977,103063.74763607977,103063.74763607977,129253.776262904,124760.3096174512,4493.4666454527905,0.0,103694.6767114904,63982.20849636343,44124.96468347441,26190.02862682422,70314.99331029863,19983.632004741474,1453.1898897839174,0.0,0.8868054412737005,2.8645378192336537,0.0014984597031051942,1.0,1.0,-3.685268573017538,354442.75456583005,1554947.3569812085,4.387019728717323,1554947.3569812085,4.387019728717323,0.7630244429849129,0.09219324366691219,4.565118963995687,101325.0,128376.31370306776,1.2669757088879128,1.0,0.0,4.565118963993806,1.284787332359941,1.2850854172601331,3.553209818476589,0.0,16825.250664606523,0.0,0.0,22714.56177359508,2316.240691122359,19307.373295101454,1968.804157903204,0.85,0.8499998145482882,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4445779380394,2034.6934298245008,7.610221780711496,5.0105356175279185,0.6022734118444086,4.40826220568351,3.4878272997015465,3.5,0.9965220856290132,0.6,0.00023199900472758701,1.0000043685053106,0.00023199799124313023,198.97111797276435,0.0,1.6313433327709952e-07,0.46232270050730007,0.05141362211570445,7.829372219095391e-05,0.0001537052825366331,0.0007016829001742988,0.09219324366591677,0.09219324366591677,0.09219324366591677,0.09219324368050259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.0536673079,595.746908850372,0.0,0.09219324366591677,0.09219324366691219,0.09219324366691219,0.42717852473421797,0.42717852473421797,0.5,9.999155784091911,1.3304104762924567,1.3304104762924567,-1.0516032489249483e-11,1.330160606381412,1.330160606381412,-1.0516032489249483e-11,26190.02862682422,19983.632004741474,0.7630244429849129,0.9009640252683289,0.6812081407251608,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497940398691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.30298098271,15450.0,,,,,,,,,,,,,,,,,2.0,16825.250664606523,1453.1898897839174,0.42717852473421797,6.178477068285765,3.4878272997015465
3995.0,-30.059238714662627,5.0105179128888855,35.00483494507909,24.08528246395292,4.991595930159955,-26.554164730671918,-40.063209145423,1.4865196941370178,-3.685319408323494,-5.015416282159989,40.00959854274005,47899.11245954143,15452.124557381592,15452.124557381592,63351.23701692302,87611.58513662693,87611.58513662693,15452.124557381592,103063.70969400853,103063.70969400853,103063.70969400853,129253.70901471766,124760.2435697828,4493.4654449348545,0.0,103694.66497731903,63982.19229969238,44124.96964180739,26189.99932070914,70314.96896251652,19983.610997471053,1453.1882432972104,0.0,0.8868055258903872,2.8645400588885517,0.0014984597031051942,1.0,1.0,-3.685319408323494,354442.93276734004,1554947.1309503827,4.387016885369995,1554947.1309503827,4.387016885369995,0.7630244946844833,0.09219322008758049,4.565118963995687,101325.0,128376.31498361788,1.2669757215259598,1.0,0.0,4.565118963996222,1.2847873125085987,1.2850853961020052,3.5532098733774924,0.0,16825.247852044096,0.0,0.0,22714.55920319736,2316.240429014736,19307.37753057116,1968.8045898009168,0.85,0.8500000971999229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4488481873302,2034.6934298245008,7.610201345961696,5.0105179128888855,0.6022737248258281,4.408244188063057,3.4878395251870846,3.5,0.9965255786248813,0.6,0.00023199799124313023,1.0000034330316725,0.0002319971947894126,198.97114521219416,0.0,2.0165413541458038e-07,0.5714878197649208,0.05141382376983987,7.829348070182293e-05,0.00015370451054130731,0.000701679375923797,0.09219322008576895,0.09219322008576895,0.09219322008576895,0.09219322010268542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.0283275354,595.7469168313936,0.0,0.09219322008576895,0.09219322008758049,0.09219322008758049,0.4271784845334266,0.4271784845334266,0.5,9.999155784085575,1.3303431247940125,1.3303431247940125,-8.810729923425242e-12,1.33009687383651,1.33009687383651,-8.810729923425242e-12,26189.99932070914,19983.610997471053,0.7630244946844833,0.9009637343464416,0.6812079016215662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518500454895389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.41214610197,15450.0,,,,,,,,,,,,,,,,,2.0,16825.247852044096,1453.1882432972104,0.4271784845334266,6.178477068285765,3.4878395251870846
3996.0,-30.0592722042024,5.010500261335263,35.00483229433506,24.08528651520612,4.991606633043949,-26.554193983343257,-40.0632364564575,1.4865261245056798,-3.6853724709548032,-5.0154050487338555,40.009593445145185,47899.07655436881,15452.11818712351,15452.11818712351,63351.19474149232,87611.5544168029,87611.5544168029,15452.11818712351,103063.67260392642,103063.67260392642,103063.67260392642,129253.64435248172,124760.18005300144,4493.464299480265,0.0,103694.6538382731,63982.17597506883,44124.9754035603,26189.9717485553,70314.9471521156,19983.59119762764,1453.1867136802148,0.0,0.8868056015194112,2.864542130818504,0.0014984597031051942,1.0,1.0,-3.6853724709548032,354443.08798027417,1554946.9111126442,4.387014344032523,1554946.9111126442,4.387014344032523,0.7630245419691979,0.0921931976091869,4.565118963995687,101325.0,128376.30919330416,1.2669756643800065,1.0,0.0,4.565118963995923,1.2847872840711192,1.2850853666346012,3.5532099520242335,0.0,16825.245218054482,0.0,0.0,22714.556763163262,2316.240180200503,19307.37553205146,1968.804386008623,0.85,0.8500001005242018,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4531159777678,2034.6934298245008,7.6101822127926955,5.010500261335263,0.6022733333333123,4.408226928001951,3.4878517436501895,3.5,0.9965290696143398,0.6,0.0002319971947894126,1.0000034873112098,0.00023199638574581595,198.97117288230402,0.0,1.584713083034615e-07,0.4491076877320099,0.051413982241148175,7.829323859418017e-05,0.00015370395619523244,0.0007016768452680179,0.09219319760920464,0.09219319760920464,0.09219319760920464,0.09219319760668622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.0036821078,595.7469245937239,0.0,0.09219319760920464,0.0921931976091869,0.0921931976091869,0.4271784443326166,0.4271784443326166,0.5,9.999155784078207,1.3302769818197362,1.3302769818197362,1.546140993013978e-11,1.3300325777790363,1.3300325777790363,1.546140993013978e-11,26189.9717485553,19983.59119762764,0.7630245419691979,0.9009634125791453,0.6812076022861329,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502430937574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28976596994,15450.0,,,,,,,,,,,,,,,,,2.0,16825.245218054482,1453.1867136802148,0.4271784443326166,6.178477068285765,3.4878517436501895
3997.0,-30.059305396843992,5.010482656073794,35.0048296583056,24.08528522299605,4.991611719809152,-26.554223121679488,-40.06326369764281,1.4865271773710513,-3.6854188901886573,-5.015394325456435,40.009588568011466,47899.04204918687,15452.112632069764,15452.112632069764,63351.15468125664,87611.52512811933,87611.52512811933,15452.112632069764,103063.6377601891,103063.6377601891,103063.6377601891,129253.58363103995,124760.12044515391,4493.46318588604,0.0,103694.6430351034,63982.159955944786,44124.981199065136,26189.945870850854,70314.92706991598,19983.57260977343,1453.1852766029176,0.0,0.8868056737536341,2.864544050247919,0.0014984597031051942,1.0,1.0,-3.6854188901886573,354443.236144068,1554946.7007824504,4.38701191676972,1554946.7007824504,4.38701191676972,0.7630245861643778,0.09219317574019599,4.565118963995687,101325.0,128376.30746734526,1.2669756473461167,1.0,0.0,4.565118963996438,1.2847872808163352,1.285085362339559,3.55320996102567,0.0,16825.242572523548,0.0,0.0,22714.554396703643,2316.239938888779,19307.37444488519,1968.8042751485157,0.85,0.8500001412172582,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4573790490404,2034.6934298245008,7.610163498879606,5.010482656073794,0.6022727383946709,4.408209917679123,3.487863948619662,3.5,0.9965325567484749,0.6,0.00023199638574581595,1.0000034563956832,0.00023199558387728133,198.97120030711395,0.0,1.6097635333970517e-07,0.4562069853647244,0.05141414321750151,7.829299710642831e-05,0.00015370338863938764,0.0007016742543080678,0.09219317574239998,0.09219317574239998,0.09219317574239998,0.0921931757204169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.98010253086,595.7469320203529,0.0,0.09219317574239998,0.09219317574019599,0.09219317574019599,0.4271784041317875,0.4271784041317875,0.5,9.999155784074436,1.3302128221076828,1.3302128221076828,7.389644451905042e-12,1.3299754352677837,1.3299754352677837,7.389644451905042e-12,26189.945870850854,19983.57260977343,0.7630245861643778,0.9009631001716736,0.6812073061180821,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850443822281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29686526757,15450.0,,,,,,,,,,,,,,,,,2.0,16825.242572523548,1453.1852766029176,0.4271784041317875,6.178477068285765,3.487863948619662
3998.0,-30.059338439426277,5.010465120512422,35.004827020977295,24.08528703907507,4.991620191203382,-26.554251860589588,-40.06329093882812,1.4865313553017527,-3.6854749066686168,-5.015381741402805,40.00958325849501,47899.00799142721,15452.104268049121,15452.104268049121,63351.11225947633,87611.49444516076,87611.49444516076,15452.104268049121,103063.59871320988,103063.59871320988,103063.59871320988,129253.51487026537,124760.05288261153,4493.461987653838,0.0,103694.6320288828,63982.1455747014,44124.984949090445,26189.916157055482,70314.90110614593,19983.551299868108,1453.183616011261,0.0,0.8868057570236836,2.8645463240296074,0.0014984597031051942,1.0,1.0,-3.6854749066686168,354443.4100184787,1554946.4718049748,4.387009118674004,1554946.4718049748,4.387009118674004,0.7630246381863502,0.0921931522214695,4.565118963995687,101325.0,128376.30061918581,1.2669755797600377,1.0,0.0,4.565118963994449,1.2847872629272516,1.285085343416041,3.5532100104997517,0.0,16825.239931824155,0.0,0.0,22714.551985765243,2316.2396930414816,19307.37021689706,1968.8038440137111,0.85,0.8500000453012062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4616367162732,2034.6934298245008,7.61014342188644,5.010465120512422,0.602272994849737,4.408192125662685,3.4878761381346775,3.5,0.9965360394670507,0.6,0.00023199558387728133,1.0000034407707155,0.00023199478563641678,198.9712276079468,0.0,1.5954874482297352e-07,0.452161142828307,0.05141430276624633,7.829275561936493e-05,0.00015370282825791638,0.0007016716960999862,0.09219315222329819,0.09219315222329819,0.09219315222329819,0.09219315220562353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.9544325131,595.7469401053874,0.0,0.09219315222329819,0.0921931522214695,0.0921931522214695,0.4271783639309574,0.4271783639309574,0.5,9.999155784068472,1.3301471060996732,1.3301471060996732,9.549694368615746e-12,1.3299068347341745,1.3299068347341745,9.549694368615746e-12,26189.916157055482,19983.551299868108,0.7630246381863502,0.9009628295408222,0.6812070732933244,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518506427713178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.292819425034,15450.0,,,,,,,,,,,,,,,,,2.0,16825.239931824155,1453.183616011261,0.4271783639309574,6.178477068285765,3.4878761381346775
3999.0,-30.05937132614462,5.010447641364036,35.004824392456385,24.085288890078687,4.99162840686477,-26.5542807187035,-40.06331814508883,1.4865355530141589,-3.685523536362382,-5.01537015249645,40.00957823783552,47898.97477306437,15452.097498487288,15452.097498487288,63351.07227155166,87611.46503229288,87611.46503229288,15452.097498487288,103063.56253078017,103063.56253078017,103063.56253078017,129253.45139009973,124759.990550453,4493.460839646721,0.0,103694.62102865937,63982.13076899274,44124.98917740736,26189.88885931956,70314.87803672692,19983.531709812607,1453.1820926872977,0.0,0.88680583418292,2.864548377206368,0.0014984597031051942,1.0,1.0,-3.685523536362382,354443.5701426211,1554946.255285431,4.38700652591822,1554946.255285431,4.38700652591822,0.7630246854866493,0.09219312967524494,4.565118963995687,101325.0,128376.30267920127,1.2669756000908095,1.0,0.0,4.56511896399882,1.284787244938136,1.2850853243971285,3.5532100602504837,0.0,16825.23729302453,0.0,0.0,22714.54957614054,2316.239447328144,19307.370462409923,1968.803869049056,0.85,0.8500001462802709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4658914729027,2034.6934298245008,7.610124141153793,5.010447641364036,0.6022728422161014,4.408174799147934,3.4878883193337864,3.5,0.9965395198096533,0.6,0.00023199478563641678,1.0000034245412721,0.00023199399116341913,198.9712547800065,0.0,1.5882696474601328e-07,0.4501156180902016,0.05141446159321108,7.829251444258729e-05,0.0001537022711938295,0.000701669153036159,0.09219312967649522,0.09219312967649522,0.09219312967649522,0.0921931296639543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.93015903735,595.7469477505676,0.0,0.09219312967649522,0.09219312967524494,0.09219312967524494,0.42717832373011777,0.42717832373011777,0.5,9.99915578406323,1.3300828468917416,1.3300828468917416,-1.290345608140342e-11,1.3298466161340912,1.3298466161340912,-1.290345608140342e-11,26189.88885931956,19983.531709812607,0.7630246854866493,0.9009625564373742,0.6812068243657586,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508408209858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2907739003,15450.0,,,,,,,,,,,,,,,,,2.0,16825.23729302453,1453.1820926872977,0.42717832373011777,6.178477068285765,3.4878883193337864
4000.0,-30.05940397360141,5.010430219950053,35.00482177202671,24.08529088078069,4.9916367431229505,-26.55430935992393,-40.06334157949311,1.4865398993923074,-3.685571880648183,-5.015358427873247,40.00957321413732,47898.92479610184,15452.090570354965,15452.090570354965,63351.015366456806,87611.43574549815,87611.43574549815,15452.090570354965,103063.52631585312,103063.52631585312,103063.52631585312,129253.38776108332,124759.92807315441,4493.459687928905,0.0,103694.61002582657,63982.09907602256,44125.01216644889,26189.861445230195,70314.87361167908,19983.512039883542,1453.1805609597232,0.0,0.8868059120439932,2.8645504426400206,0.0014984597031051942,1.0,1.0,-3.685571880648183,354443.7321425222,1554946.0386350753,4.387003909579166,1554946.0386350753,4.387003909579166,0.76302473312714,0.09219310705349028,4.565118963995687,101325.0,128376.29555266132,1.2669755297573286,1.0,0.0,4.565118963994452,1.2847872262457611,1.285085304679635,3.553210111946152,0.0,16825.234656245957,0.0,0.0,22714.54716594425,2316.23920155652,19307.361572120994,1968.80296249188,0.85,0.8499998450802655,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4701419594735,2034.6934298245008,7.610104798410467,5.010430219950053,0.6022727770036687,4.408157442946385,3.487900488324877,3.5,0.9965429966642506,0.6,0.00023199399116341913,1.0000033996274942,0.00023199320247294957,198.971281754387,0.0,1.580772892299334e-07,0.44799103767763127,0.05141461967050031,7.829230670293584e-05,0.0001537016844604833,0.0007016664745286335,0.0921931070530017,0.0921931070530017,0.0921931070530017,0.09219310705643799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.9058708675,595.7469554003751,0.0,0.0921931070530017,0.09219310705349028,0.09219310705349028,0.42717828352927334,0.42717828352927334,0.5,9.999155784057846,1.3300193770349438,1.3300193770349438,1.0800249583553523e-12,1.3297865472250692,1.3297865472250692,1.0800249583553523e-12,26189.861445230195,19983.512039883542,0.76302473312714,0.9009618038470654,0.6812061564759178,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518510379364926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28864931988,15450.0,,,,,,,,,,,,,,,,,2.0,16825.234656245957,1453.1805609597232,0.42717828352927334,6.178477068285765,3.487900488324877
4001.0,-30.05944430562758,5.010412834345247,35.00481915245271,24.08529088078069,4.991644378615281,-26.554344949447213,-40.06337357042355,1.4865422700556699,-3.6856370561546896,-5.015348398467682,40.009567997953944,47898.87747208287,15452.086273304009,15452.086273304009,63350.96374538688,87611.400763644,87611.400763644,15452.086273304009,103063.487036948,103063.487036948,103063.487036948,129253.32053394504,124759.86197044933,4493.458563495699,0.0,103694.59917822295,63982.075897973555,44125.025866943775,26189.833496997027,70314.8593639408,19983.491935505346,1453.179035908522,0.0,0.8868059819743069,2.8645525380645327,0.0014984597031051942,1.0,1.0,-3.6856370561546896,354443.8707191395,1554945.8136833666,4.3870015597349745,1554945.8136833666,4.3870015597349745,0.7630247797412186,0.09219308502998888,4.565118963995687,101325.0,128376.29165533477,1.2669754912937061,1.0,0.0,4.565118963994775,1.2847872167841097,1.2850852942024362,3.553210138113314,0.0,16825.232023164368,0.0,0.0,22714.54478975127,2316.23895925227,19307.359161131513,1968.8027166393738,0.85,0.8499998278566837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4743883480792,2034.6934298245008,7.610086766903408,5.010412834345247,0.6022719820833009,4.408140852261946,3.4879126456005993,3.5,0.9965464701715998,0.6,0.00023199320247294957,1.000004199835897,0.00023199222814366196,198.9713150780153,0.0,1.569267536374714e-07,0.44473041980859396,0.05141477659725395,7.829202311281796e-05,0.0001537011793601316,0.0007016641686854393,0.09219308503283684,0.09219308503283684,0.09219308503283684,0.09219308501308182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.88065199147,595.7469633433193,0.0,0.09219308503283684,0.09219308502998888,0.09219308502998888,0.4271782433284244,0.4271782433284244,0.5,9.99915578407257,1.3299541688479621,1.3299541688479621,-1.5973000699887052e-11,1.3297113423129758,1.3297113423129758,-1.5973000699887052e-11,26189.833496997027,19983.491935505346,0.7630247797412186,0.9009612522651906,0.6812056214770245,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512336179699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.28538870202,15450.0,,,,,,,,,,,,,,,,,2.0,16825.232023164368,1453.179035908522,0.4271782433284244,6.178477068285765,3.4879126456005993
4002.0,-30.059476154639604,5.010395510186806,35.004816539890605,24.08529461771252,4.991654359586782,-26.554372476491867,-40.06340067191047,1.4865485058872008,-3.685684623484917,-5.015336348549704,40.00956296102341,47898.848750074896,15452.07889967922,15452.07889967922,63350.927649754114,87611.37186085028,87611.37186085028,15452.07889967922,103063.45076052951,103063.45076052951,103063.45076052951,129253.25657169559,124759.79916924507,4493.457402450516,0.0,103694.58743104589,63982.06431962848,44125.02567935268,26189.80581116608,70314.83149051876,19983.4720786363,1453.1774845234631,0.0,0.8868060615387885,2.8645546315844284,0.0014984597031051942,1.0,1.0,-3.685684623484917,354444.03721377964,1554945.5964620106,4.386998886157477,1554945.5964620106,4.386998886157477,0.7630248281610512,0.09219306221953306,4.565118963995687,101325.0,128376.28619907761,1.2669754374446347,1.0,0.0,4.565118963996408,1.2847871896240168,1.2850852657841711,3.5532102132273238,0.0,16825.229235046987,0.0,0.0,22714.542216504626,2316.2386968541373,19307.36184504503,1968.8029903223864,0.85,0.8500000423084071,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4786283621238,2034.6934298245008,7.610067244166746,5.010395510186806,0.6022721031259035,4.408123407060902,3.487924784643066,3.5,0.9965499384694475,0.6,0.00023199222814366196,1.0000033164861097,0.00023199145874721144,198.97134139270906,0.0,1.9386357967412504e-07,0.5494093847964704,0.051414970460833626,7.829178286691157e-05,0.0001537004452767504,0.0007016608175074745,0.09219306221640529,0.09219306221640529,0.09219306221640529,0.0921930622391739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.8562998564,595.7469710132739,0.0,0.09219306221640529,0.09219306221953306,0.09219306221953306,0.4271782031276525,0.4271782031276525,0.5,9.999155784065783,1.3298893533757337,1.3298893533757337,-1.5347723092418164e-12,1.329651725064764,1.329651725064764,-1.5347723092418164e-12,26189.80581116608,19983.4720786363,0.7630248281610512,0.9009610960711233,0.6812054830357315,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514753590894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.390067667,15450.0,,,,,,,,,,,,,,,,,2.0,16825.229235046987,1453.1774845234631,0.4271782031276525,6.178477068285765,3.487924784643066
4003.0,-30.059508341121663,5.010378233900692,35.00481393959308,24.085294757410907,4.991660822839849,-26.554400680733355,-40.063424001540966,1.4865509639235384,-3.685730409759003,-5.015325328982946,40.009558089598166,47898.800685724746,15452.073155000684,15452.073155000684,63350.87384072543,87611.34270615008,87611.34270615008,15452.073155000684,103063.41586115077,103063.41586115077,103063.41586115077,129253.1955465739,124759.7392648955,4493.4562816784055,0.0,103694.57663142613,63982.03461066922,44125.04668972989,26189.779685423127,70314.82637515302,19983.45332179686,1453.1760291755647,0.0,0.8868061352602018,2.864556577635847,0.0014984597031051942,1.0,1.0,-3.685730409759003,354444.18947199767,1554945.3863772256,4.386996408922855,1554945.3863772256,4.386996408922855,0.763024873130925,0.09219304020213571,4.565118963995687,101325.0,128376.2821903989,1.2669753978820517,1.0,0.0,4.5651189639954906,1.2847871797137813,1.2850852548830742,3.5532102406350927,0.0,16825.22661552826,0.0,0.0,22714.539850822624,2316.2384556217085,19307.359346924208,1968.802735584956,0.85,0.8500000208555832,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.482864723822,2034.6934298245008,7.6100485374460005,5.010378233900692,0.6022717940262163,4.408106439874476,3.487936913245845,3.5,0.9965534037845272,0.6,0.00023199145874721144,1.0000033516283142,0.0002319906812006757,198.97136798623788,0.0,1.5308784382315288e-07,0.4338509493948153,0.05141512354867745,7.829157605783639e-05,0.00015369988268937505,0.0007016582492291784,0.09219304020114255,0.09219304020114255,0.09219304020114255,0.09219304020436603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.83274788375,595.7469784312068,0.0,0.09219304020114255,0.09219304020213571,0.09219304020213571,0.427178162926856,0.427178162926856,0.5,9.999155784061296,1.3298265097966464,1.3298265097966464,9.322320693172514e-12,1.3295949192239505,1.3295949192239505,9.322320693172514e-12,26189.779685423127,19983.45332179686,0.763024873130925,0.9009603963569136,0.6812048490338111,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516662549787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2745092316,15450.0,,,,,,,,,,,,,,,,,2.0,16825.22661552826,1453.1760291755647,0.427178162926856,6.178477068285765,3.487936913245845
4004.0,-30.05954035687234,5.010361022748151,35.00481134240529,24.085298703890317,4.991671119004257,-26.55442872015369,-40.06345110302789,1.4865572953482304,-3.685779897538282,-5.015312929736465,40.00955297868521,47898.77113515792,15452.065338961349,15452.065338961349,63350.83647411927,87611.31343015048,87611.31343015048,15452.065338961349,103063.37876911182,103063.37876911182,103063.37876911182,129253.13002651582,124759.67492147526,4493.455105040553,0.0,103694.56552453538,63982.02322885468,44125.04699520078,26189.751257404,70314.79825260479,19983.432938947317,1453.1744345552074,0.0,0.8868062168702829,2.8645587393195826,0.0014984597031051942,1.0,1.0,-3.685779897538282,354444.36079331784,1554945.1659653608,4.386993666608436,1554945.1659653608,4.386993666608436,0.7630249230907789,0.09219301708661422,4.565118963995687,101325.0,128376.28074282045,1.2669753835955633,1.0,0.0,4.565118963992753,1.2847871517001384,1.2850852258638983,3.5532103181096866,0.0,16825.22398818725,0.0,0.0,22714.537417832198,2316.23820752573,19307.357448531056,1968.8025420027286,0.85,0.8500000283243139,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4870960386916,2034.6934298245008,7.610028829588239,5.010361022748151,0.6022721226102998,4.408088900137852,3.487949027416512,3.5,0.9965568649761464,0.6,0.0002319906812006757,1.0000033338506282,0.00023198990778097592,198.97139443870898,0.0,1.5470949788704211e-07,0.4384467170118774,0.05141527825817534,7.829133581319768e-05,0.00015369934538747804,0.000701655796382099,0.0921930170855787,0.0921930170855787,0.0921930170855787,0.0921930170936622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.80803806614,595.7469862138167,0.0,0.0921930170855787,0.09219301708661422,0.09219301708661422,0.4271781227260491,0.4271781227260491,0.5,9.999155784053915,1.3297633621394311,1.3297633621394311,1.404032445861958e-11,1.329533032198185,1.329533032198185,1.404032445861958e-11,26189.751257404,19983.432938947317,0.7630249230907789,0.9009602252790715,0.6812047012221005,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518591736373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.279104999216,15450.0,,,,,,,,,,,,,,,,,2.0,16825.22398818725,1453.1744345552074,0.4271781227260491,6.178477068285765,3.487949027416512
4005.0,-30.05957215248377,5.010343859047994,35.00480875859603,24.085297935549193,4.991676558787822,-26.55445661339734,-40.06347816959021,1.486558847901505,-3.6858232852769106,-5.015301878380828,40.00954817013375,47898.74255547891,15452.05964467875,15452.05964467875,63350.80220015766,87611.28485889098,87611.28485889098,15452.05964467875,103063.34450356974,103063.34450356974,103063.34450356974,129253.06998570527,124759.61599690098,4493.453988804295,0.0,103694.5547668548,63982.012463188425,44125.04700407374,26189.725482135527,70314.77248620927,19983.414437432777,1453.1729955393403,0.0,0.8868062905255614,2.864560656075161,0.0014984597031051942,1.0,1.0,-3.6858232852769106,354444.5134906672,1554944.9585933385,4.38699119159671,1554944.9585933385,4.38699119159671,0.7630249675989852,0.09219299514965075,4.565118963995687,101325.0,128376.27818172018,1.2669753583194687,1.0,0.0,4.565118963995705,1.2847871460341846,1.2850852192028985,3.5532103337794614,0.0,16825.221363193672,0.0,0.0,22714.535061337072,2316.2379672301013,19307.35136713486,1968.8019218728984,0.85,0.8499998487751722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4913241534011,2034.6934298245008,7.610010178753843,5.010343859047994,0.6022718816851018,4.4080719773628925,3.487961132441997,3.5,0.9965603235548562,0.6,0.00023198990778097592,1.0000033109280244,0.000231989139681632,198.97142070929993,0.0,1.5388839615259808e-07,0.436119714696463,0.05141543214657149,7.829109587883313e-05,0.0001536988119021428,0.0007016533609580781,0.09219299515020422,0.09219299515020422,0.09219299515020422,0.09219299514499335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.784790068,595.7469935360115,0.0,0.09219299515020422,0.09219299514965075,0.09219299514965075,0.42717808252522216,0.42717808252522216,0.5,9.999155784049863,1.3297024401749127,1.3297024401749127,9.777068044058979e-12,1.3294785931039428,1.3294785931039428,9.777068044058979e-12,26189.725482135527,19983.414437432777,0.7630249675989852,0.9009600679939987,0.6812045443917665,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852051069018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2767779969,15450.0,,,,,,,,,,,,,,,,,2.0,16825.221363193672,1453.1729955393403,0.42717808252522216,6.178477068285765,3.487961132441997
4006.0,-30.059603821531596,5.01032676038388,35.00480617340045,24.085299751628213,4.991685005117188,-26.55448400729625,-40.06350139444692,1.4865630277018818,-3.6858770781601606,-5.015289422220139,40.00954296253551,47898.69646749046,15452.051840344611,15452.051840344611,63350.74830783507,87611.25437344052,87611.25437344052,15452.051840344611,103063.30621378514,103063.30621378514,103063.30621378514,129253.00252731971,124759.54972478231,4493.452802537407,0.0,103694.54383555731,63981.98592920922,44125.064340386765,26189.696313534576,70314.76065392134,19983.39352117612,1453.17136347708,0.0,0.8868063727752542,2.86456288394191,0.0014984597031051942,1.0,1.0,-3.6858770781601606,354444.6855983606,1554944.7340117816,4.386988427790307,1554944.7340117816,4.386988427790307,0.7630250187685033,0.09219297185595915,4.565118963995687,101325.0,128376.27606602861,1.2669753374392165,1.0,0.0,4.565118963993258,1.2847871280666254,1.2850852002442754,3.553210383470586,0.0,16825.218741543027,0.0,0.0,22714.53266681076,2316.237723056371,19307.351631728485,1968.8019488539396,0.85,0.8499999500293193,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.4955472428558,2034.6934298245008,7.609990507650435,5.01032676038388,0.6022722894582042,4.408054470925676,3.4879732230970295,3.5,0.9965637780277227,0.6,0.000231989139681632,1.0000032977495825,0.00023198837464206637,198.97144687532594,0.0,1.5282981770589754e-07,0.43311970337851363,0.05141558497638919,7.829089000021046e-05,0.00015369824968142155,0.0007016507943536015,0.09219297185572592,0.09219297185572592,0.09219297185572592,0.0921929718551032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.75961279985,595.7470014658497,0.0,0.09219297185572592,0.09219297185595915,0.09219297185595915,0.42717804232439255,0.42717804232439255,0.5,9.999155784044198,1.3296399483859318,1.3296399483859318,4.831690603168681e-12,1.3294123440599606,1.3294123440599606,4.831690603168681e-12,26189.696313534576,19983.39352117612,0.7630250187685033,0.9009594531600258,0.681204003569615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522416449806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27377798558,15450.0,,,,,,,,,,,,,,,,,2.0,16825.218741543027,1453.17136347708,0.42717804232439255,6.178477068285765,3.4879732230970295
4007.0,-30.059635275416486,5.010309721162716,35.00480359799917,24.085302475746744,4.991693727691351,-26.554511809402488,-40.06352465422822,1.4865681131891195,-3.6859191921803927,-5.015277360466211,40.00953807460236,47898.65170954018,15452.044707185862,15452.044707185862,63350.696416726045,87611.22671737568,87611.22671737568,15452.044707185862,103063.27142456155,103063.27142456155,103063.27142456155,129252.94091397699,124759.48926033462,4493.4516536423625,0.0,103694.53284553534,63981.957837250804,44125.083342538375,26189.669489415435,70314.75283195381,19983.37429008595,1453.169853553614,0.0,0.8868064518601942,2.8645649036492666,0.0014984597031051942,1.0,1.0,-3.6859191921803927,354444.85225664347,1554944.5232159991,4.386985770328265,1554944.5232159991,4.386985770328265,0.7630250659773403,0.09219294926487513,4.565118963995687,101325.0,128376.26777029072,1.2669752555666491,1.0,0.0,4.5651189639953,1.2847871058558225,1.2850851770453553,3.553210444896837,0.0,16825.216121368023,0.0,0.0,22714.53025942071,2316.2374775709045,19307.350986103876,1968.8018830185515,0.85,0.8500000116927918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.499767187447,2034.6934298245008,7.609971178962168,5.010309721162716,0.6022725537277616,4.408037167434954,3.4879853047651017,3.5,0.9965672299328862,0.6,0.00023198837464206637,1.0000032753451251,0.00023198761480256312,198.97147286358313,0.0,1.5222102929093498e-07,0.43139439701050974,0.05141573719741848,7.82906838124978e-05,0.00015369769082956857,0.0007016482431284095,0.09219294926216932,0.09219294926216932,0.09219294926216932,0.0921929492854592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.73598101904,595.7470089089202,0.0,0.09219294926216932,0.09219294926487513,0.09219294926487513,0.4271780021235542,0.4271780021235542,0.5,9.99915578403857,1.3295792614259767,1.3295792614259767,5.229594535194337e-12,1.3293581682858076,1.3293581682858076,5.229594535194337e-12,26189.669489415435,19983.37429008595,0.7630250659773403,0.9009588154014954,0.6812034428111242,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852431462396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27205267922,15450.0,,,,,,,,,,,,,,,,,2.0,16825.216121368023,1453.169853553614,0.4271780021235542,6.178477068285765,3.4879853047651017
4008.0,-30.059666610258358,5.010292733434699,35.004801030705494,24.08530443152415,4.991702005628053,-26.554539129110577,-40.063555422797776,1.4865723841342149,-3.6859657052531816,-5.015265887751216,40.00953315761568,47898.64274393527,15452.03852800575,15452.03852800575,63350.68127194102,87611.19743472598,87611.19743472598,15452.03852800575,103063.23596273173,103063.23596273173,103063.23596273173,129252.87866291696,124759.42814567227,4493.4505172446925,0.0,103694.5219263943,63981.96723517657,44125.0607680197,26189.642700185224,70314.70346820493,19983.355068066372,1453.1683566182899,0.0,0.886806528052562,2.864566913789482,0.0014984597031051942,1.0,1.0,-3.6859657052531816,354445.0107765768,1554944.3111679975,4.386983210064568,1554944.3111679975,4.386983210064568,0.7630251125161414,0.0921929269360274,4.565118963995687,101325.0,128376.269718954,1.2669752747984604,1.0,0.0,4.565118963993813,1.284787087444821,1.2850851576537998,3.5532104958143496,0.0,16825.21350444781,0.0,0.0,22714.52786755729,2316.237233668714,19307.351159380865,1968.801900687887,0.85,0.8500001088271427,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5039834357187,2034.6934298245008,7.609952334030929,5.010292733434699,0.6022725838753109,4.4080201495593885,3.4879973758673573,3.5,0.9965706788192449,0.6,0.00023198761480256312,1.0000032629497944,0.00023198685784109305,198.97149875348896,0.0,1.5118638510107515e-07,0.42846221537644696,0.05141588838380358,7.82904110634566e-05,0.00015369720373910653,0.000701646019502504,0.09219292693644653,0.09219292693644653,0.09219292693644653,0.09219292693105602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.7122087738,595.7470163962328,0.0,0.09219292693644653,0.0921929269360274,0.0921929269360274,0.427177961922709,0.427177961922709,0.5,9.999155784033473,1.3295193262197245,1.3295193262197245,3.376499080331996e-11,1.3293001824980593,1.3293001824980593,3.376499080331996e-11,26189.642700185224,19983.355068066372,0.7630251125161414,0.900959232525059,0.6812037935364997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518526199902182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.269120497585,15450.0,,,,,,,,,,,,,,,,,2.0,16825.21350444781,1453.1683566182899,0.427177961922709,6.178477068285765,3.4879973758673573
4009.0,-30.059697822521006,5.01027580118106,35.00479847097607,24.08530666669833,4.991710470439053,-26.554566458318867,-40.06357864765448,1.4865769742666548,-3.686010723634922,-5.015254075816599,40.00952824117434,47898.598830022755,15452.031871074721,15452.031871074721,63350.63070109748,87611.16874156981,87611.16874156981,15452.031871074721,103063.20061264453,103063.20061264453,103063.20061264453,129252.81633360797,124759.36696156928,4493.449372038703,0.0,103694.51098971275,63981.941077724565,44125.077679986876,26189.615720963437,70314.69340095032,19983.335718724327,1453.1668437370085,0.0,0.8868066059690248,2.864568943764135,0.0014984597031051942,1.0,1.0,-3.686010723634922,354445.17398256017,1554944.0991424336,4.386980591867056,1554944.0991424336,4.386980591867056,0.7630251597288118,0.09219290442634999,4.565118963995687,101325.0,128376.2669351493,1.266975247324444,1.0,0.0,4.565118963993794,1.284787067534675,1.2850851367664498,3.553210550877902,0.0,16825.210888863963,0.0,0.0,22714.525471851586,2316.236989374719,19307.351011937826,1968.801885652881,0.85,0.8500001919856958,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5081951846412,2034.6934298245008,7.609933270754228,5.01027580118106,0.6022727894093327,4.4080030117717275,3.4880094341046766,3.5,0.9965741240299076,0.6,0.00023198685784109305,1.0000032501862355,0.0002319861038430515,198.97152454212156,0.0,1.506137581980381e-07,0.42683939073323995,0.05141603899756178,7.829020518649897e-05,0.0001536966526545941,0.0007016435037361455,0.09219290443158648,0.09219290443158648,0.09219290443158648,0.09219290438244573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.6884391649,595.7470238827117,0.0,0.09219290443158648,0.09219290442634999,0.09219290442634999,0.4271779217218604,0.4271779217218604,0.5,9.999155784027954,1.329459890163605,1.329459890163605,-1.1709744285326451e-11,1.3292433521816633,1.3292433521816633,-1.1709744285326451e-11,26189.615720963437,19983.335718724327,0.7630251597288118,0.9009586423118967,0.6812032665334127,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518528078045687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26749767294,15450.0,,,,,,,,,,,,,,,,,2.0,16825.210888863963,1453.1668437370085,0.4271779217218604,6.178477068285765,3.4880094341046766
4010.0,-30.05972882769547,5.010258922210554,35.004795918735695,24.085308762174122,4.991718855689695,-26.554593519563735,-40.06360180266199,1.4865814297459168,-3.686056166245919,-5.01524240482707,40.009523337692784,47898.555741351,15452.025477094658,15452.025477094658,63350.58121844566,87611.13981058873,87611.13981058873,15452.025477094658,103063.1652876834,103063.1652876834,103063.1652876834,129252.75416611641,124759.30593417992,4493.448231936486,0.0,103694.50006808838,63981.915998443,44125.09341071709,26189.588878433016,70314.6822891501,19983.31646450491,1453.1653402117681,0.0,0.8868066831215143,2.8645709627883336,0.0014984597031051942,1.0,1.0,-3.686056166245919,354445.33524197194,1554943.8876757037,4.38697799934136,1554943.8876757037,4.38697799934136,0.7630252065911987,0.09219288201878671,4.565118963995687,101325.0,128376.25964158107,1.2669751753425222,1.0,0.0,4.565118963995241,1.2847870482483363,1.285085116506859,3.5532106042162526,0.0,16825.20827469129,0.0,0.0,22714.523079444192,2316.236745417058,19307.346506689428,1968.8014262453976,0.85,0.850000083169779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5124028836997,2034.6934298245008,7.6099143522344175,5.010258922210554,0.6022729584643685,4.407985963746185,3.4880214807638863,3.5,0.996577565932539,0.6,0.0002319861038430515,1.000003228622568,0.00023198535484989942,198.97155015965672,0.0,1.5002413982842654e-07,0.42516841227376084,0.05141618902170161,7.828999992921791e-05,0.00015369610391383358,0.0007016409986692934,0.09219288202140079,0.09219288202140079,0.09219288202140079,0.0921928819954168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.6647322128,595.7470313494586,0.0,0.09219288202140079,0.09219288201878671,0.09219288201878671,0.42717788152100733,0.42717788152100733,0.5,9.999155784022637,1.3294009692380087,1.3294009692380087,1.4779288903810084e-12,1.3291862385811442,1.3291862385811442,1.4779288903810084e-12,26189.588878433016,19983.31646450491,0.7630252065911987,0.9009580809585903,0.6812027613860382,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529948842516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26582669448,15450.0,,,,,,,,,,,,,,,,,2.0,16825.20827469129,1453.1653402117681,0.42717788152100733,6.178477068285765,3.4880214807638863
