time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4011.0,-30.059759635700015,5.010242096795847,35.004793373694675,24.08531092749911,4.991727259207064,-26.554620399525323,-40.06362872952593,1.4865859186871246,-3.6861013045139543,-5.0152306838256635,40.00951844083453,47898.531260392956,15452.01905039605,15452.01905039605,63350.550310789,87611.11095912596,87611.11095912596,15452.01905039605,103063.130009522,103063.130009522,103063.130009522,129252.69203982259,124759.24494865311,4493.4470911694825,0.0,103694.48915640787,63981.90945723689,44125.08855463442,26189.562030300585,70314.650584935,19983.297208030628,1453.163835367503,0.0,0.8868067605044128,2.864572983580376,0.0014984597031051942,1.0,1.0,-3.6861013045139543,354445.4971923831,1554943.6764954047,4.386975399073626,1554943.6764954047,4.386975399073626,0.7630252535307966,0.0921928595962556,4.565118963995687,101325.0,128376.26120051173,1.2669751907279716,1.0,0.0,4.565118963996912,1.2847870287951237,1.2850850960867868,3.553210658016112,0.0,16825.20566362688,0.0,0.0,22714.52068921502,2316.2365016815143,19307.34196798644,1968.8009634264952,0.85,0.8499999727994996,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5166063343204,2034.6934298245008,7.609895433601738,5.010242096795847,0.6022731749407582,4.407968921855089,3.488033515276419,3.5,0.9965810043646911,0.6,0.00023198535484989942,1.000003208091704,0.0002319846106219946,198.97157561428912,0.0,1.4902832852961108e-07,0.4223462830529178,0.05141633805003014,7.828976123698764e-05,0.00015369559361291178,0.000701638669084878,0.09219285959489963,0.09219285959489963,0.09219285959489963,0.09219285960541478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.64105728443,595.7470388061184,0.0,0.09219285959489963,0.0921928595962556,0.0921928595962556,0.4271778413201514,0.4271778413201514,0.5,9.999155784017258,1.3293424426894944,1.3293424426894944,9.549694368615746e-12,1.3291293793117234,1.3291293793117234,9.549694368615746e-12,26189.562030300585,19983.297208030628,0.7630252535307966,0.9009580476300045,0.6812027203709844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531807227373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.26300456526,15450.0,,,,,,,,,,,,,,,,,2.0,16825.20566362688,1453.163835367503,0.4271778413201514,6.178477068285765,3.488033515276419
4012.0,-30.059790250378096,5.010225326650998,35.0047908365601,24.085313372220867,4.991735853389682,-26.55464722856319,-40.063651849608846,1.4865907404226555,-3.6861442990928026,-5.0152187985247405,40.00951357876697,47898.4899080583,15452.012418006061,15452.012418006061,63350.50232606436,87611.08274755605,87611.08274755605,15452.012418006061,103063.09516556212,103063.09516556212,103063.09516556212,129252.63046824897,124759.1845194017,4493.445948847285,0.0,103694.47823260148,63981.88539258468,44125.10315557423,26189.53530268685,70314.63845826108,19983.278043965052,1453.1623331213545,0.0,0.8868068385973413,2.864574994395417,0.0014984597031051942,1.0,1.0,-3.6861442990928026,354445.6614127001,1554943.4668157178,4.386972774947338,1554943.4668157178,4.386972774947338,0.7630253004876691,0.09219283713483445,4.565118963995687,101325.0,128376.25329450644,1.266975112701766,1.0,0.0,4.565118963994601,1.2847870077752148,1.285085074105777,3.5532107161488327,0.0,16825.20305547893,0.0,0.0,22714.51829632965,2316.2362576751134,19307.337094954197,1968.800466515497,0.85,0.8499998478098474,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.520805596269,2034.6934298245008,7.609876429445658,5.010225326650998,0.6022734901124442,4.407951836538554,3.488045537813333,3.5,0.996584439375238,0.6,0.0002319846106219946,1.0000031879610445,0.0002319838710664507,198.9716009091943,0.0,1.4808019883570152e-07,0.4196592835003781,0.05141648613022898,7.828955629036971e-05,0.0001536950543316249,0.0007016362072016483,0.09219283713475976,0.09219283713475976,0.09219283713475976,0.09219283713282227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.6175505613,595.7470462098004,0.0,0.09219283713475976,0.09219283713483445,0.09219283713483445,0.42717780111929293,0.42717780111929293,0.5,9.99915578401148,1.3292845864772858,1.3292845864772858,-4.376943252282217e-12,1.3290744994319539,1.3290744994319539,-4.376943252282217e-12,26189.53530268685,19983.278043965052,0.7630253004876691,0.9009575205832759,0.6812022497490469,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533653794732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.260317565706,15450.0,,,,,,,,,,,,,,,,,2.0,16825.20305547893,1453.1623331213545,0.42717780111929293,6.178477068285765,3.488045537813333
4013.0,-30.059820761198928,5.010208604239069,35.00478830543274,24.085314978752308,4.991743927978362,-26.5546735789363,-40.06367489984257,1.486594661689601,-3.6861919865657455,-5.015207475497566,40.00950867774046,47898.448726752315,15452.006690055558,15452.006690055558,63350.455416807876,87611.05286352884,87611.05286352884,15452.006690055558,103063.05955358439,103063.05955358439,103063.05955358439,129252.56810244474,124759.12328463959,4493.444817805159,0.0,103694.46738412375,63981.86324694882,44125.115707972145,26189.508548860347,70314.6242568325,19983.25884526662,1453.160840411635,0.0,0.8868069139700374,2.8645770028932795,0.0014984597031051942,1.0,1.0,-3.6861919865657455,354445.81786487735,1554943.2554554753,4.386970242228261,1554943.2554554753,4.386970242228261,0.7630253468859463,0.09219281491266401,4.565118963995687,101325.0,128376.25162422363,1.2669750962173563,1.0,0.0,4.5651189639956495,1.2847869909581717,1.2850850563346117,3.553210762658097,0.0,16825.200450177024,0.0,0.0,22714.515919945195,2316.2360153513378,19307.337620425813,1968.8005200986895,0.85,0.8499999598702607,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5250008813439,2034.6934298245008,7.609857885693924,5.010208604239069,0.6022735805256563,4.407935023713413,3.4880575489809633,3.5,0.9965878711374181,0.6,0.0002319838710664507,1.0000031771469902,0.00023198313402193467,198.9716261182946,0.0,1.4715055053519089e-07,0.41702466021673096,0.051416633280779514,7.828935196341976e-05,0.00015369451910303091,0.0007016337638194438,0.09219281491295922,0.09219281491295922,0.09219281491295922,0.09219281490773786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.59385547927,595.747053672808,0.0,0.09219281491295922,0.09219281491266401,0.09219281491266401,0.4271777609184308,0.4271777609184308,0.5,9.999155784006492,1.3292267013276842,1.3292267013276842,3.9904080040287226e-11,1.329015488931816,1.329015488931816,3.9904080040287226e-11,26189.508548860347,19983.25884526662,0.7630253468859463,0.9009570354157456,0.6812018016593185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535488774955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25768294242,15450.0,,,,,,,,,,,,,,,,,2.0,16825.200450177024,1453.160840411635,0.4271777609184308,6.178477068285765,3.4880575489809633
4014.0,-30.059851079144615,5.010191940933704,35.00478578209968,24.085317842569225,4.9917527759050335,-26.55470029181597,-40.06369801992548,1.4865999177033522,-3.6862325880470053,-5.015195235454424,40.009503840266206,47898.40873578828,15451.999597261232,15451.999597261232,63350.40833304951,87611.02546457335,87611.02546457335,15451.999597261232,103063.02506183459,103063.02506183459,103063.02506183459,129252.50683310282,124759.06316456055,4493.443668542267,0.0,103694.45644476223,63981.83971545663,44125.12969922844,26189.48177126823,70314.61147049667,19983.23965584108,1453.1593287125106,0.0,0.8868069937791019,2.864579023005803,0.0014984597031051942,1.0,1.0,-3.6862325880470053,354445.9869862592,1554943.0468354248,4.386967560435958,1554943.0468354248,4.386967560435958,0.7630253943307939,0.09219279230390456,4.565118963995687,101325.0,128376.24305010529,1.2669750115973875,1.0,0.0,4.565118963993213,1.2847869678918185,1.2850850323159126,3.553210826450474,0.0,16825.197845935236,0.0,0.0,22714.513523652437,2316.23577099748,19307.336804401115,1968.800436887328,0.85,0.8500000136166924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5291914275956,2034.6934298245008,7.60983868761693,5.010191940933704,0.6022741021477627,4.4079178387859415,3.488069546597784,3.5,0.9965912990279382,0.6,0.00023198313402193467,1.0000031570633017,0.0002319824016388078,198.97165116804038,0.0,1.4665094587458793e-07,0.4156087806085822,0.05141677993172539,7.82891470177924e-05,0.00015369398700414226,0.0007016313347247165,0.092192792302419,0.092192792302419,0.092192792302419,0.0921927923127801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.5704676579,595.74706103904,0.0,0.092192792302419,0.09219279230390456,0.09219279230390456,0.4271777207175688,0.4271777207175688,0.5,9.999155784000552,1.3291694956029687,1.3291694956029687,-1.5290879673557356e-11,1.3289626474074225,1.3289626474074225,-1.5290879673557356e-11,26189.48177126823,19983.23965584108,0.7630253943307939,0.9009565296343951,0.6812013567889227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537317530626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25626706282,15450.0,,,,,,,,,,,,,,,,,2.0,16825.197845935236,1453.1593287125106,0.4271777207175688,6.178477068285765,3.488069546597784
4015.0,-30.05988121204468,5.010175321767715,35.00478326455906,24.085322068445407,4.9917635474929005,-26.554726212679018,-40.06372100031001,1.4866064898601494,-3.6862808798861693,-5.015184137075726,40.00949896064846,47898.369098177915,15451.994300530117,15451.994300530117,63350.36339870803,87610.99519549258,87610.99519549258,15451.994300530117,103062.9894960227,103062.9894960227,103062.9894960227,129252.44471214477,124759.0021669743,4493.442545170476,0.0,103694.44542301774,63981.819325004035,44125.14010890411,26189.455216122074,70314.59532502618,19983.220595205632,1453.157849913112,0.0,0.8868070679306591,2.8645810130447598,0.0014984597031051942,1.0,1.0,-3.6862808798861693,354446.1403340798,1554942.836399194,4.386965068750919,1554942.836399194,4.386965068750919,0.7630254402124439,0.09219277023482142,4.565118963995687,101325.0,128376.24121279422,1.2669749934645371,1.0,0.0,4.565118963995346,1.2847869386587467,1.2850850021350537,3.55321090729755,0.0,16825.19524454035,0.0,0.0,22714.511109313495,2316.2355248034237,19307.334665656035,1968.8002187960249,0.85,0.8500000098060471,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5333784612299,2034.6934298245008,7.609820387311181,5.010175321767715,0.6022741427506029,4.407901179017112,3.488081534174397,3.5,0.9965947240498277,0.6,0.0002319824016388078,1.0000031377949128,0.0002319816737278921,198.9716760649005,0.0,1.457234800379804e-07,0.4129803424276365,0.05141692565520543,7.828894331099829e-05,0.0001536934583278095,0.0007016289212543641,0.09219277023277575,0.09219277023277575,0.09219277023277575,0.09219277024890601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.5468760893,595.7470684694451,0.0,0.09219277023277575,0.09219277023482142,0.09219277023482142,0.4271776805167031,0.4271776805167031,0.5,9.999155783993706,1.3291122629361212,1.3291122629361212,-4.604316927725449e-12,1.3289032571895518,1.3289032571895518,-4.604316927725449e-12,26189.455216122074,19983.220595205632,0.7630254402124439,0.9009560974627489,0.6812009494866573,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518539134726196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.253638624636,15450.0,,,,,,,,,,,,,,,,,2.0,16825.19524454035,1453.157849913112,0.4271776805167031,6.178477068285765,3.488081534174397
4016.0,-30.05991125137495,5.010158743343087,35.00478075979024,24.085322173219197,4.991769793008208,-26.554752389591293,-40.06374782240016,1.4866088794392944,-3.6863215177877464,-5.015173291965015,40.00949429389424,47898.34786242666,15451.989411569833,15451.989411569833,63350.33727399649,87610.96681064423,87610.96681064423,15451.989411569833,103062.95622221407,103062.95622221407,103062.95622221407,129252.38640907717,124758.9449627506,4493.4414463265775,0.0,103694.43470950852,63981.81576098196,44125.132165029514,26189.4301868631,70314.56235189261,19983.20263187629,1453.1564504538471,0.0,0.8868071400224898,2.864582867282357,0.0014984597031051942,1.0,1.0,-3.6863215177877464,354446.2901824039,1554942.63514213,4.386962646278314,1554942.63514213,4.386962646278314,0.7630254835364871,0.09219274862623837,4.565118963995687,101325.0,128376.24204793561,1.2669750017067418,1.0,0.0,4.565118963995836,1.2847869289831004,1.2850849915219036,3.5532109340565485,0.0,16825.192645841948,0.0,0.0,22714.50876249421,2316.2352854944565,19307.336731079857,1968.8004294106406,0.85,0.8500001885561261,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5375604396327,2034.6934298245008,7.609802306845443,5.010158743343087,0.6022740893892884,4.407884653953799,3.4880935072942125,3.5,0.9965981449412036,0.6,0.0002319816737278921,1.0000031280520711,0.00023198094807940699,198.97170088445546,0.0,1.4483365492408716e-07,0.410458578054863,0.05141707048886035,7.828870555049695e-05,0.00015369296817739517,0.0007016266836594123,0.0921927486248835,0.0921927486248835,0.0921927486248835,0.0921927486337668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.5243136445,595.7470755757164,0.0,0.0921927486248835,0.09219274862623837,0.09219274862623837,0.42717764031583066,0.42717764031583066,0.5,9.999155783989524,1.3290562711403595,1.3290562711403595,-2.6147972675971687e-12,1.3288517741772807,1.3288517741772807,-2.6147972675971687e-12,26189.4301868631,19983.20263187629,0.7630254835364871,0.9009561484142741,0.6812009669165978,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854094083094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.25111686026,15450.0,,,,,,,,,,,,,,,,,2.0,16825.192645841948,1453.1564504538471,0.42717764031583066,6.178477068285765,3.4880935072942125
4017.0,-30.05994110662027,5.010142231682768,35.00477825742849,24.085324303619586,4.991777908292217,-26.554778595555355,-40.063770837709285,1.4866133579922276,-3.6863638960521143,-5.015160385399558,40.00948935377418,47898.30976967376,15451.98139984477,15451.98139984477,63350.29116951853,87610.93928624627,87610.93928624627,15451.98139984477,103062.92068609103,103062.92068609103,103062.92068609103,129252.3229853891,124758.88271440216,4493.4402709869355,0.0,103694.42385069231,63981.79433367837,44125.14390779327,26189.402299298068,70314.54620709133,19983.182659745704,1453.1548713395723,0.0,0.8868072235954025,2.864584991420435,0.0014984597031051942,1.0,1.0,-3.6863638960521143,354446.4685140304,1554942.4220961987,4.386959838011894,1554942.4220961987,4.386959838011894,0.7630255334342355,0.09219272550306311,4.565118963995687,101325.0,128376.23469869129,1.2669749291753396,1.0,0.0,4.565118963995976,1.284786909530283,1.285084971132221,3.5532109878553246,0.0,16825.19004801363,0.0,0.0,22714.50638384509,2316.2350429397493,19307.332203652528,1968.7999677415355,0.85,0.8500000782488587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5417370304851,2034.6934298245008,7.609782708747536,5.010142231682768,0.6022749740145565,4.407867257668212,3.48810546500573,3.5,0.9966015614302085,0.6,0.00023198094807940699,1.0000031088836976,0.00023198022687986145,198.97172555191835,0.0,1.4438351332873096e-07,0.4091828767736235,0.051417214872373676,7.828850153518237e-05,0.00015369244654422462,0.0007016243023419331,0.09219272550284001,0.09219272550284001,0.09219272550284001,0.09219272550058086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.50042956223,595.747083098251,0.0,0.09219272550284001,0.09219272550306311,0.09219272550306311,0.42717760011496353,0.42717760011496353,0.5,9.999155783983461,1.328999680557672,1.328999680557672,-1.1425527191022411e-11,1.3287964893474395,1.3287964893474395,-1.1425527191022411e-11,26189.402299298068,19983.182659745704,0.7630255334342355,0.9009556995922069,0.6812005815781421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542741327731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24984115898,15450.0,,,,,,,,,,,,,,,,,2.0,16825.19004801363,1453.1548713395723,0.42717760011496353,6.178477068285765,3.48810546500573
4018.0,-30.05997078589836,5.010125767700255,35.004775758920225,24.085328948590927,4.991789063571189,-26.554804127729447,-40.06379378316922,1.4866203781284273,-3.686411617807039,-5.015148932502382,40.00948446018175,47898.27206753734,15451.97567850058,15451.97567850058,63350.24774603792,87610.9093045427,87610.9093045427,15451.97567850058,103062.88498304327,103062.88498304327,103062.88498304327,129252.26038672266,124758.82124942321,4493.439137299448,0.0,103694.41282167012,63981.775583932926,44125.15248637466,26189.37540367939,70314.52789005404,19983.163363964206,1453.1533688194422,0.0,0.8868072996017131,2.8645870158856326,0.0014984597031051942,1.0,1.0,-3.686411617807039,354446.62676031253,1554942.2110565263,4.386957284003227,1554942.2110565263,4.386957284003227,0.7630255802571273,0.09219270322513803,4.565118963995687,101325.0,128376.23213759101,1.266974903899245,1.0,0.0,4.56511896399679,1.2847868781784126,1.2850849388464414,3.553211074562165,0.0,16825.187452871833,0.0,0.0,22714.50396791195,2316.23479658313,19307.32512177785,1968.7992455912927,0.85,0.8499998568779088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5459109994586,2034.6934298245008,7.609764248519225,5.010125767700255,0.6022752433762424,4.4078505243240125,3.4881174152271055,3.5,0.996604975779173,0.6,0.00023198022687986145,1.0000030905606088,0.000231979509933126,198.97175007399625,0.0,1.4349831804171343e-07,0.40667423333021585,0.05141735837069172,7.82882981395237e-05,0.00015369192874033774,0.0007016219385055896,0.09219270322358199,0.09219270322358199,0.09219270322358199,0.09219270323216114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.4767704327,595.747090549934,0.0,0.09219270322358199,0.09219270322513803,0.09219270322513803,0.42717755991409306,0.42717755991409306,0.5,9.999155783976418,1.328943095118973,1.328943095118973,-1.1027623258996755e-11,1.3287373146953314,1.3287373146953314,-1.1027623258996755e-11,26189.37540367939,19983.163363964206,0.7630255802571273,0.9009553167319038,0.6812002228391912,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544530791262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24733251554,15450.0,,,,,,,,,,,,,,,,,2.0,16825.187452871833,1453.1533688194422,0.42717755991409306,6.178477068285765,3.4881174152271055
4019.0,-30.060000294529136,5.010109347956375,35.00477327607593,24.085328669194155,4.991794561928175,-26.554830162518524,-40.063816763553746,1.486622414403143,-3.6864458388091634,-5.015137729905944,40.009479914899316,47898.235539993766,15451.970369868777,15451.970369868777,63350.20590986255,87610.88277564479,87610.88277564479,15451.970369868777,103062.85314551357,103062.85314551357,103062.85314551357,129252.20409653208,124758.76605704724,4493.43803948484,0.0,103694.40215723502,63981.75492130354,44125.16359547942,26189.35095101851,70314.51454649793,19983.14582910113,1453.1519903780613,0.0,0.886807373072999,2.8645888242437154,0.0014984597031051942,1.0,1.0,-3.6864458388091634,354446.78154839715,1554942.0150381674,4.386954815178231,1554942.0150381674,4.386954815178231,0.7630256231425995,0.09219268161329237,4.565118963995687,101325.0,128376.2287970254,1.2669748709304258,1.0,0.0,4.565118963995266,1.284786870132932,1.2850849298779223,3.553211096812775,0.0,16825.184860260073,0.0,0.0,22714.501631842468,2316.2345583703373,19307.323049453807,1968.7990342730502,0.85,0.8499998530624909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.550080374364,2034.6934298245008,7.609746008835181,5.010109347956375,0.6022754225311147,4.40783392542526,3.4881293523118515,3.5,0.9966083863748147,0.6,0.000231979509933126,1.0000030727915008,0.00023197879711064985,198.97177445508447,0.0,1.4265214666418341e-07,0.4042761836462958,0.05141750102283838,7.828809443477145e-05,0.00015369141549835454,0.0007016195954948789,0.092192681612856,0.092192681612856,0.092192681612856,0.09219268161692176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.4547952698,595.7470974712344,0.0,0.092192681612856,0.09219268161329237,0.09219268161329237,0.4271775197132159,0.4271775197132159,0.5,9.999155783972348,1.328888831933284,1.328888831933284,3.410605131648481e-12,1.328691891096753,1.328691891096753,3.410605131648481e-12,26189.35095101851,19983.14582910113,0.7630256231425995,0.9009548927194827,0.6811998326223156,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854630970809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24493446585,15450.0,,,,,,,,,,,,,,,,,2.0,16825.184860260073,1453.1519903780613,0.4271775197132159,6.178477068285765,3.4881293523118515
4020.0,-30.060036624766024,5.010092974778189,35.00477078522944,24.085330694820755,4.991803890667572,-26.55486195180268,-40.06384816076604,1.4866267385056917,-3.686507290139616,-5.01512632830674,40.00947471843407,47898.20507705312,15451.964782033365,15451.964782033365,63350.16985908648,87610.84901541428,87610.84901541428,15451.964782033365,103062.81379744764,103062.81379744764,103062.81379744764,129252.13576852278,124758.69888699046,4493.4368815323205,0.0,103694.39133961771,63981.747411194505,44125.15992047023,26189.32197107514,70314.48189154537,19983.12502454344,1453.150386881658,0.0,0.8868074499150426,2.8645910320106855,0.0014984597031051942,1.0,1.0,-3.686507290139616,354446.9390866456,1554941.79093714,4.386952233087361,1554941.79093714,4.386952233087361,0.7630256730821,0.0921926588980954,4.565118963995687,101325.0,128376.2264586295,1.2669748478522527,1.0,0.0,4.565118963994757,1.28478685137617,1.2850849102009365,3.5532111486865423,0.0,16825.182270077643,0.0,0.0,22714.49926221806,2316.234316735895,19307.327664235174,1968.7995048497883,0.85,0.8500001449008311,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5542448206047,2034.6934298245008,7.60972765019558,5.010092974778189,0.6022757099726945,4.4078172648054945,3.488141275301948,3.5,0.9966117929434137,0.6,0.00023197879711064985,1.0000037831410533,0.00023197791950545912,198.97180447243542,0.0,1.418315529507416e-07,0.4019506210624017,0.051417642854391335,7.828781612162482e-05,0.00015369098098902504,0.0007016176119080988,0.09219265889494654,0.09219265889494654,0.09219265889494654,0.09219265892814889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.4296717273,595.7471053841502,0.0,0.09219265889494654,0.0921926588980954,0.0921926588980954,0.42717747951234525,0.42717747951234525,0.5,9.999155783987161,1.3288307793611125,1.3288307793611125,5.030642569181509e-11,1.328619038167119,1.328619038167119,5.030642569181509e-11,26189.32197107514,19983.12502454344,0.7630256730821,0.9009547984268619,0.6811997157418067,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548078397067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.24260890327,15450.0,,,,,,,,,,,,,,,,,2.0,16825.182270077643,1453.150386881658,0.42717747951234525,6.178477068285765,3.488141275301948
4021.0,-30.06009488743349,5.010076600889489,35.004768287151656,24.08532091593372,4.991803010817159,-26.554915221320687,-40.06389789339153,1.4866192232191906,-3.686586960322529,-5.015118629301926,40.009469528359595,47898.15329333304,15451.964858130266,15451.964858130266,63350.118151463306,87610.80806475852,87610.80806475852,15451.964858130266,103062.77292288878,103062.77292288878,103062.77292288878,129252.06762861088,124758.63180344335,4493.4358251675285,0.0,103694.38080961027,63981.725385935984,44125.17269297143,26189.29470572211,70314.46739869354,19983.105355934364,1453.1489386736046,0.0,0.8868075078899148,2.8645930494671354,0.0014984597031051942,1.0,1.0,-3.686586960322529,354447.04546431877,1554941.5671108337,4.386950284982317,1554941.5671108337,4.386950284982317,0.763025716441621,0.0921926382975807,4.565118963995687,101325.0,128376.22506672713,1.2669748341152443,1.0,0.0,4.5651189639956415,1.2847868883459288,1.2850849460516776,3.553211046442847,0.0,16825.17954225208,0.0,0.0,22714.496955595274,2316.2340815258294,19307.32170691133,1968.7988973718172,0.85,0.8499999689473796,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5584046091458,2034.6934298245008,7.60971209843361,5.010076600889489,0.6022743640753507,4.407802236814138,3.488153184973123,3.5,0.9966151957066066,0.6,0.00023197791950545912,1.0000060670187008,0.00023197651209962207,198.9718526111676,0.0,1.7461868841224812e-07,0.4948693629603112,0.05141781747307975,7.828737528042573e-05,0.0001536905442250334,0.0007016156180285177,0.09219263815088147,0.09219263815088147,0.09219263815088147,0.09219263800493487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.4045958252,595.7471132818911,0.0,0.09219263815088147,0.0921926382975807,0.0921926382975807,0.4271774393115555,0.4271774393115555,0.5,9.99915578052874,1.3287681928592292,1.3287681928592292,3.353761712787673e-12,1.3285316689793945,1.3285316689793945,3.353761712787673e-12,26189.29470572211,19983.105355934364,0.763025716441621,0.9009542487502418,0.6811991196881767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518550255960192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.33552764517,15450.0,,,,,,,,,,,,,,,,,2.0,16825.17954225208,1453.1489386736046,0.4271774393115555,6.178477068285765,3.488153184973123
4022.0,-30.060121908217614,5.01006032935061,35.00476577409053,24.08533579381185,4.991823867213007,-26.554937002974093,-40.06391678759826,1.486637116033497,-3.6866357899535274,-5.015102871819263,40.009464099937695,47898.10953545783,15451.952585231471,15451.952585231471,63350.0621206893,87610.7803954013,87610.7803954013,15451.952585231471,103062.73298063278,103062.73298063278,103062.73298063278,129251.995240395,124758.56071291759,4493.434527477413,0.0,103694.36669678967,63981.69583489376,44125.18984655101,26189.262259762225,70314.45210631323,19983.082165642878,1453.1470819264364,0.0,0.8868076077398073,2.8645956026773676,0.0014984597031051942,1.0,1.0,-3.6866357899535274,354447.2631879658,1554941.3330075187,4.386946929769134,1554941.3330075187,4.386946929769134,0.76302577626806,0.09219261276219326,4.565118963995687,101325.0,128376.21838559594,1.2669747681776062,1.0,0.0,4.565118963996783,1.284786807547226,1.2850848634259195,3.553211269900032,0.0,16825.176373835817,0.0,0.0,22714.49386414887,2316.2337662860273,19307.31715189306,1968.7984328892194,0.85,0.8499998840989593,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5625547858378,2034.6934298245008,7.609690501192749,5.01006032935061,0.6022766083136641,4.407783721036946,3.488165067141329,3.5,0.9966185906118082,0.6,0.00023197651209962207,1.0000028137296253,0.00023197585938227415,198.9718749367279,0.0,2.8003414677462005e-07,0.7936167719592733,0.05141809750722652,7.828720779852095e-05,0.00015368930430110112,0.0007016099576282606,0.0921926127622734,0.0921926127622734,0.0921926127622734,0.09219261275822144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.3783509846,595.7471215479712,0.0,0.0921926127622734,0.09219261276219326,0.09219261276219326,0.42717739909690455,0.42717739909690455,0.5,9.999155780513375,1.328702312822827,1.328702312822827,4.888534022029489e-12,1.3284670818657105,1.3284670818657105,4.888534022029489e-12,26189.262259762225,19983.082165642878,0.76302577626806,0.900953647834815,0.6811986455222235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518553748111482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.634275054166,15450.0,,,,,,,,,,,,,,,,,2.0,16825.176373835817,1453.1470819264364,0.42717739909690455,6.178477068285765,3.488165067141329
4023.0,-30.060150800003175,5.010044062297659,35.00476330554947,24.085328878741734,4.991822019308072,-26.55496309592108,-40.063943539839215,1.48663234196967,-3.6866505594719,-5.015094716125452,40.00946035773131,47898.09372818216,15451.952046952834,15451.952046952834,63350.045775135,87610.75700124112,87610.75700124112,15451.952046952834,103062.70904819395,103062.70904819395,103062.70904819395,129251.95374837168,124758.520171894,4493.433576477694,0.0,103694.35670991364,63981.693437027454,44125.18141431799,26189.24470017773,70314.42611449571,19983.069531026456,1453.146099263873,0.0,0.8868076627961621,2.8645967792448284,0.0014984597031051942,1.0,1.0,-3.6866505594719,354447.3758756252,1554941.1716222854,4.386945079734237,1554941.1716222854,4.386945079734237,0.7630258054326723,0.09219259400137313,4.565118963995687,101325.0,128376.21727207406,1.2669747571879997,1.0,0.0,4.565118963994247,1.2847868312287856,1.2850848862743267,3.5532112044062223,0.0,16825.173829356525,0.0,0.0,22714.491676500285,2316.2335432079544,19307.321927098437,1968.7989198246535,0.85,0.850000176190304,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.566706209283,2034.6934298245008,7.609674678355657,5.010044062297659,0.6022755140670224,4.407768548230637,3.4881769528952495,3.5,0.9966219865414999,0.6,0.00023197585938227415,1.0000030085618208,0.00023197516147066,198.9718988081829,0.0,1.2987239451882434e-07,0.3680583660663482,0.05141822737962104,7.82869706620469e-05,0.00015368888872022726,0.0007016080604521323,0.09219259400093213,0.09219259400093213,0.09219259400093213,0.09219259400440825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.3602584555,595.7471272463961,0.0,0.09219259400093213,0.09219259400137313,0.09219259400137313,0.42717735888493674,0.42717735888493674,0.5,9.999155780513133,1.3286477531954688,1.3286477531954688,-5.917399903410114e-11,1.3284441566535747,1.3284441566535747,-5.917399903410114e-11,26189.24470017773,19983.069531026456,0.7630258054326723,0.9009537484097453,0.6811986725197449,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518555367685422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.208716648274,15450.0,,,,,,,,,,,,,,,,,2.0,16825.173829356525,1453.146099263873,0.42717735888493674,6.178477068285765,3.4881769528952495
4024.0,-30.06017939856929,5.0100278930067335,35.00476081610415,24.085334466677182,4.991834068393186,-26.554987593616183,-40.06396253881974,1.4866403099780436,-3.6867068090532484,-5.015079252941698,40.00945481779103,47898.042793475615,15451.940315485372,15451.940315485372,63349.98310896099,87610.72724770311,87610.72724770311,15451.940315485372,103062.66756318847,103062.66756318847,103062.66756318847,129251.87900561595,124758.44672133586,4493.43228428009,0.0,103694.34566166715,63981.66120652115,44125.20495016222,26189.211442427484,70314.4163925897,19983.045747677308,1453.1442080186332,0.0,0.8868077615524337,2.864599399727761,0.0014984597031051942,1.0,1.0,-3.6867068090532484,354447.5895339507,1554940.932708086,4.386941761270311,1554940.932708086,4.386941761270311,0.7630258662658335,0.09219256860099981,4.565118963995687,101325.0,128376.21315204317,1.2669747165264562,1.0,0.0,4.565118963995615,1.2847867953945575,1.2850848495350713,3.553211303509498,0.0,16825.17124649415,0.0,0.0,22714.489256356017,2316.2332964219195,19307.31389332681,1968.7981006079356,0.85,0.8499999130697686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5708486276183,2034.6934298245008,7.609653376994319,5.0100278930067335,0.6022776778386758,4.407750215168058,3.4881888128831937,3.5,0.9966253751094839,0.6,0.00023197516147066,1.0000029780289148,0.0002319744706439789,198.97192243737425,0.0,1.3886479906992512e-07,0.3935428405641678,0.05141836624442011,7.828680225221261e-05,0.00015368835921844738,0.0007016056432135154,0.09219256859789146,0.09219256859789146,0.09219256859789146,0.09219256862006105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.333474426,595.7471356822965,0.0,0.09219256859789146,0.09219256860099981,0.09219256860099981,0.42717731867517594,0.42717731867517594,0.5,9.999155780503514,1.3285871392133686,1.3285871392133686,6.764366844436154e-12,1.3283724438884406,1.3283724438884406,6.764366844436154e-12,26189.211442427484,19983.045747677308,0.7630258662658335,0.9009529817506573,0.6811980423195761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518557099403977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.234201122774,15450.0,,,,,,,,,,,,,,,,,2.0,16825.17124649415,1453.1442080186332,0.42717731867517594,6.178477068285765,3.4881888128831937
4025.0,-30.060214699615788,5.010011741598222,35.00475833807236,24.0853342920542,4.991840826642832,-26.555018714386335,-40.063993831258244,1.4866424320750211,-3.686755351164493,-5.015069986296806,40.00945016805471,47898.0168748827,15451.938169630454,15451.938169630454,63349.95504451315,87610.69538248365,87610.69538248365,15451.938169630454,103062.6335521141,103062.6335521141,103062.6335521141,129251.82071259801,124758.38948513495,4493.43122746307,0.0,103694.33504892176,63981.656549079096,44125.19833315851,26189.18716048391,70314.38549364242,19983.02828155213,1453.1428753305695,0.0,0.8868078255491871,2.8646011747519347,0.0014984597031051942,1.0,1.0,-3.686755351164493,354447.71757353615,1554940.732186521,4.386939610815585,1554940.732186521,4.386939610815585,0.7630259068026338,0.09219254785117297,4.565118963995687,101325.0,128376.2097001254,1.2669746824586765,1.0,0.0,4.5651189639954195,1.2847867868936524,1.285084840144583,3.553211327019634,0.0,16825.168668542872,0.0,0.0,22714.486931609288,2316.2330593637266,19307.316228928335,1968.7983387730098,0.85,0.8500001028885419,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5749918715235,2034.6934298245008,7.609636793265557,5.010011741598222,0.6022771280362695,4.407734613561953,3.4882006752509267,3.5,0.9966287643574077,0.6,0.0002319744706439789,1.0000036759745659,0.00023197361791485948,198.9719516044092,0.0,1.3745511280904632e-07,0.38954778970083725,0.051418503699532915,7.828652487203936e-05,0.00015368794577193953,0.0007016037557810219,0.09219254785210111,0.09219254785210111,0.09219254785210111,0.09219254784902911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.31099420926,595.7471427626714,0.0,0.09219254785210111,0.09219254785117297,0.09219254785117297,0.42717727846714315,0.42717727846714315,0.5,9.999155780509843,1.3285293111686087,1.3285293111686087,6.139089236967266e-11,1.3283146351323012,1.3283146351323012,6.139089236967266e-11,26189.18716048391,19983.02828155213,0.7630259068026338,0.9009529785372445,0.6811979730550795,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518558813547908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23020607191,15450.0,,,,,,,,,,,,,,,,,2.0,16825.168668542872,1453.1428753305695,0.42717727846714315,6.178477068285765,3.4882006752509267
4026.0,-30.06024258348377,5.009995652979954,35.00475586447691,24.085337470192485,4.991849841447236,-26.555042700929995,-40.06401279531417,1.4866480543441127,-3.6867942863974577,-5.015057204334522,40.00944533993204,47897.96937810593,15451.93063476743,15451.93063476743,63349.90001287336,87610.668434427,87610.668434427,15451.93063476743,103062.59906919443,103062.59906919443,103062.59906919443,129251.7590424146,124758.32897787813,4493.43006453647,0.0,103694.32364216908,63981.624585332254,44125.22117426314,26189.15997322017,70314.3811474833,19983.008814155328,1453.1413325109204,0.0,0.8868079080818543,2.864603236537797,0.0014984597031051942,1.0,1.0,-3.6867942863974577,354447.8941833715,1554940.523969823,4.3869368375070215,1554940.523969823,4.3869368375070215,0.7630259555705121,0.09219252496019496,4.565118963995687,101325.0,128376.20519036184,1.2669746379507707,1.0,0.0,4.565118963996119,1.284786762352803,1.2850848145024083,3.553211394889904,0.0,16825.16595536529,0.0,0.0,22714.4844329334,2316.2328045696954,19307.310547384128,1968.7977594167355,0.85,0.8499999462629554,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5791275814058,2034.6934298245008,7.609617583911643,5.009995652979954,0.6022781509154056,4.407717502064548,3.488212516064371,3.5,0.9966321474469632,0.6,0.00023197361791485948,1.0000029036073017,0.00023197294435652442,198.9719746431013,0.0,1.696691770793918e-07,0.4808424478429964,0.05141867336870999,7.828635677266698e-05,0.0001536872611421925,0.0007016006303647805,0.09219252496717331,0.09219252496717331,0.09219252496717331,0.092192524902329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.28765160457,595.7471501146599,0.0,0.09219252496717331,0.09219252496019496,0.09219252496019496,0.4271772382605566,0.4271772382605566,0.5,9.999155780503669,1.3284714430627673,1.3284714430627673,2.7284841053187847e-12,1.3282629179370815,1.3282629179370815,2.7284841053187847e-12,26189.15997322017,19983.008814155328,0.7630259555705121,0.9009522515742255,0.681197339668548,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560929426363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.321500730046,15450.0,,,,,,,,,,,,,,,,,2.0,16825.16595536529,1453.1413325109204,0.4271772382605566,6.178477068285765,3.488212516064371
4027.0,-30.060270727962784,5.009979608474692,35.004753398336696,24.085342848580353,4.991861497338709,-26.555066972107323,-40.06403553122652,1.4866558190920027,-3.6868364809865852,-5.015045848707824,40.009440607742846,47897.93824360543,15451.925341198994,15451.925341198994,63349.86358480442,87610.63963442732,87610.63963442732,15451.925341198994,103062.56497562632,103062.56497562632,103062.56497562632,129251.69908472526,124758.27013743615,4493.428947289112,0.0,103694.31267667568,63981.611285119194,44125.22376839609,26189.13410909894,70314.35787749503,19982.990263396845,1453.1398819567514,0.0,0.8868079830080509,2.8646051731570012,0.0014984597031051942,1.0,1.0,-3.6868364809865852,354448.0510853516,1554940.3198909997,4.3869343197956185,1554940.3198909997,4.3869343197956185,0.7630260007891638,0.09219250298717943,4.565118963995687,101325.0,128376.20146006357,1.2669746011355891,1.0,0.0,4.565118963994893,1.2847867274191698,1.285084778695247,3.553211491502502,0.0,16825.163389601814,0.0,0.0,22714.48203091639,2316.2325596321266,19307.311705293265,1968.7978774906076,0.85,0.8500000871256641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5832604994032,2034.6934298245008,7.609599488867417,5.009979608474692,0.602278568376331,4.407701040098361,3.488224348900524,3.5,0.9966355282572925,0.6,0.00023197294435652442,1.0000029307460072,0.00023197226450473647,198.97199789712468,0.0,1.340192319634989e-07,0.37981050338455585,0.05141880738794195,7.828615523960493e-05,0.00015368678911691948,0.0007015984755132551,0.09219250298680468,0.09219250298680468,0.09219250298680468,0.09219250299009481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.264772817,595.7471573205662,0.0,0.09219250298680468,0.09219250298717943,0.09219250298717943,0.427177198055077,0.427177198055077,0.5,9.999155780496556,1.3284149506717995,1.3284149506717995,-5.46265255252365e-11,1.3282093677212288,1.3282093677212288,-5.46265255252365e-11,26189.13410909894,19982.990263396845,0.7630260007891638,0.9009520316629432,0.6811971223154091,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518562600733478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.22046878559,15450.0,,,,,,,,,,,,,,,,,2.0,16825.163389601814,1453.1398819567514,0.427177198055077,6.178477068285765,3.488224348900524
4028.0,-30.060298703713364,5.009963601057698,35.00475094835856,24.085343058127933,4.991867537962744,-26.55509138695326,-40.064058267138876,1.4866583104251094,-3.68687019235864,-5.015035030422465,40.00943614156171,47897.90804673705,15451.920890610632,15451.920890610632,63349.82893734769,87610.61275342539,87610.61275342539,15451.920890610632,103062.53364403603,103062.53364403603,103062.53364403603,129251.64389461259,124758.21602832407,4493.427866288517,0.0,103694.30206139757,63981.59735436332,44125.227452260275,26189.110250576567,70314.33770283684,19982.973149132944,1453.1385396362634,0.0,0.8868080542368523,2.864606928660634,0.0014984597031051942,1.0,1.0,-3.68687019235864,354448.20056424395,1554940.1272842216,4.38693192632639,1554940.1272842216,4.38693192632639,0.7630260424251338,0.09219248170443421,4.565118963995687,101325.0,128376.19734003268,1.2669745604740457,1.0,0.0,4.565118963995374,1.2847867171682672,1.2850847675684562,3.5532115198524408,0.0,16825.160817687967,0.0,0.0,22714.479705614856,2316.232322517359,19307.304683650233,1968.7971614822834,0.85,0.8499998650146323,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5873886941606,2034.6934298245008,7.609581826738086,5.009963601057698,0.6022787652852672,4.4076848357724305,3.488236168229736,3.5,0.996638905208496,0.6,0.00023197226450473647,1.0000029131765868,0.00023197158873053538,198.97202101174312,0.0,1.3527146852377299e-07,0.38335934179637265,0.05141894265941048,7.828595370702222e-05,0.00015368631079771424,0.0007015962919291803,0.09219248170081636,0.09219248170081636,0.09219248170081636,0.0921924817312003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.2431800898,595.7471641214137,0.0,0.09219248170081636,0.09219248170443421,0.09219248170443421,0.4271771578504791,0.4271771578504791,0.5,9.999155780492352,1.328361043813004,1.328361043813004,-1.0174971976084635e-11,1.328164838063799,1.328164838063799,-1.0174971976084635e-11,26189.110250576567,19982.973149132944,0.7630260424251338,0.9009517974140263,0.6811968883098021,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518564287661502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.224017624,15450.0,,,,,,,,,,,,,,,,,2.0,16825.160817687967,1453.1385396362634,0.4271771578504791,6.178477068285765,3.488236168229736
4029.0,-30.0603265409873,5.00994764917407,35.004748496760065,24.08534662043678,4.9918775256464025,-26.555115120330996,-40.06407712642101,1.4866642036301403,-3.6869175187690075,-5.015022752223028,40.009431194875994,47897.86027691584,15451.914226598676,15451.914226598676,63349.77450351451,87610.58313831412,87610.58313831412,15451.914226598676,103062.4973649128,103062.4973649128,103062.4973649128,129251.57976777342,124758.1530612149,4493.426706558515,0.0,103694.29121373153,63981.56835177938,44125.247624391275,26189.08240286063,70314.33002725191,19982.953190807573,1453.1369740474388,0.0,0.8868081346354036,2.864609046140343,0.0014984597031051942,1.0,1.0,-3.6869175187690075,354448.37021522556,1554939.9139552738,4.3869292247305145,1554939.9139552738,4.3869292247305145,0.763026091690209,0.09219245890283262,4.565118963995687,101325.0,128376.19244053646,1.2669745121197775,1.0,0.0,4.565118963997046,1.2847866909945374,1.2850847405203838,3.553211592238619,0.0,16825.15824821617,0.0,0.0,22714.47732940821,2316.2320802117147,19307.303229358495,1968.797013185797,0.85,0.8499998899099263,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5915114512204,2034.6934298245008,7.609563095019303,5.00994764917407,0.6022796293463628,4.407668019827708,3.4882479720064006,3.5,0.9966422777161145,0.6,0.00023197158873053538,1.0000028987573515,0.00023197091630313644,198.9720440119516,0.0,1.3446015853714922e-07,0.38106008929428087,0.051419077119569015,7.828578653750216e-05,0.00015368580219303322,0.0007015939700883058,0.09219245890134807,0.09219245890134807,0.09219245890134807,0.09219245891007442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.21926426823,595.7471716539444,0.0,0.09219245890134807,0.09219245890283262,0.09219245890283262,0.42717711764659816,0.42717711764659816,0.5,9.999155780485765,1.328305473225896,1.328305473225896,4.303046807763167e-11,1.328105233454039,1.328105233454039,4.303046807763167e-11,26189.08240286063,19982.953190807573,0.763026091690209,0.9009511216129326,0.6811962832946277,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856596447663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.221718371504,15450.0,,,,,,,,,,,,,,,,,2.0,16825.15824821617,1453.1369740474388,0.42717711764659816,6.178477068285765,3.4882479720064006
4030.0,-30.06036099363746,5.009931737446143,35.004746055269884,24.08534752847629,4.991884525665689,-26.55514620479958,-40.064104612078495,1.4866673854633652,-3.686956372951954,-5.015011651374835,40.00942658319258,47897.82068299907,15451.909407948042,15451.909407948042,63349.73009094711,87610.55499099898,87610.55499099898,15451.909407948042,103062.46439894702,103062.46439894702,103062.46439894702,129251.52176550282,124758.09615995715,4493.425605545684,0.0,103694.28056618942,63981.546265930134,44125.26033362143,26189.057366555804,70314.31770017723,19982.93523323986,1453.1355685604842,0.0,0.8868082078286008,2.864610906290674,0.0014984597031051942,1.0,1.0,-3.686956372951954,354448.5235971702,1554939.7150728921,4.38692676525316,1554939.7150728921,4.38692676525316,0.7630261354407759,0.09219243723858954,4.565118963995687,101325.0,128376.18726265979,1.266974461018108,1.0,0.0,4.565118963998011,1.2847866774980534,1.2850847261567981,3.5532116295645535,0.0,16825.155680585987,0.0,0.0,22714.47499703918,2316.231842376263,19307.304500451108,1968.7971428011715,0.85,0.8500000331492498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.595630735647,2034.6934298245008,7.609545285168425,5.009931737446143,0.6022799945179278,4.407651742928215,3.4882597658566024,3.5,0.9966456473876006,0.6,0.00023197091630313644,1.0000035876333664,0.0002319700840795228,198.97207247804062,0.0,1.3379425401784956e-07,0.37917291588658564,0.05141921091382303,7.828554290399582e-05,0.00015368537339914063,0.0007015920125931752,0.0921924372419437,0.0921924372419437,0.0921924372419437,0.09219243721550893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.1969680242,595.7471786763718,0.0,0.0921924372419437,0.09219243723858954,0.09219243723858954,0.4271770774432812,0.4271770774432812,0.5,9.999155780492993,1.3282514484409944,1.3282514484409944,-5.002220859751105e-12,1.3280552784228803,1.3280552784228803,-5.002220859751105e-12,26189.057366555804,19982.93523323986,0.7630261354407759,0.90095064793308,0.6811958396188539,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856763299209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21983119809,15450.0,,,,,,,,,,,,,,,,,2.0,16825.155680585987,1453.1355685604842,0.4271770774432812,6.178477068285765,3.4882597658566024
