time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4031.0,-30.06038806083993,5.009915888587515,35.004743618926526,24.085349833499663,4.9918924928631405,-26.55516954554205,-40.06412731306625,1.4866721288236757,-3.6869918593764623,-5.014998748739425,40.00942184864259,47897.79448231626,15451.901863594747,15451.901863594747,63349.69634591101,87610.52892665008,87610.52892665008,15451.901863594747,103062.43079024482,103062.43079024482,103062.43079024482,129251.46142149428,124758.03697344815,4493.424448046142,0.0,103694.2692696814,63981.53482485258,44125.26049425425,26189.03063124947,70314.29112550372,19982.916098022437,1453.1340451225149,0.0,0.8868082906365974,2.864612934906805,0.0014984597031051942,1.0,1.0,-3.6869918593764623,354448.7018756108,1554939.510893034,4.386923982694455,1554939.510893034,4.386923982694455,0.7630261837251155,0.09219241444017273,4.565118963995687,101325.0,128376.18843185774,1.2669744725571945,1.0,0.0,4.565118963993904,1.2847866570265165,1.2850847046112266,3.553211686180726,0.0,16825.152979499864,0.0,0.0,22714.472522512642,2316.23159004478,19307.30419630614,1968.797111787016,0.85,0.8500001123587788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.5997449595286,2034.6934298245008,7.609526152039733,5.009915888587515,0.602281181664555,4.40763470692296,3.488271545233968,3.5,0.9966490129239908,0.6,0.0002319700840795228,1.0000028185694076,0.00023196943025758317,198.97209484199706,0.0,1.6558925717203376e-07,0.4692799548255437,0.051419376503080205,7.828534168244228e-05,0.0001536847423970805,0.0007015891319937042,0.09219241443774179,0.09219241443774179,0.09219241443774179,0.09219241445887846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.17407781794,595.7471858858738,0.0,0.09219241443774179,0.09219241444017273,0.09219241444017273,0.4271770372404708,0.4271770372404708,0.5,9.999155780486932,1.3281979038975464,1.3281979038975464,2.9558577807620168e-12,1.328006889362939,1.328006889362939,2.9558577807620168e-12,26189.03063124947,19982.916098022437,0.7630261837251155,0.9009505085223483,0.6811957244484435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569698021648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.309938237035,15450.0,,,,,,,,,,,,,,,,,2.0,16825.152979499864,1453.1340451225149,0.4271770372404708,6.178477068285765,3.488271545233968
4032.0,-30.060415490830962,5.009900089714097,35.00474118747869,24.085356189776235,4.9919049640967925,-26.55519327626632,-40.06414617234839,1.4866808759126087,-3.6870321224486133,-5.014986814672696,40.00941711713825,47897.748666593856,15451.895865357876,15451.895865357876,63349.64453195173,87610.5008677398,87610.5008677398,15451.895865357876,103062.39673309767,103062.39673309767,103062.39673309767,129251.40107487922,124757.97775936234,4493.423315516882,0.0,103694.25827958834,63981.506077464895,44125.2802245816,26189.00434178154,70314.28456636315,19982.897258182977,1453.1325621421602,0.0,0.8868083685040972,2.8646149138875012,0.0014984597031051942,1.0,1.0,-3.6870321224486133,354448.86677074747,1554939.3068439972,4.386921366149296,1554939.3068439972,4.386921366149296,0.7630262302985901,0.0921923921534898,4.565118963995687,101325.0,128376.17879989362,1.2669743774970996,1.0,0.0,4.565118963997723,1.2847866174566125,1.2850846641920777,3.553211795615432,0.0,16825.15042522045,0.0,0.0,22714.47011510702,2316.2313445577256,19307.295381037355,1968.7962128797658,0.85,0.8499998143560651,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6038565394556,2034.6934298245008,7.609507790303776,5.009900089714097,0.6022819681103257,4.407618121603771,3.4882833170573586,3.5,0.9966523763021025,0.6,0.00023196943025758317,1.0000028563481085,0.0002319687676740324,198.97211750570787,0.0,1.3009232098042597e-07,0.3686816376585272,0.05141950659540118,7.828517451413052e-05,0.00015368425574345263,0.0007015869103619987,0.09219239215216954,0.09219239215216954,0.09219239215216954,0.09219239215785544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.1512023495,595.7471930907341,0.0,0.09219239215216954,0.0921923921534898,0.0921923921534898,0.4271769970380124,0.4271769970380124,0.5,9.999155780478233,1.3281449765912612,1.3281449765912612,-2.1600499167107046e-11,1.3279546922240684,1.3279546922240684,-2.1600499167107046e-11,26189.00434178154,19982.897258182977,0.7630262302985901,0.9009498556749428,0.6811951364077039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518571320381217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.209339919864,15450.0,,,,,,,,,,,,,,,,,2.0,16825.15042522045,1453.1325621421602,0.4271769970380124,6.178477068285765,3.4882833170573586
4033.0,-30.060442672688247,5.009884321516357,35.00473877333871,24.085354757867776,4.991909345206828,-26.555216857320314,-40.064168768562354,1.486681673328449,-3.6870642918754584,-5.014976376375512,40.00941275338445,47897.72175559383,15451.892184285029,15451.892184285029,63349.613939878865,87610.47398604202,87610.47398604202,15451.892184285029,103062.36617032705,103062.36617032705,103062.36617032705,129251.34737690641,124757.92512421974,4493.422252686677,0.0,103694.24782198796,63981.4955912841,44125.28025633761,26188.981206579363,70314.26146291697,19982.88065849604,1453.131262094639,0.0,0.8868084374279563,2.8646166027986366,0.0014984597031051942,1.0,1.0,-3.6870642918754584,354449.01099939714,1554939.1186541861,4.386919050133366,1554939.1186541861,4.386919050133366,0.7630262705093627,0.09219237122298567,4.565118963995687,101325.0,128376.17751934346,1.2669743648590521,1.0,0.0,4.565118963996281,1.2847866150944216,1.285084660978016,3.5532118021483177,0.0,16825.14786277094,0.0,0.0,22714.46782434516,2316.231110965025,19307.299049116715,1968.7965869197653,0.85,0.8500000615653134,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.607964154519,2034.6934298245008,7.609490584618439,5.009884321516357,0.6022821098329443,4.407602211683413,3.4882950775448567,3.5,0.9966557364413876,0.6,0.0002319687676740324,1.000002830509957,0.00023196811108598426,198.97213996440553,0.0,1.318356521211152e-07,0.37362223811124046,0.05141963843105331,7.828497422216152e-05,0.00015368379345187088,0.000701584799945932,0.09219237122583422,0.09219237122583422,0.09219237122583422,0.09219237119754858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.1301048288,595.7471997356108,0.0,0.09219237122583422,0.09219237122298567,0.09219237122298567,0.4271769568358249,0.4271769568358249,0.5,9.99915578047467,1.3280946502910638,1.3280946502910638,1.318767317570746e-11,1.327912084500042,1.327912084500042,1.318767317570746e-11,26188.981206579363,19982.88065849604,0.7630262705093627,0.9009497166273845,0.681194977506158,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518572964486038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21428052032,15450.0,,,,,,,,,,,,,,,,,2.0,16825.14786277094,1453.131262094639,0.4271769568358249,6.178477068285765,3.4882950775448567
4034.0,-30.06046973934527,5.00986862425509,35.00473635574881,24.08535835510122,4.991918839759352,-26.55524034615858,-40.06419136477632,1.4866875978605856,-3.687105214190524,-5.014962767434129,40.00940782561263,47897.695334753465,15451.88367189811,15451.88367189811,63349.57900665158,87610.44681829069,87610.44681829069,15451.88367189811,103062.33049018879,103062.33049018879,103062.33049018879,129251.28321583178,124757.86215559588,4493.421060235894,0.0,103694.23701577052,63981.48553163641,44125.27942681567,26188.952725642986,70314.23215245866,19982.86028182285,1453.129639415753,0.0,0.886808524530025,2.8646187906607308,0.0014984597031051942,1.0,1.0,-3.687105214190524,354449.1990369716,1554938.9061403868,4.3869161232839895,1554938.9061403868,4.3869161232839895,0.7630263222498613,0.09219234774625792,4.565118963995687,101325.0,128376.17673987817,1.266974357166328,1.0,0.0,4.565118963996068,1.2847865887345244,1.2850846337683846,3.5532118750493726,0.0,16825.145304378035,0.0,0.0,22714.46545721793,2316.2308695852234,19307.293070768632,1968.7959772979186,0.85,0.8499998869501634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6120657993101,2034.6934298245008,7.6094710221352795,5.00986862425509,0.602283678918691,4.407584945336399,3.4883068209547288,3.5,0.996659091701351,0.6,0.00023196811108598426,1.0000028185145062,0.00023196745728234092,198.9721623279247,0.0,1.3064272901459976e-07,0.3702414940273757,0.051419769073782325,7.828477393066664e-05,0.0001536833371553176,0.0007015827168978834,0.0921923477498499,0.0921923477498499,0.0921923477498499,0.09219234771571731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.10628045496,595.7472072393374,0.0,0.0921923477498499,0.09219234774625792,0.09219234774625792,0.42717691663387475,0.42717691663387475,0.5,9.999155780467559,1.3280423445632437,1.3280423445632437,3.467448550509289e-12,1.327857553243632,1.327857553243632,3.467448550509289e-12,26188.952725642986,19982.86028182285,0.7630263222498613,0.9009495953720152,0.6811948857081935,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518574593718516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21089977623,15450.0,,,,,,,,,,,,,,,,,2.0,16825.145304378035,1453.129639415753,0.42717691663387475,6.178477068285765,3.4883068209547288
4035.0,-30.060503002426664,5.009852954920015,35.0047339417726,24.085360869672172,4.991928209563293,-26.55526947347218,-40.06421857103703,1.4866924105234613,-3.6871542681911933,-5.014952489133721,40.00940309464729,47897.66019059269,15451.88032079315,15451.88032079315,63349.540511385836,87610.41520560361,87610.41520560361,15451.88032079315,103062.29552639676,103062.29552639676,103062.29552639676,129251.2226802735,124757.80270956279,4493.419970710707,0.0,103694.22629411337,63981.471286855514,44125.28334139761,26188.92715387673,70314.21049527434,19982.841914945,1453.1282233844672,0.0,0.886808593968941,2.8646206934285567,0.0014984597031051942,1.0,1.0,-3.6871542681911933,354449.3410546476,1554938.7021153674,4.386913789961407,1554938.7021153674,4.386913789961407,0.7630263659726493,0.09219232634161657,4.565118963995687,101325.0,128376.17362201691,1.2669743263954296,1.0,0.0,4.5651189639972864,1.2847865675703496,1.285084611759258,3.5532119335811156,0.0,16825.142747386915,0.0,0.0,22714.463108613814,2316.230630094254,19307.29719659491,1968.7963980151135,0.85,0.8500001564762131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6161657337284,2034.6934298245008,7.6094540078724755,5.009852954920015,0.6022837974178641,4.4075691575021505,3.4883185594834405,3.5,0.9966624455666973,0.6,0.00023196745728234092,1.0000034637646764,0.00023196665380443936,198.97218981117553,0.0,1.300887246515971e-07,0.36867144566262616,0.05141989916250698,7.828453277662059e-05,0.00015368292450572033,0.0007015808331033814,0.0921923263437312,0.0921923263437312,0.0921923263437312,0.09219232633281452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.0834075044,595.7472144434054,0.0,0.0921923263437312,0.09219232634161657,0.09219232634161657,0.42717687643210017,0.42717687643210017,0.5,9.999155780477093,1.3279898293981205,1.3279898293981205,1.1823431123048067e-11,1.3277982209425545,1.3277982209425545,1.1823431123048067e-11,26188.92715387673,19982.841914945,0.7630263659726493,0.9009493253948064,0.6811945957042607,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451857621604644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.20932972787,15450.0,,,,,,,,,,,,,,,,,2.0,16825.142747386915,1453.1282233844672,0.42717687643210017,6.178477068285765,3.4883185594834405
4036.0,-30.060529276962576,5.009837340265514,35.004731540309606,24.085361463390313,4.991934109820432,-26.555292367511814,-40.064241167251,1.4866954058167585,-3.6871817447646436,-5.014940109270211,40.00939862756508,47897.63751495398,15451.873759085149,15451.873759085149,63349.511274039134,87610.39080368634,87610.39080368634,15451.873759085149,103062.2645627715,103062.2645627715,103062.2645627715,129251.16692022023,124757.74807077627,4493.4188494439595,0.0,103694.21519773871,63981.46190863457,44125.281432337935,26188.90235744874,70314.18378978668,19982.8241693168,1453.1268044454166,0.0,0.886808673147421,2.8646225491828448,0.0014984597031051942,1.0,1.0,-3.6871817447646436,354449.51210926496,1554938.50947021,4.386911129365229,1554938.50947021,4.386911129365229,0.7630264108275318,0.09219230423290267,4.565118963995687,101325.0,128376.16872252073,1.266974278041162,1.0,0.0,4.565118963997217,1.284786555217144,1.2850845983708354,3.553211967745201,0.0,16825.140065358544,0.0,0.0,22714.460677926963,2316.230382233175,19307.29415724679,1968.796088087858,0.85,0.8500001136284461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6202594673657,2034.6934298245008,7.609435435820085,5.009837340265514,0.6022848638844076,4.407552476381106,3.488330280274451,3.5,0.9966657943641289,0.6,0.00023196665380443936,1.000002736030295,0.00023196601913838357,198.97221152022317,0.0,1.598697575387288e-07,0.4530708928647574,0.051420059032264515,7.828433248616962e-05,0.00015368232131826974,0.0007015780794809119,0.09219230422857107,0.09219230422857107,0.09219230422857107,0.09219230426478964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.061810426,595.7472212456241,0.0,0.09219230422857107,0.09219230423290267,0.09219230423290267,0.4271768362305327,0.4271768362305327,0.5,9.99915578047231,1.3279390913916131,1.3279390913916131,-4.3939962779404595e-11,1.3277583645055415,1.3277583645055415,-4.3939962779404595e-11,26188.90235744874,19982.8241693168,0.7630264108275318,0.9009492517673343,0.6811945319332746,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578209777637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.29372917507,15450.0,,,,,,,,,,,,,,,,,2.0,16825.140065358544,1453.1268044454166,0.4271768362305327,6.178477068285765,3.488330280274451
4037.0,-30.0605559034992,5.009821781323106,35.00472913681719,24.08537008976566,4.991948984705557,-26.555315149226423,-40.06425988683475,1.4867064116767879,-3.687225738925406,-5.0149276130448195,40.00939376611282,47897.594949170205,15451.86707361528,15451.86707361528,63349.46202278548,87610.36196269096,87610.36196269096,15451.86707361528,103062.22903630625,103062.22903630625,103062.22903630625,129251.10383134279,124757.68613996475,4493.417691378037,0.0,103694.2040909157,63981.43707625626,44125.296682954926,26188.874795036536,70314.17147799146,19982.804426245362,1453.1252480356623,0.0,0.8868087543465275,2.864624646708172,0.0014984597031051942,1.0,1.0,-3.687225738925406,354449.6847729602,1554938.2998166664,4.386908400871253,1554938.2998166664,4.386908400871253,0.7630264600002066,0.09219228144836743,4.565118963995687,101325.0,128376.16437978545,1.266974235181697,1.0,0.0,4.565118963995866,1.2847865050408627,1.2850845473674615,3.553212106512975,0.0,16825.137522225257,0.0,0.0,22714.458244951373,2316.230134138709,19307.292058826017,1968.7958741084894,0.85,0.8500001122904769,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6243498354318,2034.6934298245008,7.609416815506793,5.009821781323106,0.6022860090979139,4.407535772225192,3.48834199144521,3.5,0.9966691404129172,0.6,0.00023196601913838357,1.0000027726856329,0.00023196537597131828,198.97223352011179,0.0,1.2628090869812164e-07,0.35788009525047676,0.05142018531317321,7.828416655811769e-05,0.00015368185258026588,0.0007015759396361613,0.0921922814450297,0.0921922814450297,0.0921922814450297,0.09219228146591942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.0383067029,595.7472286483581,0.0,0.0921922814450297,0.09219228144836743,0.09219228144836743,0.4271767960290736,0.4271767960290736,0.5,9.9991557804623,1.3278871611722138,1.3278871611722138,-1.1880274541908875e-11,1.327701874119441,1.327701874119441,-1.1880274541908875e-11,26188.874795036536,19982.804426245362,0.7630264600002066,0.9009487090751549,0.6811940458426975,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518579784627956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19853837746,15450.0,,,,,,,,,,,,,,,,,2.0,16825.137522225257,1453.1252480356623,0.4271767960290736,6.178477068285765,3.48834199144521
4038.0,-30.060582300158632,5.00980624455026,35.00472675800099,24.085368133988254,4.991952515910341,-26.55533828166692,-40.06428241319952,1.4867066945646725,-3.6872499989492553,-5.014917724872018,40.00938967076659,47897.57154253952,15451.86441328331,15451.86441328331,63349.43595582283,87610.33670081728,87610.33670081728,15451.86441328331,103062.2011141006,103062.2011141006,103062.2011141006,129251.05473130207,124757.63806579677,4493.416665505292,0.0,103694.19371483507,63981.42855632529,44125.29462056642,26188.853617201472,70314.14823776789,19982.789228760364,1453.1240539165574,0.0,0.8868088194984725,2.864626160883871,0.0014984597031051942,1.0,1.0,-3.6872499989492553,354449.8214003495,1554938.1232025768,4.386906211602463,1554938.1232025768,4.386906211602463,0.7630264967243616,0.0921922612222529,4.565118963995687,101325.0,128376.16387870062,1.2669742302363742,1.0,0.0,4.565118963995927,1.2847865050456069,1.2850845465458314,3.5532121064998545,0.0,16825.13497116441,0.0,0.0,22714.455972046613,2316.229902366926,19307.28725825503,1968.7953845864827,0.85,0.8499999860007833,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6284369784546,2034.6934298245008,7.609400189566665,5.00980624455026,0.6022860165837338,4.407520227966526,3.488353693398026,3.5,0.9966724838280074,0.6,0.00023196537597131828,1.0000027487485266,0.0002319647383585855,198.9722553300711,0.0,1.2797238750685795e-07,0.36267374619443543,0.051420313285560716,7.828396688766562e-05,0.00015368140908365266,0.0007015739150213618,0.09219226122359707,0.09219226122359707,0.09219226122359707,0.09219226120993954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.0185068555,595.7472348845184,0.0,0.09219226122359707,0.0921922612222529,0.0921922612222529,0.4271767558276802,0.4271767558276802,0.5,9.99915578045914,1.3278397237737067,1.3278397237737067,-3.410605131648481e-13,1.3276677259227654,1.3276677259227654,-3.410605131648481e-13,26188.853617201472,19982.789228760364,0.7630264967243616,0.9009486361351655,0.6811939381043695,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858138057692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.2033320284,15450.0,,,,,,,,,,,,,,,,,2.0,16825.13497116441,1453.1240539165574,0.4271767558276802,6.178477068285765,3.488353693398026
4039.0,-30.060608594944764,5.009790773146596,35.00472436994967,24.08537435056644,4.991965127525825,-26.555360558091927,-40.06430102800948,1.4867152946155386,-3.687297690507137,-5.014904447237556,40.00938464680233,47897.5302606672,15451.856568965099,15451.856568965099,63349.3868296323,87610.30735970683,87610.30735970683,15451.856568965099,103062.16392867193,103062.16392867193,103062.16392867193,129250.98844133159,124757.57296773524,4493.41547359635,0.0,103694.18276185311,63981.405661821496,44125.30788892401,26188.824512659663,70314.13240158367,19982.768393193448,1453.122406834951,0.0,0.8868089052626458,2.8646284026298074,0.0014984597031051942,1.0,1.0,-3.687297690507137,354450.0048610255,1554937.9065410658,4.386903329711432,1554937.9065410658,4.386903329711432,0.7630265491119614,0.09219223777595677,4.565118963995687,101325.0,128376.15875650001,1.2669741796841847,1.0,0.0,4.565118963993915,1.2847864661301043,1.2850845068020624,3.55321221412477,0.0,16825.132423821215,0.0,0.0,22714.453572770264,2316.229657708827,19307.283084611172,1968.7949589932518,0.85,0.8499998920403898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.632517394738,2034.6934298245008,7.609381036008197,5.009790773146596,0.602287543705704,4.407503229440892,3.4883653761070894,3.5,0.9966758217448827,0.6,0.0002319647383585855,1.0000027381407839,0.00023196410320821411,198.97227705586292,0.0,1.268672434659126e-07,0.3595417679823963,0.051420440152804184,7.828380188902705e-05,0.00015368093646955848,0.0007015717574817978,0.09219223777556423,0.09219223777556423,0.09219223777556423,0.09219223777422977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.9942174281,595.7472425347195,0.0,0.09219223777556423,0.09219223777595677,0.09219223777595677,0.4271767156263668,0.4271767156263668,0.5,9.999155780450227,1.327788363044192,1.327788363044192,2.7000623958883807e-11,1.327606756730404,1.327606756730404,2.7000623958883807e-11,26188.824512659663,19982.768393193448,0.7630265491119614,0.9009481403798917,0.681193504416879,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582962747775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.20020005019,15450.0,,,,,,,,,,,,,,,,,2.0,16825.132423821215,1453.122406834951,0.4271767156263668,6.178477068285765,3.4883653761070894
4040.0,-30.060634698010745,5.009775339798456,35.00472200240189,24.085374420415633,4.991970337873233,-26.55538372675016,-40.06432358929885,1.4867175837955844,-3.6873197931471964,-5.014893270658752,40.009380462002476,47897.50830333542,15451.852002308857,15451.852002308857,63349.36030564427,87610.2834752684,87610.2834752684,15451.852002308857,103062.13547757725,103062.13547757725,103062.13547757725,129250.93754652467,124757.52313963081,4493.4144068938685,0.0,103694.17226231708,63981.39709004431,44125.305746969745,26188.802068947425,70314.10781591717,19982.75231727648,1453.1211257723542,0.0,0.8868089772953627,2.8646300407262464,0.0014984597031051942,1.0,1.0,-3.6873197931471964,354450.15929058014,1554937.7260692792,4.386900909232017,1554937.7260692792,4.386900909232017,0.7630265891760823,0.09219221673009469,4.565118963995687,101325.0,128376.15502620178,1.2669741428690036,1.0,0.0,4.565118963998639,1.284786456732597,1.2850844965863002,3.553212240114566,0.0,16825.129877638992,0.0,0.0,22714.451272822305,2316.2294231794044,19307.28525426269,1968.7951802361347,0.85,0.8500000736255395,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.636595648848,2034.6934298245008,7.609363504734602,5.009775339798456,0.6022881660469777,4.407487173751479,3.4883770526412348,3.5,0.9966791578974956,0.6,0.00023196410320821411,1.0000027181770512,0.0002319634726904259,198.97229862325204,0.0,1.2637731566993194e-07,0.3581533126085871,0.05142056653011985,7.828360190986946e-05,0.00015368050129834464,0.0007015697708734369,0.0921922167330066,0.0921922167330066,0.0921922167330066,0.09219221670543508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.97398510436,595.7472489070946,0.0,0.0921922167330066,0.09219221673009469,0.09219221673009469,0.4271766754250942,0.4271766754250942,0.5,9.99915578044603,1.3277413729927048,1.3277413729927048,2.7341684472048655e-11,1.327573477511578,1.327573477511578,2.7341684472048655e-11,26188.802068947425,19982.75231727648,0.7630265891760823,0.9009480781793228,0.6811934303245577,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584538812844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19881159481,15450.0,,,,,,,,,,,,,,,,,2.0,16825.129877638992,1453.1211257723542,0.4271766754250942,6.178477068285765,3.4883770526412348
4041.0,-30.060660702437016,5.009759961379878,35.00471962918857,24.085380148049467,4.991982539961807,-26.555405649064937,-40.06433839732779,1.486725710396701,-3.687366243012889,-5.014880754584067,40.00937556351841,47897.45041278152,15451.845410747503,15451.845410747503,63349.29582352903,87610.25389055637,87610.25389055637,15451.845410747503,103062.09930130387,103062.09930130387,103062.09930130387,129250.87342274493,124757.46017749618,4493.413245248756,0.0,103694.16135925538,63981.35788060326,44125.33719850235,26188.774121441063,70314.11131994342,19982.7322978614,1453.1195498168888,0.0,0.8868090587290599,2.8646321744977863,0.0014984597031051942,1.0,1.0,-3.687366243012889,354450.33222793,1554937.5148190784,4.38689817285648,1554937.5148190784,4.38689817285648,0.7630266390171083,0.09219219387953671,4.565118963995687,101325.0,128376.1464520834,1.2669740582490343,1.0,0.0,4.5651189639947924,1.2847864200173063,1.2850844590523693,3.5532123416545716,0.0,16825.12733442107,0.0,0.0,22714.448884481106,2316.22917963638,19307.28155674807,1968.7948031945741,0.85,0.8500000002174444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.640668901005,2034.6934298245008,7.609344995099568,5.009759961379878,0.602289402717779,4.407470558662099,3.48838871486979,3.5,0.9966824899627972,0.6,0.0002319634726904259,1.0000027079060196,0.0002319628445568428,198.97232010914527,0.0,1.254555736426552e-07,0.35554109570328485,0.0514206919856935,7.82834706544569e-05,0.000153680002035969,0.0007015674916812978,0.09219219388206479,0.09219219388206479,0.09219219388206479,0.09219219385685316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.9503023345,595.7472563662197,0.0,0.09219219388206479,0.09219219387953671,0.09219219387953671,0.4271766352238731,0.4271766352238731,0.5,9.999155780437784,1.3276915068092876,1.3276915068092876,-2.7284841053187847e-12,1.3275145115711666,1.3275145115711666,-2.7284841053187847e-12,26188.774121441063,19982.7322978614,0.7630266390171083,0.9009471162236116,0.6811925730645794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858610338685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19619937791,15450.0,,,,,,,,,,,,,,,,,2.0,16825.12733442107,1453.1195498168888,0.4271766352238731,6.178477068285765,3.48838871486979
4042.0,-30.060692754306395,5.0097446094850415,35.004717270475375,24.08537861136722,4.991986953350811,-26.555434388797586,-40.064365533739306,1.4867264002339733,-3.6873992732417946,-5.01487044215165,40.00937123526095,47897.42089176811,15451.84222792891,15451.84222792891,63349.26311969702,87610.22645398957,87610.22645398957,15451.84222792891,103062.06868191848,103062.06868191848,103062.06868191848,129250.81976263871,124757.40757335875,4493.4121892799585,0.0,103694.150989549,63981.34543377303,44125.339506417746,26188.751080720238,70314.09058713798,19982.71576577644,1453.1182562426454,0.0,0.8868091268835022,2.86463386028355,0.0014984597031051942,1.0,1.0,-3.6873992732417946,354450.47471797984,1554937.3281604175,4.386895882697323,1554937.3281604175,4.386895882697323,0.7630266790571549,0.09219217308259879,4.565118963995687,101325.0,128376.14528288541,1.2669740467099473,1.0,0.0,4.565118963994836,1.2847864180872441,1.2850844563148,3.553212346992362,0.0,16825.124792309132,0.0,0.0,22714.446612972642,2316.2289480069794,19307.276347679628,1968.7942720174196,0.85,0.8499998558913993,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6447389512734,2034.6934298245008,7.609328176187534,5.0097446094850415,0.6022896819347743,4.407454927550267,3.4884003679465163,3.5,0.9966858194132904,0.6,0.0002319628445568428,1.0000033376432516,0.0002319620703502041,198.9723465916826,0.0,1.2498119636736126e-07,0.3541967105051018,0.05142081696688986,7.82832301232493e-05,0.0001536796144335935,0.000701565722230343,0.09219217307731653,0.09219217307731653,0.09219217307731653,0.09219217312564112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.92937638774,595.7472629570589,0.0,0.09219217307731653,0.09219217308259879,0.09219217308259879,0.42717659502267696,0.42717659502267696,0.5,9.999155780442795,1.3276437365773859,1.3276437365773859,3.524291969370097e-11,1.3274711689098808,1.3274711689098808,3.524291969370097e-11,26188.751080720238,19982.71576577644,0.7630266790571549,0.9009469167661398,0.6811923540760352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518587662048879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.19485499271,15450.0,,,,,,,,,,,,,,,,,2.0,16825.124792309132,1453.1182562426454,0.42717659502267696,6.178477068285765,3.4884003679465163
4043.0,-30.06071802278345,5.009729323610764,35.00471490681462,24.08538639955225,4.99200067828762,-26.555455726356726,-40.064387885481096,1.4867366558949786,-3.6874397607014657,-5.014857024612022,40.00936637515251,47897.402022416456,15451.83430542171,15451.83430542171,63349.23632783817,87610.19901606097,87610.19901606097,15451.83430542171,103062.03332148268,103062.03332148268,103062.03332148268,129250.75623816092,124757.34523107612,4493.411007084799,0.0,103694.13944738552,63981.342452657314,44125.32999414245,26188.72291667823,70314.05291082068,19982.69561611571,1453.1166521011726,0.0,0.8868092127658109,2.8646360193259186,0.0014984597031051942,1.0,1.0,-3.6874397607014657,354450.6601109511,1554937.1185653384,4.386892996838002,1554937.1185653384,4.386892996838002,0.7630267302339426,0.0921921498027248,4.565118963995687,101325.0,128376.14222070029,1.26697401648853,1.0,0.0,4.565118963996891,1.284786371708652,1.2850844089307074,3.5532124752572547,0.0,16825.122128179937,0.0,0.0,22714.4440846347,2316.22869018826,19307.279491570534,1968.7945926050727,0.85,0.8500000889139542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6488028387362,2034.6934298245008,7.609309046360399,5.009729323610764,0.6022913567295562,4.407437966881208,3.4884120033938744,3.5,0.9966891438268213,0.6,0.0002319620703502041,1.0000026312709216,0.0002319614599967595,198.9723674695141,0.0,1.5404571165152396e-07,0.4365655468204189,0.05142097101260151,7.828303200281927e-05,0.00015367903834738483,0.0007015630923282669,0.09219214980715888,0.09219214980715888,0.09219214980715888,0.09219214976429678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.9058791618,595.7472703577463,0.0,0.09219214980715888,0.0921921498027248,0.0921921498027248,0.4271765548215538,0.4271765548215538,0.5,9.999155780433014,1.3275936244769468,1.3275936244769468,-1.5347723092418164e-11,1.3274172639105473,1.3274172639105473,-1.5347723092418164e-11,26188.72291667823,19982.69561611571,0.7630267302339426,0.9009470184883811,0.6811924507205513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518589583185022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.27722382903,15450.0,,,,,,,,,,,,,,,,,2.0,16825.122128179937,1453.1166521011726,0.4271765548215538,6.178477068285765,3.4884120033938744
4044.0,-30.06074356497153,5.0097140628222325,35.00471256376027,24.085385247040563,4.992005026938817,-26.55547798907385,-40.06440650029106,1.4867377065695893,-3.687465073830026,-5.014846780500699,40.00936224210002,47897.36436993824,15451.83129514529,15451.83129514529,63349.19566508353,87610.17355727938,87610.17355727938,15451.83129514529,103062.00485242467,103062.00485242467,103062.00485242467,129250.70603373309,124757.2960643807,4493.409969352383,0.0,103694.12910323728,63981.31991565437,44125.34354175879,26188.701181308417,70314.0447230672,19982.680027240025,1453.1154234715978,0.0,0.8868092798657851,2.864637590500952,0.0014984597031051942,1.0,1.0,-3.687465073830026,354450.80165748106,1554936.940325428,4.386890742112135,1554936.940325428,4.386890742112135,0.7630267682576868,0.09219212934085047,4.565118963995687,101325.0,128376.1404947414,1.26697399945464,1.0,0.0,4.565118963993954,1.2847863680538303,1.2850844044908232,3.5532124853650506,0.0,16825.119598876303,0.0,0.0,22714.441818724805,2316.2284591297544,19307.278413705284,1968.7944826934056,0.85,0.8500001262540028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.652864740331,2034.6934298245008,7.609292343091434,5.0097140628222325,0.6022916481865721,4.40742241463566,3.4884236331709424,3.5,0.9966924666202692,0.6,0.0002319614599967595,1.0000026597737488,0.00023196084303339843,198.97238857350052,0.0,1.2144346986476827e-07,0.3441707935967533,0.05142109245607138,7.828286700600314e-05,0.00015367859299075635,0.0007015610592222765,0.09219212933891702,0.09219212933891702,0.09219212933891702,0.09219212935511796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.8858970182,595.747276651323,0.0,0.09219212933891702,0.09219212934085047,0.09219212934085047,0.4271765146204298,0.4271765146204298,0.5,9.999155780429682,1.3275475628152549,1.3275475628152549,5.030642569181509e-11,1.3273817066706783,1.3273817066706783,5.030642569181509e-11,26188.701181308417,19982.680027240025,0.7630267682576868,0.9009465450975715,0.6811919945521928,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859109773617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.184829075806,15450.0,,,,,,,,,,,,,,,,,2.0,16825.119598876303,1453.1154234715978,0.4271765146204298,6.178477068285765,3.4884236331709424
4045.0,-30.06076890325307,5.00969886653215,35.00471021478348,24.0853919525631,4.992017802441539,-26.555499651205054,-40.064425045251824,1.4867468196957012,-3.6875062770303657,-5.014833439958022,40.009357385194114,47897.32731585839,15451.82355531454,15451.82355531454,63349.15087117293,87610.1458273533,87610.1458273533,15451.82355531454,103061.96938266784,103061.96938266784,103061.96938266784,129250.64240183837,124757.23361230233,4493.408789536049,0.0,103694.11815980106,63981.299647346816,44125.353902726936,26188.673019170525,70314.02692189746,19982.659877533148,1453.1138207569654,0.0,0.8868093653444544,2.864639750234475,0.0014984597031051942,1.0,1.0,-3.6875062770303657,354450.98598643625,1554936.730868493,4.386887869816775,1554936.730868493,4.386887869816775,0.7630268193774279,0.09219210610913674,4.565118963995687,101325.0,128376.13448172335,1.2669739401107658,1.0,0.0,4.565118963996966,1.2847863266954633,1.2850843623301547,3.553212599745989,0.0,16825.117063247042,0.0,0.0,22714.43942153947,2316.2282146848793,19307.269231840837,1968.7935464038014,0.85,0.8499998117291105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6569203815193,2034.6934298245008,7.60927333427227,5.00969886653215,0.602293330447452,4.407405536084698,3.4884352450390863,3.5,0.9966957842968818,0.6,0.00023196084303339843,1.0000026385409493,0.00023196023099683036,198.9724095090151,0.0,1.2275867361428248e-07,0.34789808102287656,0.05142121521474499,7.828270262863086e-05,0.00015367814040476757,0.0007015589931133962,0.09219210611454812,0.09219210611454812,0.09219210611454812,0.09219210606430069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.86241527466,595.7472840471353,0.0,0.09219210611454812,0.09219210610913674,0.09219210610913674,0.42717647441933093,0.42717647441933093,0.5,9.999155780420523,1.3274986929187662,1.3274986929187662,-1.887201506178826e-11,1.327327162927645,1.327327162927645,-1.887201506178826e-11,26188.673019170525,19982.659877533148,0.7630268193774279,0.9009461361321137,0.6811916400274044,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518592628693416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18855636323,15450.0,,,,,,,,,,,,,,,,,2.0,16825.117063247042,1453.1138207569654,0.42717647441933093,6.178477068285765,3.4884352450390863
4046.0,-30.06079407577053,5.009683703533853,35.00470788518567,24.08539153346794,4.992022653801675,-26.555521777774594,-40.06444743191821,1.4867486365875264,-3.6875288187166007,-5.014822507878997,40.009353246111885,47897.30916007963,15451.819560309137,15451.819560309137,63349.12872038877,87610.12151040361,87610.12151040361,15451.819560309137,103061.94107071275,103061.94107071275,103061.94107071275,129250.59193114513,124757.18419772234,4493.407733422797,0.0,103694.10774832426,63981.29539775002,44125.34705619359,26188.65086043238,70313.99791662597,19982.644002762987,1453.1125579553945,0.0,0.8868094359670793,2.8646413652316807,0.0014984597031051942,1.0,1.0,-3.6875288187166007,354451.13703810936,1554936.5523689801,4.38688549672165,1554936.5523689801,4.38688549672165,0.7630268588197548,0.09219208527135143,4.565118963995687,101325.0,128376.13153089036,1.2669739109883085,1.0,0.0,4.565118963994468,1.2847863194596543,1.28508435430629,3.5532126197573852,0.0,16825.1145308513,0.0,0.0,22714.437140881095,2316.227982122447,19307.271877026425,1968.7938161376644,0.85,0.8500000135278498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6609739295284,2034.6934298245008,7.609256177513644,5.009683703533853,0.6022939701826573,4.407389733351196,3.488446850929615,3.5,0.9966991002656043,0.6,0.00023196023099683036,1.0000026212800335,0.0002319596229657021,198.97243030757255,0.0,1.2177839065717631e-07,0.3451199591224377,0.05142133699313565,7.828250419987428e-05,0.00015367772679695607,0.0007015571049445323,0.09219208527207706,0.09219208527207706,0.09219208527207706,0.09219208526341648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.84240398195,595.747290349894,0.0,0.09219208527207706,0.09219208527135143,0.09219208527135143,0.4271764342182287,0.4271764342182287,0.5,9.999155780416755,1.327453767038378,1.327453767038378,-1.1254996934439987e-11,1.3272936891623885,1.3272936891623885,-1.1254996934439987e-11,26188.65086043238,19982.644002762987,0.7630268588197548,0.9009461927553072,0.6811916628161767,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859414742914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18577824133,15450.0,,,,,,,,,,,,,,,,,2.0,16825.1145308513,1453.1125579553945,0.4271764342182287,6.178477068285765,3.488446850929615
4047.0,-30.060819168599174,5.0096686040698515,35.00470555136464,24.08539509577679,4.992032085155239,-26.555543288562703,-40.06446594195438,1.4867544912834247,-3.687567360234766,-5.01480918894961,40.00934846512285,47897.27318852877,15451.811936185319,15451.811936185319,63349.08512471409,87610.09442800636,87610.09442800636,15451.811936185319,103061.90636419167,103061.90636419167,103061.90636419167,129250.52954805503,124757.12298695282,4493.406561102204,0.0,103694.09705936082,63981.27581934076,44125.35693335563,26188.623183863347,70313.98011721898,19982.624204305186,1453.1109792662005,0.0,0.8868095210612617,2.864643485676057,0.0014984597031051942,1.0,1.0,-3.687567360234766,354451.32106938795,1554936.3461838937,4.3868826373466865,1554936.3461838937,4.3868826373466865,0.7630269092045239,0.0921920621781607,4.565118963995687,101325.0,128376.12668707028,1.2669738631835212,1.0,0.0,4.565118963993579,1.284786293326204,1.2850843273855468,3.553212692032211,0.0,16825.11200093176,0.0,0.0,22714.434799438623,2316.227743361762,19307.27046386158,1968.793672034954,0.85,0.850000038932897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.665022133921,2034.6934298245008,7.60923725368934,5.0096686040698515,0.602295689182597,4.4073729148872545,3.488458441536016,3.5,0.9967024118674331,0.6,0.0002319596229657021,1.0000026129823523,0.00023195901686088458,198.97245104029162,0.0,1.2098143129404592e-07,0.3428613762873261,0.051421457974566945,7.828234013276644e-05,0.00015367728283293563,0.0007015550781959632,0.0921920621758293,0.0921920621758293,0.0921920621758293,0.09219206219219811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.81928925816,595.747297630106,0.0,0.0921920621758293,0.0921920621781607,0.0921920621781607,0.4271763940171453,0.4271763940171453,0.5,9.999155780410216,1.327406597251752,1.327406597251752,-2.1373125491663814e-11,1.3272418287148184,1.3272418287148184,-2.1373125491663814e-11,26188.623183863347,19982.624204305186,0.7630269092045239,0.9009458008081201,0.6811913236696348,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518595656229534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.183519658494,15450.0,,,,,,,,,,,,,,,,,2.0,16825.11200093176,1453.1109792662005,0.4271763940171453,6.178477068285765,3.488458441536016
4048.0,-30.060844092083258,5.0096535516237655,35.00470322748535,24.08539883270862,4.992041248432593,-26.55556507519032,-40.064484521839745,1.486760529274967,-3.6875949756158093,-5.014797121341723,40.00934408419115,47897.23823339286,15451.80629403193,15451.80629403193,63349.04452742479,87610.06940650316,87610.06940650316,15451.80629403193,103061.87570053509,103061.87570053509,103061.87570053509,129250.47450519873,124757.0690501166,4493.405455082134,0.0,103694.08636022394,63981.25518657665,44125.36797071921,26188.598804663634,70313.96677538284,19982.606755974768,1453.1095858725996,0.0,0.8868095983383808,2.8646453061226578,0.0014984597031051942,1.0,1.0,-3.6875949756158093,354451.48781109456,1554936.1572553113,4.386880040644707,1554936.1572553113,4.386880040644707,0.7630269532563265,0.09219204036498208,4.565118963995687,101325.0,128376.12574057668,1.2669738538423556,1.0,0.0,4.565118963996004,1.2847862663312957,1.2850842996056207,3.553212766689493,0.0,16825.10947176957,0.0,0.0,22714.432455767634,2316.2275043738314,19307.268866530667,1968.793509152531,0.85,0.8500000563134553,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6690682004994,2034.6934298245008,7.609219313969621,5.0096535516237655,0.602296882052686,4.4073566695710795,3.4884700260369317,3.5,0.9967057217248376,0.6,0.00023195901686088458,1.0000025953485607,0.00023195841484794646,198.9724716330951,0.0,1.2059816112783912e-07,0.3417751886362961,0.051421578572728076,7.828217544685775e-05,0.00015367684141402683,0.0007015530630661316,0.0921920403589418,0.0921920403589418,0.0921920403589418,0.09219204040944576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.79810870136,595.7473043011369,0.0,0.0921920403589418,0.09219204036498208,0.09219204036498208,0.4271763538160659,0.4271763538160659,0.5,9.999155780404543,1.3273613741188228,1.3273613741188228,-1.3699263945454732e-11,1.3272021457258916,1.3272021457258916,-1.3699263945454732e-11,26188.598804663634,19982.606755974768,0.7630269532563265,0.9009453943878971,0.6811909557940322,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518597160253803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18243347084,15450.0,,,,,,,,,,,,,,,,,2.0,16825.10947176957,1453.1095858725996,0.4271763538160659,6.178477068285765,3.4884700260369317
4049.0,-30.060868853617816,5.009638536327758,35.0047009088558,24.08540470004084,4.992053193502451,-26.555586094043093,-40.06450673388315,1.4867687426774694,-3.6876314700485295,-5.014785807191862,40.009339587830354,47897.221311296875,15451.801836016357,15451.801836016357,63349.02314731323,87610.04145783398,87610.04145783398,15451.801836016357,103061.84329385034,103061.84329385034,103061.84329385034,129250.41724528167,124757.01288694622,4493.4043583354505,0.0,103694.07551643113,63981.255369127844,44125.35571922587,26188.57395143133,70313.9296706572,19982.58894381667,1453.1081837922343,0.0,0.8868096721991023,2.8646471591961253,0.0014984597031051942,1.0,1.0,-3.6876314700485295,354451.6441422915,1554935.9633471668,4.386877558742403,1554935.9633471668,4.386877558742403,0.7630269972269539,0.09219201876524408,4.565118963995687,101325.0,128376.12596328107,1.266973856040277,1.0,0.0,4.565118963994622,1.2847862291510863,1.2850842616432885,3.5532128695153107,0.0,16825.106945163483,0.0,0.0,22714.430080409424,2316.2272621547036,19307.269576042556,1968.7935815026087,0.85,0.8500001764382611,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6731104260653,2034.6934298245008,7.609201971839938,5.009638536327758,0.602297760336862,4.407340775990896,3.4884815995558123,3.5,0.9967090284445178,0.6,0.00023195841484794646,1.0000025784848392,0.00023195781674823263,198.97249209209298,0.0,1.1978400225217366e-07,0.33946786238266013,0.05142169835673033,7.828197856713102e-05,0.00015367643628081545,0.0007015512135848254,0.09219201876419253,0.09219201876419253,0.09219201876419253,0.0921920187703007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.7763700824,595.7473111479329,0.0,0.09219201876419253,0.09219201876524408,0.09219201876524408,0.42717631361499303,0.42717631361499303,0.5,9.999155780397272,1.3273159044304634,1.3273159044304634,6.0822458181064576e-12,1.3271543371433268,1.3271543371433268,6.0822458181064576e-12,26188.57395143133,19982.58894381667,0.7630269972269539,0.9009455657510989,0.6811910745942127,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598654128123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.18012614459,15450.0,,,,,,,,,,,,,,,,,2.0,16825.106945163483,1453.1081837922343,0.42717631361499303,6.178477068285765,3.4884815995558123
4050.0,-30.060893458094075,5.009623555170956,35.004698606175616,24.085406097024702,4.992059972654661,-26.55560757250987,-40.06452524391932,1.4867724066141388,-3.68765570754141,-5.014774721565367,40.00933541053584,47897.18769302612,15451.7977393149,15451.7977393149,63348.98543234102,87610.01667088388,87610.01667088388,15451.7977393149,103061.81441019879,103061.81441019879,103061.81441019879,129250.3657516494,124756.96245682305,4493.403294826345,0.0,103694.06500587802,63981.23602754654,44125.365531479416,26188.551341450606,70313.91687293001,19982.57274858947,1453.106895638029,0.0,0.8868097437413686,2.8646488159073638,0.0014984597031051942,1.0,1.0,-3.68765570754141,354451.7973155578,1554935.7831987503,4.386875154746184,1554935.7831987503,4.386875154746184,0.7630270375804078,0.09219199778339537,4.565118963995687,101325.0,128376.11995026292,1.2669737966964019,1.0,0.0,4.5651189639926075,1.2847862132457852,1.2850842449658275,3.5532129135031116,0.0,16825.104420971005,0.0,0.0,22714.42777804815,2316.227027379192,19307.261378708725,1968.7927456071875,0.85,0.849999901708631,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6771477983132,2034.6934298245008,7.609184825893147,5.009623555170956,0.6022985520605184,4.407325003110437,3.4884931591942228,3.5,0.9967123311983493,0.6,0.00023195781674823263,1.0000025621304378,0.00023195722244357273,198.97251242132654,0.0,1.190053905794498e-07,0.33726127690216073,0.051421817362120904,7.828181450104207e-05,0.00015367600224719055,0.0007015492321696934,0.09219199778145207,0.09219199778145207,0.09219199778145207,0.09219199779857037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.7561740498,595.7473175088762,0.0,0.09219199778145207,0.09219199778339537,0.09219199778339537,0.42717627341391895,0.42717627341391895,0.5,9.999155780392396,1.3272725460982997,1.3272725460982997,-3.751665644813329e-12,1.3271190140239355,1.3271190140239355,-3.751665644813329e-12,26188.551341450606,19982.57274858947,0.7630270375804078,0.9009451933508996,0.6811907204598631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518600138295739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17791955911,15450.0,,,,,,,,,,,,,,,,,2.0,16825.104420971005,1453.106895638029,0.42717627341391895,6.178477068285765,3.4884931591942228
