time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4051.0,-30.06091799409607,5.0096086266791895,35.004696303601634,24.085410846769832,4.992070544746945,-26.55562858548017,-40.064539877325274,1.4867794602739566,-3.6876911710636477,-5.014762170997981,40.009330808238616,47897.13630784082,15451.791419501098,15451.791419501098,63348.927727341914,87609.98980163159,87609.98980163159,15451.791419501098,103061.78122113268,103061.78122113268,103061.78122113268,129250.30633675716,124756.90417954292,4493.40215721424,0.0,103694.05426330063,63981.20076866379,44125.39277181871,26188.525115624474,70313.91788744318,19982.553979570792,1453.1054023535962,0.0,0.8868098242778409,2.864650802242053,0.0014984597031051942,1.0,1.0,-3.6876911710636477,354451.97073059995,1554935.5847226845,4.386872448522816,1554935.5847226845,4.386872448522816,0.7630270850055964,0.09219197536647553,4.565118963995687,101325.0,128376.11315777957,1.2669737296598034,1.0,0.0,4.565118963995107,1.2847861814750867,1.285084212424165,3.5532130013683596,0.0,16825.101899099544,0.0,0.0,22714.425424861412,2316.226787420925,19307.263254181096,1968.7929368521459,0.85,0.850000072335041,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.681180021659,2034.6934298245008,7.609166604546115,5.0096086266791895,0.6023000118365758,4.407308614842614,3.4885047041058,3.5,0.9967156297445143,0.6,0.00023195722244357273,1.0000025550005145,0.00023195662979426425,198.97253269398738,0.0,1.1825029132413124e-07,0.33512132561258795,0.05142193561241223,7.82816847961892e-05,0.00015367553764738352,0.0007015471112163036,0.09219197536780542,0.09219197536780542,0.09219197536780542,0.09219197535547395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.73392326117,595.7473245169854,0.0,0.09219197536780542,0.09219197536647553,0.09219197536647553,0.4271762332128535,0.4271762332128535,0.5,9.999155780384738,1.327227730645177,1.327227730645177,3.410605131648481e-13,1.3270709999343353,1.3270709999343353,3.410605131648481e-13,26188.525115624474,19982.553979570792,0.7630270850055964,0.9009443596749842,0.6811899798346238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518601613049813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17577960782,15450.0,,,,,,,,,,,,,,,,,2.0,16825.101899099544,1453.1054023535962,0.4271762332128535,6.178477068285765,3.4885047041058
4052.0,-30.06096469091859,5.009593696826564,35.00469399879865,24.085403058584802,4.992070580627916,-26.555671185803885,-40.06458035493267,1.4867737784877275,-3.6877508476225103,-5.014753841833249,40.00932613892913,47897.09779906551,15451.79157598423,15451.79157598423,63348.88937504974,87609.9537492393,87609.9537492393,15451.79157598423,103061.74532522353,103061.74532522353,103061.74532522353,129250.24569777239,124756.84457002884,4493.401127743554,0.0,103694.04442884421,63981.187983557786,44125.396050318246,26188.50037254886,70313.89642286711,19982.536163689638,1453.1040631361204,0.0,0.8868098835734958,2.8646526190903554,0.0014984597031051942,1.0,1.0,-3.6877508476225103,354452.0858173354,1554935.3833550017,4.386870456043324,1554935.3833550017,4.386870456043324,0.7630271256247877,0.0921919552053272,4.565118963995687,101325.0,128376.10875936814,1.2669736862508576,1.0,0.0,4.565118963996481,1.2847862092790263,1.285084239473087,3.5532129244736055,0.0,16825.0993777797,0.0,0.0,22714.423270600706,2316.226567747468,19307.2554641436,1968.7921424893925,0.85,0.8499998099944274,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.685209067898,2034.6934298245008,7.609151584393892,5.009593696826564,0.6022996114446233,4.407294085381941,3.4885162399360694,3.5,0.9967189256960198,0.6,0.00023195662979426425,1.0000048626739912,0.0002319555018702782,198.972571276846,0.0,1.1792093390769746e-07,0.3341879266944146,0.05142205353334613,7.828132601936087e-05,0.00015367530377490338,0.0007015460435606094,0.09219195509038984,0.09219195509038984,0.09219195509038984,0.09219195502430676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.71136094385,595.7473316230859,0.0,0.09219195509038984,0.0921919552053272,0.0921919552053272,0.4271761930117836,0.4271761930117836,0.5,9.999155777792469,1.3271797928084084,1.3271797928084084,8.355982572538778e-12,1.3270029942107158,1.3270029942107158,8.355982572538778e-12,26188.50037254886,19982.536163689638,0.7630271256247877,0.9009440892603947,0.6811896401105809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603083699924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1748462089,15450.0,,,,,,,,,,,,,,,,,2.0,16825.0993777797,1453.1040631361204,0.4271761930117836,6.178477068285765,3.4885162399360694
4053.0,-30.06098731338064,5.00957885191408,35.004691676815405,24.085415910836332,4.992089440302925,-26.555688886921505,-40.06459474386645,1.4867894685138592,-3.6877949239828354,-5.014738769400974,40.00932103373999,47897.054501261824,15451.781389969625,15451.781389969625,63348.83589123145,87609.92609107161,87609.92609107161,15451.781389969625,103061.70748104123,103061.70748104123,103061.70748104123,129250.17714758654,124756.77727034819,4493.399877238357,0.0,103694.03128107183,63981.15968964778,44125.41287936006,26188.46966654531,70313.88254590536,19982.51422339863,1453.1023024781655,0.0,0.8868099787648067,2.864655025066998,0.0014984597031051942,1.0,1.0,-3.6877949239828354,354452.2940775365,1554935.1631927127,4.38686725738209,1554935.1631927127,4.38686725738209,0.7630271824903717,0.09219193057312877,4.565118963995687,101325.0,128376.10569718303,1.2669736560294402,1.0,0.0,4.5651189639972936,1.2847861382082126,1.2850841669365705,3.5532131210275115,0.0,16825.096411686885,0.0,0.0,22714.42039055038,2316.2262740640667,19307.25762644037,1968.7923629822997,0.85,0.8500000129641233,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6892292754776,2034.6934298245008,7.609131504323098,5.00957885191408,0.6023022139117753,4.407276638002305,3.4885277504749928,3.5,0.9967222144214265,0.6,0.0002319555018702782,1.0000023557395388,0.00023195495544481846,198.97258996847063,0.0,2.2442593571175755e-07,0.636023101807121,0.051422277959281844,7.828119848214941e-05,0.00015367430338812877,0.0007015414766759733,0.09219193056307325,0.09219193056307325,0.09219193056307325,0.09219193064612131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.68667883845,595.7473393969645,0.0,0.09219193056307325,0.09219193057312877,0.09219193057312877,0.42717615280034715,0.42717615280034715,0.5,9.999155777779391,1.3271271916433989,1.3271271916433989,-1.2960299500264227e-11,1.3269438454181568,1.3269438454181568,-1.2960299500264227e-11,26188.46966654531,19982.51422339863,0.7630271824903717,0.900943506424543,0.6811891587694875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518605882636224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.47668138401,15450.0,,,,,,,,,,,,,,,,,2.0,16825.096411686885,1453.1023024781655,0.42717615280034715,6.178477068285765,3.4885277504749928
4054.0,-30.06101141975527,5.009564016229559,35.004689392589,24.08541248822587,4.9920906933467615,-26.5557105902591,-40.064617060683645,1.4867882175168794,-3.6878019216674716,-5.014729576172753,40.0093174786447,47897.041159078944,15451.780282636106,15451.780282636106,63348.82144171505,87609.90461236736,87609.90461236736,15451.780282636106,103061.68489500346,103061.68489500346,103061.68489500346,129250.13702993399,124756.73811493162,4493.398915002363,0.0,103694.02127592078,63981.15782255458,44125.40383707355,26188.452134930525,70313.85597200408,19982.501648994246,1453.101298963011,0.0,0.8868100384236264,2.8646562182125743,0.0014984597031051942,1.0,1.0,-3.6878019216674716,354452.4211040676,1554935.0098767676,4.386865252699846,1554935.0098767676,4.386865252699846,0.7630272131410663,0.09219191154422673,4.565118963995687,101325.0,128376.10775719848,1.266973676360212,1.0,0.0,4.565118963995813,1.2847861451888976,1.2850841732167984,3.5532131017216826,0.0,16825.0939263272,0.0,0.0,22714.418198898606,2316.226050577782,19307.25886432442,1968.7924892113435,0.85,0.8500001494760101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6932497363875,2034.6934298245008,7.6091158941125,5.009564016229559,0.602302236944178,4.407261779285381,3.4885392617544375,3.5,0.9967255033584107,0.6,0.00023195495544481846,1.0000025102641328,0.00023195437317807504,198.97260988616927,0.0,1.0872368894720766e-07,0.3081229344763865,0.05142238668297079,7.82810006760285e-05,0.00015367395476878997,0.0007015398851872185,0.09219191153951359,0.09219191153951359,0.09219191153951359,0.0921919115787274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.669490953,595.7473448104607,0.0,0.09219191153951359,0.09219191154422673,0.09219191154422673,0.4271761125909341,0.4271761125909341,0.5,9.999155777777478,1.3270839834615344,1.3270839834615344,4.3428372009657323e-11,1.3269276545052548,1.3269276545052548,4.3428372009657323e-11,26188.452134930525,19982.501648994246,0.7630272131410663,0.9009436414202315,0.6811892264612748,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607238592462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14878121668,15450.0,,,,,,,,,,,,,,,,,2.0,16825.0939263272,1453.101298963011,0.4271761125909341,6.178477068285765,3.4885392617544375
4055.0,-30.061040694062203,5.009549242546671,35.00468708843005,24.08541835555809,4.992103422296407,-26.555735649425213,-40.06463986644519,1.4867963796509749,-3.687857085313283,-5.014716257142284,40.00931233535598,47897.004860367706,15451.772842457653,15451.772842457653,63348.77770282536,87609.87287692555,87609.87287692555,15451.772842457653,103061.6457193832,103061.6457193832,103061.6457193832,129250.06755057623,124756.66983923926,4493.397711336971,0.0,103694.01047802882,63981.142467165926,44125.40890095878,26188.42183119303,70313.83073215181,19982.47995203903,1453.0995914610637,0.0,0.8868101248297307,2.8646585680128562,0.0014984597031051942,1.0,1.0,-3.687857085313283,354452.60513784224,1554934.7880705611,4.3868623492437475,1554934.7880705611,4.3868623492437475,0.7630272675781439,0.09219188788054415,4.565118963995687,101325.0,128376.09912740403,1.2669735911907627,1.0,0.0,4.565118963994805,1.28478610820776,1.2850841354789553,3.553213203996965,0.0,16825.091410485715,0.0,0.0,22714.41583359508,2316.225809383947,19307.255132818762,1968.7921087036616,0.85,0.850000073709267,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.6972625229816,2034.6934298245008,7.609097194162776,5.009549242546671,0.6023041004310343,4.407245142115637,3.48855075107613,3.5,0.9967287860217515,0.6,0.00023195437317807504,1.0000030484168452,0.00023195366608661205,198.9726340738353,0.0,1.1585513358818661e-07,0.32833344858892083,0.05142250253810438,7.828079853660456e-05,0.00015367357464147048,0.0007015381498607835,0.0921918878846036,0.0921918878846036,0.0921918878846036,0.09219188785152713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.6446245689,595.7473526423782,0.0,0.0921918878846036,0.09219188788054415,0.09219188788054415,0.42717607238318434,0.42717607238318434,0.5,9.99915577778069,1.3270342390302403,1.3270342390302403,7.543121682829224e-11,1.3268591718290281,1.3268591718290281,7.543121682829224e-11,26188.42183119303,19982.47995203903,0.7630272675781439,0.9009433427705199,0.6811889547423883,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860868349244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.168991730796,15450.0,,,,,,,,,,,,,,,,,2.0,16825.091410485715,1453.0995914610637,0.42717607238318434,6.178477068285765,3.48855075107613
4056.0,-30.061064025566232,5.009534501267317,35.00468480383242,24.085420311335497,4.992110527825684,-26.55575581860746,-40.064658236782975,1.486800727381539,-3.6878762641902654,-5.014705222219695,40.009308291168225,47896.976782574544,15451.76895400348,15451.76895400348,63348.74573657803,87609.84929654383,87609.84929654383,15451.76895400348,103061.61825054731,103061.61825054731,103061.61825054731,129250.0183261529,124756.62166602301,4493.396660129887,0.0,103693.99953078911,63981.12701638129,44125.41390489758,26188.400075605587,70313.81398050317,19982.464374527437,1453.0983458240041,0.0,0.8868101956316604,2.8646601488896053,0.0014984597031051942,1.0,1.0,-3.6878762641902654,354452.75761051325,1554934.613662441,4.3868599701263005,1554934.613662441,4.3868599701263005,0.7630273066257698,0.09219186712438203,4.565118963995687,101325.0,128376.10090903903,1.266973608774133,1.0,0.0,4.565118963997543,1.2847860893286531,1.2850841156869603,3.5532132562091525,0.0,16825.088790309772,0.0,0.0,22714.41343557659,2316.225564854113,19307.25073754745,1968.7916605107198,0.85,0.8499999699445177,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7012732009264,2034.6934298245008,7.60908025120178,5.009534501267317,0.6023049755633618,4.407229525703955,3.4885622343755087,3.5,0.9967320669644311,0.6,0.00023195366608661205,1.0000024295756538,0.00023195310253900132,198.97265335131084,0.0,1.4069185092244277e-07,0.3987207055142028,0.0514226432299553,7.828063571101774e-05,0.0001536730303755943,0.0007015356652223107,0.09219186713234948,0.09219186713234948,0.09219186713234948,0.09219186705912227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.6250720701,595.7473588006326,0.0,0.09219186713234948,0.09219186712438203,0.09219186712438203,0.42717603217678574,0.42717603217678574,0.5,9.999155777776043,1.3269892207957241,1.3269892207957241,4.206412995699793e-11,1.3268289580294095,1.3268289580294095,4.206412995699793e-11,26188.400075605587,19982.464374527437,0.7630273066257698,0.9009431027897813,0.6811887177085226,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518610438150912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.23937898772,15450.0,,,,,,,,,,,,,,,,,2.0,16825.088790309772,1453.0983458240041,0.42717603217678574,6.178477068285765,3.4885622343755087
4057.0,-30.06108752715469,5.009519812825361,35.004682521390876,24.085425375401996,4.992121189308428,-26.55577602609873,-40.064676537271566,1.4868080830812507,-3.6879077653927084,-5.014692573930022,40.00930378415296,47896.94763196216,15451.762613509158,15451.762613509158,63348.71024547132,87609.8234592089,87609.8234592089,15451.762613509158,103061.58607271806,103061.58607271806,103061.58607271806,129249.96046196387,124756.56493350644,4493.395528457436,0.0,103693.98884530031,63981.113017276424,44125.417586693206,26188.37438924582,70313.79197593902,19982.44599943621,1453.0968768291366,0.0,0.8868102763199492,2.864662092216097,0.0014984597031051942,1.0,1.0,-3.6879077653927084,354452.93237527244,1554934.4192946157,4.386857258803404,1554934.4192946157,4.386857258803404,0.763027353375624,0.09219184481019671,4.565118963995687,101325.0,128376.0936154708,1.2669735367922113,1.0,0.0,4.565118963996393,1.284786056081467,1.2850840817079863,3.553213348157802,0.0,16825.086288212176,0.0,0.0,22714.411094895244,2316.2253261710416,19307.247817277075,1968.7913627260152,0.85,0.849999928970913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7052786878521,2034.6934298245008,7.609062120276446,5.009519812825361,0.6023065840533599,4.407213228772001,3.4885737028271477,3.5,0.9967353436648994,0.6,0.00023195310253900132,1.0000024472875095,0.0002319525348844599,198.97267276932067,0.0,1.1213056339688208e-07,0.3177780166667638,0.0514227553605187,7.82804735048511e-05,0.00015367262903415022,0.0007015338330508734,0.092191844812475,0.092191844812475,0.092191844812475,0.09219184478796999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.603281941,595.7473656636525,0.0,0.092191844812475,0.09219184481019671,0.09219184481019671,0.42717599197143663,0.42717599197143663,0.5,9.99915577776867,1.3269437970345734,1.3269437970345734,-2.0236257114447653e-11,1.3267848085372975,1.3267848085372975,-2.0236257114447653e-11,26188.37438924582,19982.44599943621,0.763027353375624,0.9009428799850374,0.6811885163063347,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611836606894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15843629887,15450.0,,,,,,,,,,,,,,,,,2.0,16825.086288212176,1453.0968768291366,0.42717599197143663,6.178477068285765,3.4885737028271477
4058.0,-30.061110875082854,5.009505161957021,35.00468025104978,24.085425724647962,4.992126943932409,-26.555796195214796,-40.06469483776016,1.4868106694894718,-3.6879327399707904,-5.014681093970241,40.009299568235164,47896.919215769776,15451.758104679764,15451.758104679764,63348.67732044954,87609.79857548987,87609.79857548987,15451.758104679764,103061.55668016963,103061.55668016963,103061.55668016963,129249.90788155732,124756.51342992859,4493.394451628734,0.0,103693.97848207652,63981.09912203239,44125.421511160144,26188.351201387686,70313.77271254783,19982.429399127144,1453.0955524416258,0.0,0.8868103500084601,2.8646638061406193,0.0014984597031051942,1.0,1.0,-3.6879327399707904,354453.0909972729,1554934.2374807752,4.38685478269038,1554934.2374807752,4.38685478269038,0.7630273950987911,0.09219182356280882,4.565118963995687,101325.0,128376.0893840877,1.2669734950317069,1.0,0.0,4.565118963996016,1.2847860451541173,1.2850840700487491,3.5532133783785573,0.0,16825.0837819295,0.0,0.0,22714.408824806804,2316.225094686443,19307.245197334916,1968.7910955662655,0.85,0.8499998985775555,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7092811555601,2034.6934298245008,7.609044902718451,5.009505161957021,0.602307696674945,4.407197465282076,3.48858516264927,3.5,0.9967386178997915,0.6,0.0002319525348844599,1.0000024312868772,0.0002319519709426768,198.97269206037316,0.0,1.129477413175585e-07,0.3200938988939608,0.05142286830826002,7.828031129899587e-05,0.00015367222358546401,0.0007015319821293871,0.09219182356037571,0.09219182356037571,0.09219182356037571,0.09219182358091722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.5828991739,595.7473720834089,0.0,0.09219182356037571,0.09219182356280882,0.09219182356280882,0.42717595176691614,0.42717595176691614,0.5,9.99915577776445,1.3269005866151247,1.3269005866151247,-5.4285465012071654e-11,1.3267483539994487,1.3267483539994487,-5.4285465012071654e-11,26188.351201387686,19982.429399127144,0.7630273950987911,0.9009426585517956,0.6811882987928813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613245257748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1607521811,15450.0,,,,,,,,,,,,,,,,,2.0,16825.0837819295,1453.0955524416258,0.42717595176691614,6.178477068285765,3.48858516264927
4059.0,-30.061134180402586,5.009490568895808,35.00467797884486,24.085429461579793,4.992136368995313,-26.555816108266992,-40.064713068399556,1.4868167051473171,-3.687966161649115,-5.014668007810543,40.00929497380257,47896.890825343304,15451.751167817532,15451.751167817532,63348.64199316084,87609.77244038727,87609.77244038727,15451.751167817532,103061.5236082048,103061.5236082048,103061.5236082048,129249.84826859424,124756.45496753341,4493.393301060838,0.0,103693.9678825087,63981.086266907005,44125.42401733522,26188.32466038944,70313.74867772467,19982.410418932497,1453.0940330585702,0.0,0.8868104332421718,2.864665828210711,0.0014984597031051942,1.0,1.0,-3.687966161649115,354453.27181402897,1554934.039343349,4.386851985835742,1554934.039343349,4.386851985835742,0.7630274436438632,0.09219180087847634,4.565118963995687,101325.0,128376.0884375941,1.2669734856905412,1.0,0.0,4.5651189639969205,1.2847860180830717,1.285084042246842,3.553213453246434,0.0,16825.08127794177,0.0,0.0,22714.40650294665,2316.224857922599,19307.24360385613,1968.7909330766504,0.85,0.8499999153115217,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7132790266237,2034.6934298245008,7.609026506796658,5.009490568895808,0.6023095429212146,4.407181025974594,3.488596609325363,3.5,0.9967418883786751,0.6,0.0002319519709426768,1.0000024268503966,0.0002319514080313102,198.97271131622404,0.0,1.1220901474531347e-07,0.3180003477882184,0.051422980517274765,7.828014971255545e-05,0.00015367182123012137,0.000701530145329382,0.09219180087399775,0.09219180087399775,0.09219180087399775,0.09219180091140451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.5606864014,595.7473790795441,0.0,0.09219180087399775,0.09219180087847634,0.09219180087847634,0.4271759115630711,0.4271759115630711,0.5,9.999155777758357,1.3268561400641943,1.3268561400641943,3.922195901395753e-12,1.326701846161427,1.326701846161427,3.922195901395753e-12,26188.32466038944,19982.410418932497,0.7630274436438632,0.9009424640906627,0.6811881278706023,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518614644698686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.158658629996,15450.0,,,,,,,,,,,,,,,,,2.0,16825.08127794177,1453.0940330585702,0.4271759115630711,6.178477068285765,3.488596609325363
4060.0,-30.061157350631824,5.009476018555203,35.004675715527334,24.08543777363377,4.992150059881673,-26.555836211610874,-40.06473136888815,1.486827338292748,-3.6879921237948565,-5.0146560676799545,40.00929068569669,47896.86322619459,15451.746041335195,15451.746041335195,63348.609267529784,87609.7475001708,87609.7475001708,15451.746041335195,103061.49354150599,103061.49354150599,103061.49354150599,129249.7942560732,124756.40205034496,4493.392205728247,0.0,103693.9569560134,63981.0726810902,44125.426972136884,26188.30071456722,70313.72768670411,19982.393284045596,1453.0926625875297,0.0,0.8868105095337657,2.8646676106524165,0.0014984597031051942,1.0,1.0,-3.6879921237948565,354453.43679437204,1554933.8544171308,4.386849422253422,1554933.8544171308,4.386849422253422,0.7630274870385312,0.09219177926596543,4.565118963995687,101325.0,128376.08470729587,1.2669734488753601,1.0,0.0,4.565118963992274,1.284785969502268,1.285083992931511,3.553213587601859,0.0,16825.07877402936,0.0,0.0,22714.404109472263,2316.224613856135,19307.241882623486,1968.790757559767,0.85,0.8499999291010264,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7172744547368,2034.6934298245008,7.6090090115986735,5.009476018555203,0.6023109066041572,4.407165111951046,3.4886080490218254,3.5,0.9967451568633787,0.6,0.0002319514080313102,1.0000024127834757,0.00023195084838413606,198.9727304604606,0.0,1.1200400084471615e-07,0.3174193383939256,0.05142309252127561,7.827998750732061e-05,0.00015367142052398957,0.0007015283160582208,0.09219177926700925,0.09219177926700925,0.09219177926700925,0.0921917792560031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.53995464597,595.7473856092178,0.0,0.09219177926700925,0.09219177926596543,0.09219177926596543,0.4271758713597589,0.4271758713597589,0.5,9.999155777750067,1.3268134138003234,1.3268134138003234,-3.8482994568767026e-11,1.3266639438850802,1.3266639438850802,-3.8482994568767026e-11,26188.30071456722,19982.393284045596,0.7630274870385312,0.9009422676293212,0.6811879387138735,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518616041585992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1580776206,15450.0,,,,,,,,,,,,,,,,,2.0,16825.07877402936,1453.0926625875297,0.4271758713597589,6.178477068285765,3.4886080490218254
4061.0,-30.061180307904603,5.009461492563737,35.00467347252243,24.085436690971278,4.992154174731502,-26.55585617625026,-40.06474966937674,1.4868284752144165,-3.6880107480203037,-5.014645556703994,40.00928674485838,47896.8365694409,15451.743119448234,15451.743119448234,63348.579688889135,87609.72360926344,87609.72360926344,15451.743119448234,103061.46672871168,103061.46672871168,103061.46672871168,129249.74648829494,124756.35531098381,4493.391177311135,0.0,103693.94671270289,63981.05967265995,44125.43004449216,26188.279759583274,70313.70980407544,19982.378272886774,1453.0914657918468,0.0,0.8868105772951778,2.8646691213919175,0.0014984597031051942,1.0,1.0,-3.6880107480203037,354453.5820286856,1554933.6844660684,4.386847145306121,1554933.6844660684,4.386847145306121,0.7630275243861511,0.09219175895663059,4.565118963995687,101325.0,128376.0828699848,1.2669734307425098,1.0,0.0,4.565118963993966,1.284785965339267,1.28508398804848,3.553213599115086,0.0,16825.076272046423,0.0,0.0,22714.40186565111,2316.224385050054,19307.245213135146,1968.7910971774404,0.85,0.8500001596930319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7212658840438,2034.6934298245008,7.608992617074676,5.009461492563737,0.6023116512916733,4.407149841272064,3.4886194772839025,3.5,0.996748422081115,0.6,0.00023195084838413606,1.0000023906081204,0.00023195029388187999,198.97274942874668,0.0,1.113545263338141e-07,0.3155787276300292,0.051423203875801946,7.827982530239552e-05,0.00015367102308174054,0.0007015265016870727,0.09219175895241555,0.09219175895241555,0.09219175895241555,0.09219175898856637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.52090180636,595.7473916100993,0.0,0.09219175895241555,0.09219175895663059,0.09219175895663059,0.427175831156864,0.427175831156864,0.5,9.999155777746834,1.3267739189126928,1.3267739189126928,-5.5706550483591855e-12,1.326634808683707,1.326634808683707,-5.5706550483591855e-12,26188.279759583274,19982.378272886774,0.7630275243861511,0.900942076095911,0.6811877328461592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518617430376424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15623700983,15450.0,,,,,,,,,,,,,,,,,2.0,16825.076272046423,1453.0914657918468,0.427175831156864,6.178477068285765,3.4886194772839025
4062.0,-30.061203147136403,5.009447030093838,35.0046712223307,24.085440497752302,4.99216376463562,-26.555875528158907,-40.064764058310516,1.4868345857698346,-3.6880466122564144,-5.014631967064603,40.00928205158774,47896.79228491304,15451.735496849406,15451.735496849406,63348.527781762445,87609.69707748866,87609.69707748866,15451.735496849406,103061.43257433806,103061.43257433806,103061.43257433806,129249.68477976607,124756.29477461569,4493.3900051503915,0.0,103693.936129451,63981.03133624073,44125.44977023363,26188.25220542801,70313.70197566164,19982.358575455764,1453.0898868691136,0.0,0.8868106634486029,2.8646712372132628,0.0014984597031051942,1.0,1.0,-3.6880466122564144,354453.7698014016,1554933.4820656967,4.386844250343048,1554933.4820656967,4.386844250343048,0.763027575063373,0.09219173584911286,4.565118963995687,101325.0,128376.07758075593,1.2669733785418793,1.0,0.0,4.565118963994473,1.2847859378983522,1.285083959888746,3.5532136750058854,0.0,16825.073773557368,0.0,0.0,22714.399547365003,2316.224148650661,19307.239051458186,1968.790468861251,0.85,0.8499999751786498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7252514038148,2034.6934298245008,7.608973929963107,5.009447030093838,0.6023137787783375,4.407133251315501,3.488630888640736,3.5,0.9967516824687817,0.6,0.00023195029388187999,1.0000023783166028,0.00023194974223195703,198.9727682995054,0.0,1.1033083845449831e-07,0.3126775961800482,0.0514233142066404,7.82796977674441e-05,0.00015367059611443587,0.0007015245525305331,0.09219173584718289,0.09219173584718289,0.09219173584718289,0.09219173586182405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.49821118294,595.7473987567379,0.0,0.09219173584718289,0.09219173584911286,0.09219173584911286,0.4271757909543233,0.4271757909543233,0.5,9.99915577774019,1.326731326844481,1.326731326844481,-1.9042545318370685e-11,1.3265853548081736,1.3265853548081736,-1.9042545318370685e-11,26188.25220542801,19982.358575455764,0.763027575063373,0.9009414381807103,0.6811871788729318,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618806402803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.153335878385,15450.0,,,,,,,,,,,,,,,,,2.0,16825.073773557368,1453.0898868691136,0.4271757909543233,6.178477068285765,3.488630888640736
4063.0,-30.06122586585614,5.009432608627235,35.0046689809096,24.085448739957087,4.99217739022366,-26.55589518963996,-40.064782288949914,1.4868451622709424,-3.6880718911401686,-5.014620099802891,40.00927780414102,47896.76657409602,15451.730576446134,15451.730576446134,63348.497150542156,87609.67220841801,87609.67220841801,15451.730576446134,103061.40278486414,103061.40278486414,103061.40278486414,129249.6312795373,124756.24236402087,4493.388915516426,0.0,103693.92523472787,63981.01959939609,44125.450705924195,26188.228494673156,70313.67920059735,19982.34160960382,1453.0885290796418,0.0,0.8868107392220452,2.8646730015416355,0.0014984597031051942,1.0,1.0,-3.6880718911401686,354453.9337752736,1554933.2988934643,4.386841704172772,1554933.2988934643,4.386841704172772,0.763027618063908,0.0921917143453548,4.565118963995687,101325.0,128376.07396180986,1.2669733428256587,1.0,0.0,4.565118963995606,1.2847858895592894,1.2850839108296814,3.5532138086927665,0.0,16825.071276667826,0.0,0.0,22714.39716085038,2316.2239052938958,19307.241880816597,1968.7907573755153,0.85,0.850000189047226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7292351554381,2034.6934298245008,7.608956580202783,5.009432608627235,0.6023151700673797,4.4071174385598555,3.4886422949499223,3.5,0.9967549414142635,0.6,0.00023194974223195703,1.000002365767751,0.00023194919349403518,198.9727870706949,0.0,1.097633123022149e-07,0.31106922706447704,0.0514234239699527,7.827953618217406e-05,0.000153670206049783,0.000701522771838989,0.09219171434162525,0.09219171434162525,0.09219171434162525,0.09219171437387128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.47767600144,595.747405224499,0.0,0.09219171434162525,0.0921917143453548,0.0921917143453548,0.4271757507520521,0.4271757507520521,0.5,9.99915577773186,1.3266904423624055,1.3266904423624055,-4.718003765447065e-11,1.3265482086627003,1.3265482086627003,-4.718003765447065e-11,26188.228494673156,19982.34160960382,0.763027618063908,0.9009412943648663,0.6811870338551295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518620175354218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15172750927,15450.0,,,,,,,,,,,,,,,,,2.0,16825.071276667826,1453.0885290796418,0.4271757507520521,6.178477068285765,3.4886422949499223
4064.0,-30.061248466893517,5.0094182102773654,35.004666758981,24.085448460560315,4.992182322474461,-26.555914794218793,-40.064800484664715,1.4868471062473807,-3.688090426773215,-5.0146096257743755,40.00927388344422,47896.74139560545,15451.727802447225,15451.727802447225,63348.46919805268,87609.64823897369,87609.64823897369,15451.727802447225,103061.37604142091,103061.37604142091,103061.37604142091,129249.58364265003,124756.19575307962,4493.387889570408,0.0,103693.91496067835,63981.00811696139,44125.45204857439,26188.207601229125,70313.65964980352,19982.326643194414,1453.0873357454354,0.0,0.8868108067226099,2.864674506660146,0.0014984597031051942,1.0,1.0,-3.688090426773215,354454.07849986537,1554933.12981119,4.386839435991369,1554933.12981119,4.386839435991369,0.763027655327452,0.09219169408268114,4.565118963995687,101325.0,128376.07078827254,1.2669733115052804,1.0,0.0,4.565118963994526,1.2847858815982571,1.285083902161755,3.553213830709859,0.0,16825.06878143124,0.0,0.0,22714.394910295774,2316.2236758011936,19307.239907273848,1968.7905561301616,0.85,0.850000186380595,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7332148033838,2034.6934298245008,7.608940302846853,5.0094182102773654,0.602315957353623,4.4071022529237425,3.48865368952432,3.5,0.9967581970069486,0.6,0.00023194919349403518,1.000002353513569,0.00023194864759974574,198.97280574465333,0.0,1.091839136828876e-07,0.3094272113773035,0.05142353315386638,7.827937490676285e-05,0.00015366981858727234,0.0007015210030265339,0.09219169407777116,0.09219169407777116,0.09219169407777116,0.09219169411774074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.45872054464,595.7474111947097,0.0,0.09219169407777116,0.09219169408268114,0.09219169408268114,0.42717571054998976,0.42717571054998976,0.5,9.999155777727939,1.3266524331226037,1.3266524331226037,3.1889157980913296e-11,1.3265191990011544,1.3265191990011544,3.1889157980913296e-11,26188.207601229125,19982.326643194414,0.763027655327452,0.9009411473326676,0.6811868651717844,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862153708255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.15008549358,15450.0,,,,,,,,,,,,,,,,,2.0,16825.06878143124,1453.0873357454354,0.42717571054998976,6.178477068285765,3.48865368952432
4065.0,-30.061270951140855,5.009403870889885,35.00466453164367,24.085455410555028,4.992194976181181,-26.555933889897005,-40.0648148386739,1.4868563792080287,-3.6881243755391324,-5.01459633695738,40.009269283604624,47896.69865892988,15451.720726945026,15451.720726945026,63348.419385874906,87609.62195341426,87609.62195341426,15451.720726945026,103061.34268035929,103061.34268035929,103061.34268035929,129249.52341081221,124756.13667788364,4493.386732928567,0.0,103693.90417145895,63980.98087590931,44125.470328388496,26188.180730452925,70313.65105884142,19982.307432897556,1453.085795773795,0.0,0.8868108910065498,2.864676560174949,0.0014984597031051942,1.0,1.0,-3.6881243755391324,354454.26211612695,1554932.9314411394,4.386836603848509,1554932.9314411394,4.386836603848509,0.7630277046950853,0.09219167127484154,4.565118963995687,101325.0,128376.06455255009,1.2669732499634847,1.0,0.0,4.565118963996422,1.28478583934544,1.2850838591977434,3.5532139475645828,0.0,16825.06628779493,0.0,0.0,22714.392546892,2316.223434801079,19307.235060549403,1968.790061901812,0.85,0.8500000614452357,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.737188487019,2034.6934298245008,7.6089219297043424,5.009403870889885,0.602318008808802,4.407085862081083,3.4886650670364885,3.5,0.996761447724711,0.6,0.00023194864759974574,1.0000023413522718,0.00023194810452752425,198.97282432211773,0.0,1.086181184087906e-07,0.30782374757051256,0.05142364177198479,7.827924768203839e-05,0.00015366939991770734,0.0007015190917501631,0.09219167127602851,0.09219167127602851,0.09219167127602851,0.09219167126235653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.4364816475,595.7474181990723,0.0,0.09219167127602851,0.09219167127484154,0.09219167127484154,0.4271756703481121,0.4271756703481121,0.5,9.999155777718965,1.3266115675529022,1.3266115675529022,1.1993961379630491e-11,1.3264719614182354,1.3264719614182354,1.1993961379630491e-11,26188.180730452925,19982.307432897556,0.7630277046950853,0.900940548981908,0.6811863405990383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518622891757418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14848202978,15450.0,,,,,,,,,,,,,,,,,2.0,16825.06628779493,1453.085795773795,0.4271756703481121,6.178477068285765,3.4886650670364885
4066.0,-30.061298635037573,5.009389550838209,35.00466231827343,24.085453838948183,4.992199083482575,-26.555958440982465,-40.06483753966165,1.486856999876286,-3.6881501796279395,-5.014586126389901,40.00926523172728,47896.66973420807,15451.718406676335,15451.718406676335,63348.38814088441,87609.59580371344,87609.59580371344,15451.718406676335,103061.31421038977,103061.31421038977,103061.31421038977,129249.4732300152,124756.0875275363,4493.385702478894,0.0,103693.89400404578,63980.967939297036,44125.47340527638,26188.159019625433,70313.63242490182,19982.29186828608,1453.0845674723262,0.0,0.886810957640732,2.8646781341368834,0.0014984597031051942,1.0,1.0,-3.6881501796279395,354454.4031991114,1554932.756701505,4.386834364780161,1554932.756701505,4.386834364780161,0.763027742931885,0.09219165094603028,4.565118963995687,101325.0,128376.06349470431,1.2669732395233586,1.0,0.0,4.565118963996271,1.2847858375633114,1.2850838567174334,3.553213952493252,0.0,16825.063795744943,0.0,0.0,22714.390319696333,2316.223207690326,19307.22992404368,1968.7895381239957,0.85,0.8499999186551708,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7411599964926,2034.6934298245008,7.6089059064046465,5.009389550838209,0.6023187153810774,4.407070835457132,3.488676438338394,3.5,0.9967646966681125,0.6,0.00023194810452752425,1.0000028828087888,0.00023194743586741758,198.97284719576328,0.0,1.0805661372218722e-07,0.3062324432886786,0.05142374982859851,7.827904647544459e-05,0.00015366905805207966,0.000701517531092903,0.0921916509502986,0.0921916509502986,0.0921916509502986,0.09219165091298194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.4168919369,595.7474243690465,0.0,0.0921916509502986,0.09219165094603028,0.09219165094603028,0.42717563014636184,0.42717563014636184,0.5,9.9991557777219,1.3265727773820686,1.3265727773820686,-8.128608897095546e-12,1.3264359467619329,1.3264359467619329,-8.128608897095546e-12,26188.159019625433,19982.29186828608,0.763027742931885,0.9009403433757087,0.6811861097542344,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862423943228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1468907255,15450.0,,,,,,,,,,,,,,,,,2.0,16825.063795744943,1453.0845674723262,0.42717563014636184,6.178477068285765,3.488676438338394
4067.0,-30.061320431187067,5.009375302382252,35.004660100500374,24.08545893793928,4.992209331374818,-26.555977054353995,-40.06485566552726,1.48686446590172,-3.688177375157238,-5.014571812616808,40.009260678014044,47896.64804077084,15451.709815160448,15451.709815160448,63348.35785593129,87609.57198143266,87609.57198143266,15451.709815160448,103061.2817965931,103061.2817965931,103061.2817965931,129249.41375393713,124756.02923026102,4493.384523676106,0.0,103693.88292648741,63980.958985175625,44125.47104590198,26188.131957344023,70313.603003246,19982.27254895038,1453.082998227378,0.0,0.8868110469739183,2.864680216749251,0.0014984597031051942,1.0,1.0,-3.688177375157238,354454.6009783669,1554932.5603213396,4.386831362971193,1554932.5603213396,4.386831362971193,0.7630277937157974,0.09219162767423317,4.565118963995687,101325.0,128376.05603410781,1.266973165892996,1.0,0.0,4.565118963996418,1.2847858040170772,1.2850838223042882,3.553214045268987,0.0,16825.061198779174,0.0,0.0,22714.38789313123,2316.222960249548,19307.23138238095,1968.7896868330113,0.85,0.850000073663416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7451251911157,2034.6934298245008,7.608886818677591,5.009375302382252,0.6023212592809637,4.407054043101288,3.488687791574288,3.5,0.9967679404497966,0.6,0.00023194743586741758,1.0000022696994246,0.00023194690941765071,198.97286520469788,0.0,1.330452052299124e-07,0.3770501116215717,0.051423882873803735,7.827888582006046e-05,0.00015366855004735712,0.0007015152119909103,0.09219162767576028,0.09219162767576028,0.09219162767576028,0.09219162766141184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.39487603906,595.7474313031746,0.0,0.09219162767576028,0.09219162767423317,0.09219162767423317,0.42717558994476124,0.42717558994476124,0.5,9.999155777714156,1.3265319701991416,1.3265319701991416,1.8815171642927453e-11,1.3263944374595553,1.3263944374595553,1.8815171642927453e-11,26188.131957344023,19982.27254895038,0.7630277937157974,0.9009402896478913,0.6811860862621377,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625898767317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.21770839383,15450.0,,,,,,,,,,,,,,,,,2.0,16825.061198779174,1453.082998227378,0.42717558994476124,6.178477068285765,3.488687791574288
4068.0,-30.06134251219042,5.009361086998999,35.00465789142551,24.08546215100216,4.99221813183496,-26.555995860590947,-40.06487375646827,1.4868699721814518,-3.6882035170716563,-5.014560469447743,40.009256493315576,47896.62482077248,15451.70584643819,15451.70584643819,63348.33066721067,87609.54641518384,87609.54641518384,15451.70584643819,103061.25226162202,103061.25226162202,103061.25226162202,129249.36105375891,124755.97760077292,4493.383452985995,0.0,103693.87245994993,63980.950865053936,44125.46843877332,26188.108792136896,70313.57723091022,19982.255964621374,1453.0816768833733,0.0,0.8868111198529869,2.8646819304770856,0.0014984597031051942,1.0,1.0,-3.6882035170716563,354454.7577112347,1554932.3798538754,4.38682891406028,1554932.3798538754,4.38682891406028,0.7630278353899744,0.09219160654652794,4.565118963995687,101325.0,128376.05592275564,1.2669731647940354,1.0,0.0,4.565118963996046,1.284785779345119,1.2850837969501965,3.5532141135019564,0.0,16825.05871884181,0.0,0.0,22714.38560041168,2316.2227264572184,19307.22582907825,1968.7891205537314,0.85,0.8499999149758346,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7490895882158,2034.6934298245008,7.608870010411477,5.009361086998999,0.6023225147941647,4.407038572204835,3.4886991425414715,3.5,0.9967711835832775,0.6,0.00023194690941765071,1.0000022993625772,0.00023194637608883362,198.97288344899422,0.0,1.0474921849922927e-07,0.29685928522681576,0.051423987623022235,7.827872547452878e-05,0.00015366818394312194,0.0007015135406815235,0.09219160654486938,0.09219160654486938,0.09219160654486938,0.09219160655586953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.37464421487,595.7474376753895,0.0,0.09219160654486938,0.09219160654652794,0.09219160654652794,0.4271755497432375,0.4271755497432375,0.5,9.999155777709024,1.326492893986881,1.326492893986881,1.1425527191022411e-11,1.326356952376102,1.326356952376102,1.1425527191022411e-11,26188.108792136896,19982.255964621374,0.7630278353899744,0.9009402331952813,0.6811860057052661,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451862720519906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.13751756743,15450.0,,,,,,,,,,,,,,,,,2.0,16825.05871884181,1453.0816768833733,0.4271755497432375,6.178477068285765,3.4886991425414715
4069.0,-30.061364458932598,5.009346903479667,35.00465568431898,24.085467808786802,4.99222984268976,-26.5560140506695,-40.06488797077907,1.4868779354955226,-3.688237885196486,-5.014549216535542,40.00925213193114,47896.584072389975,15451.702022761596,15451.702022761596,63348.28609515157,87609.51856797235,87609.51856797235,15451.702022761596,103061.22059073395,103061.22059073395,103061.22059073395,129249.30503803064,124755.92266838955,4493.382369641079,0.0,103693.86179249347,63980.92729620057,44125.48277365877,26188.084447296686,70313.56722095545,19982.238524546945,1453.0802995977424,0.0,0.8868111929123458,2.8646837469322617,0.0014984597031051942,1.0,1.0,-3.688237885196486,354454.9131968557,1554932.1917669338,4.386826459091462,1554932.1917669338,4.386826459091462,0.7630278787576481,0.09219158519465478,4.565118963995687,101325.0,128376.0476270177,1.2669730829214676,1.0,0.0,4.565118963996195,1.2847857431930523,1.285083760104495,3.553214213484412,0.0,16825.056232471336,0.0,0.0,22714.38326368036,2316.222488176937,19307.22229915992,1968.7887606022364,0.85,0.8499998470146274,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7530491707337,2034.6934298245008,7.60885329167491,5.009346903479667,0.6023237433065116,4.407023160173155,3.4887104797381605,3.5,0.9967744227823315,0.6,0.00023194637608883362,1.0000022853819432,0.00023194584600398535,198.97290158236095,0.0,1.0611797256290882e-07,0.3007383342432836,0.0514240937409948,7.827859948896713e-05,0.0001536677765998665,0.0007015116811111032,0.09219158519013146,0.09219158519013146,0.09219158519013146,0.09219158522569698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.35355817067,595.7474443166491,0.0,0.09219158519013146,0.09219158519465478,0.09219158519465478,0.42717550954178574,0.42717550954178574,0.5,9.999155777702455,1.3264525412117791,1.3264525412117791,-9.094947017729282e-12,1.3263113313390704,1.3263113313390704,-9.094947017729282e-12,26188.084447296686,19982.238524546945,0.7630278787576481,0.9009397275505029,0.6811855231562683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518628528704787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.14139661645,15450.0,,,,,,,,,,,,,,,,,2.0,16825.056232471336,1453.0802995977424,0.42717550954178574,6.178477068285765,3.4887104797381605
4070.0,-30.061386220719385,5.009332765566204,35.00465349655787,24.085470113810175,4.992236448005328,-26.556033733493692,-40.06490620141847,1.486882474514775,-3.688245325994899,-5.0145368769070595,40.00924827562169,47896.56302723026,15451.69655005688,15451.69655005688,63348.25957728714,87609.49868640091,87609.49868640091,15451.69655005688,103061.19523645779,103061.19523645779,103061.19523645779,129249.25820888538,124755.87690816986,4493.381300715519,0.0,103693.8513763659,63980.9157166333,44125.48406636955,26188.062972427597,70313.54703879714,19982.223192573983,1453.07904133031,0.0,0.8868112696736501,2.864685321517359,0.0014984597031051942,1.0,1.0,-3.688245325994899,354455.08369898587,1554932.0254619594,4.3868238797287376,1554932.0254619594,4.3868238797287376,0.763027919003116,0.09219156403725208,4.565118963995687,101325.0,128376.04913027225,1.2669730977574365,1.0,0.0,4.565118963995736,1.2847857230535682,1.2850837392792587,3.5532142691823387,0.0,16825.053748054528,0.0,0.0,22714.380982003226,2316.2222555106205,19307.22221119805,1968.788751632622,0.85,0.8499999285252505,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7570038305835,2034.6934298245008,7.608835779421465,5.009332765566204,0.6023254698608547,4.407007295705349,3.488721802854827,3.5,0.996777657958522,0.6,0.00023194584600398535,1.0000022661223562,0.0002319453203875094,198.9729195629123,0.0,1.0547252034633713e-07,0.2989091226615194,0.05142419921351515,7.827843790579337e-05,0.00015366740809819198,0.0007015099988571206,0.09219156403567574,0.09219156403567574,0.09219156403567574,0.0921915640475618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.33491401566,595.7474501888121,0.0,0.09219156403567574,0.09219156403725208,0.09219156403725208,0.42717546934038564,0.42717546934038564,0.5,9.999155777697066,1.3264159127678,1.3264159127678,3.2457592169521376e-11,1.326291550912174,1.326291550912174,3.2457592169521376e-11,26188.062972427597,19982.223192573983,0.763027919003116,0.9009396090106685,0.6811854193730578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629844163304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.13956740487,15450.0,,,,,,,,,,,,,,,,,2.0,16825.053748054528,1453.07904133031,0.42717546934038564,6.178477068285765,3.488721802854827
