time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4071.0,-30.06140779786884,5.009318664289525,35.00465130275151,24.085475352499657,4.992248049595404,-26.556051202625678,-40.06492031095547,1.4868899806762856,-3.6882862570690236,-5.014525219006803,40.009243725760314,47896.523580093046,15451.692153638518,15451.692153638518,63348.215733731566,87609.46929470205,87609.46929470205,15451.692153638518,103061.16144834057,103061.16144834057,103061.16144834057,129249.1985269279,124755.8183363015,4493.380190626396,0.0,103693.84076093859,63980.895045660516,44125.49523919786,26188.037078587327,70313.53231778518,19982.204644403148,1453.077580309156,0.0,0.8868113454763331,2.8646872768286222,0.0014984597031051942,1.0,1.0,-3.6882862570690236,354455.24478039634,1554931.8292468938,4.386821332578266,1554931.8292468938,4.386821332578266,0.7630279651903202,0.09219154217448826,4.565118963995687,101325.0,128376.04161399964,1.2669730235775933,1.0,0.0,4.565118963997601,1.2847856890241958,1.2850837045666532,3.5532143632942614,0.0,16825.051266611437,0.0,0.0,22714.378656669014,2316.222018392521,19307.223634304326,1968.788896749076,0.85,0.8500000781943319,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7609550341638,2034.6934298245008,7.6088188101777705,5.009318664289525,0.6023269134980636,4.4069917507914615,3.4887331160900654,3.5,0.9967808903114472,0.6,0.0002319453203875094,1.0000022468958791,0.00023194479923169584,198.97293739091091,0.0,1.045834447871771e-07,0.2963894825268599,0.05142430379695993,7.827831284929592e-05,0.0001536670075382135,0.0007015081702531666,0.09219154217619692,0.09219154217619692,0.09219154217619692,0.09219154215837735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.3129167401,595.747457117073,0.0,0.09219154217619692,0.09219154217448826,0.09219154217448826,0.4271754291390316,0.4271754291390316,0.5,9.999155777690243,1.3263763369512276,1.3263763369512276,-3.069544618483633e-12,1.326238961937804,1.326238961937804,-3.069544618483633e-12,26188.037078587327,19982.204644403148,0.7630279651903202,0.9009391740899383,0.6811850009699776,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518631148536072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.137047764736,15450.0,,,,,,,,,,,,,,,,,2.0,16825.051266611437,1453.077580309156,0.4271754291390316,6.178477068285765,3.4887331160900654
4072.0,-30.06142928595222,5.009304598637264,35.004649124163244,24.085476365312957,4.992253993941153,-26.55607000130457,-40.06493459511546,1.4868932417706346,-3.6883018516070933,-5.014513629771998,40.00923977702304,47896.485476404756,15451.687878711606,15451.687878711606,63348.17335511636,87609.44669652147,87609.44669652147,15451.687878711606,103061.13457523307,103061.13457523307,103061.13457523307,129249.14987640822,124755.77074256484,4493.379133843378,0.0,103693.83045937271,63980.86923889715,44125.51246719507,26188.015301175157,70313.52776837023,19982.18907253396,1453.0763217171136,0.0,0.8868114187533269,2.864688874397061,0.0014984597031051942,1.0,1.0,-3.6883018516070933,354455.404913821,1554931.6589548013,4.386818870297246,1554931.6589548013,4.386818870297246,0.7630280050904539,0.09219152128475396,4.565118963995687,101325.0,128376.0362690947,1.2669729708274828,1.0,0.0,4.565118963995199,1.2847856748445676,1.2850836897141276,3.5532144025095636,0.0,16825.04878814185,0.0,0.0,22714.376400086883,2316.2217882851824,19307.22033788032,1968.7885606073758,0.85,0.8500000175134225,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.764901863066,2034.6934298245008,7.608801917216466,5.009304598637264,0.6023283422043022,4.406976256432962,3.4887444168142108,3.5,0.9967841190897745,0.6,0.00023194479923169584,1.0000022376215212,0.0002319442802281827,198.97295514532198,0.0,1.0369590306489408e-07,0.2938741892859098,0.051424407492863,7.827818624525773e-05,0.00015366661298643811,0.0007015063690773745,0.09219152127768805,0.09219152127768805,0.09219152127768805,0.09219152133687103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.2938257168,595.7474631299792,0.0,0.09219152127768805,0.09219152128475396,0.09219152128475396,0.4271753889377086,0.4271753889377086,0.5,9.999155777686088,1.3263392642255667,1.3263392642255667,1.3983481039758772e-11,1.326211778164918,1.326211778164918,1.3983481039758772e-11,26188.015301175157,19982.18907253396,0.7630280050904539,0.9009386296730918,0.6811845031327025,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863244184214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.13453247149,15450.0,,,,,,,,,,,,,,,,,2.0,16825.04878814185,1453.0763217171136,0.4271753889377086,6.178477068285765,3.4887444168142108
4073.0,-30.06145059245462,5.00929059166777,35.00464694461032,24.08548108013349,4.992263927471533,-26.55608834625825,-40.06495261620728,1.4869002261067077,-3.6883272164371306,-5.014500212811659,40.00923539202683,47896.465721704604,15451.680836771426,15451.680836771426,63348.14655847603,87609.4226172075,87609.4226172075,15451.680836771426,103061.10345397893,103061.10345397893,103061.10345397893,129249.0931004044,124755.71510843058,4493.37799197382,0.0,103693.81989701922,63980.86300093282,44125.50766231822,26187.989646425467,70313.49730874368,19982.17074820504,1453.074838156264,0.0,0.8868115029111755,2.864690824780631,0.0014984597031051942,1.0,1.0,-3.6883272164371306,354455.5903014466,1554931.4698506226,4.386816042394004,1554931.4698506226,4.386816042394004,0.7630280528590521,0.09219149873685265,4.565118963995687,101325.0,128376.03849613843,1.2669729928066955,1.0,0.0,4.56511896399457,1.2847856432427067,1.2850836574380935,3.5532144899079463,0.0,16825.046310737318,0.0,0.0,22714.37408637862,2316.2215523525997,19307.217792468036,1968.7883010475582,0.85,0.849999992033512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7688442319718,2034.6934298245008,7.608783678486648,5.00929059166777,0.6023306025577657,4.406959989110004,3.488755704782928,3.5,0.9967873442236936,0.6,0.0002319442802281827,1.0000022187133062,0.00023194376561146366,198.97297274970555,0.0,1.0326766274296922e-07,0.2926605562135748,0.05142451076052574,7.827802652013988e-05,0.0001536662537080428,0.0007015047289287588,0.09219149873853522,0.09219149873853522,0.09219149873853522,0.09219149872740133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.2726255162,595.7474698071946,0.0,0.09219149873853522,0.09219149873685265,0.09219149873685265,0.4271753487364211,0.4271753487364211,0.5,9.9991557776796,1.3263011934599263,1.3263011934599263,9.606537787476555e-12,1.3261729963745097,1.3261729963745097,9.606537787476555e-12,26187.989646425467,19982.17074820504,0.7630280528590521,0.9009386388550255,0.6811845172683303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633729809922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.13331883842,15450.0,,,,,,,,,,,,,,,,,2.0,16825.046310737318,1453.074838156264,0.4271753487364211,6.178477068285765,3.488755704782928
4074.0,-30.06147181167196,5.009276609117598,35.00464476933235,24.085486493445956,4.9922753650786795,-26.556105825677367,-40.06497049760071,1.4869079298771215,-3.688359445290871,-5.014489450483562,40.00923115620665,47896.445791034785,15451.677906452125,15451.677906452125,63348.12369748691,87609.39489784783,87609.39489784783,15451.677906452125,103061.07280429995,103061.07280429995,103061.07280429995,129249.03905515405,124755.66212356894,4493.376931585105,0.0,103693.80929509025,63980.86018768364,44125.49900822956,26187.966250854093,70313.46525908366,19982.153982804477,1453.0735163702504,0.0,0.8868115730191153,2.864692553210268,0.0014984597031051942,1.0,1.0,-3.688359445290871,354455.7390089958,1554931.287179037,4.386813686601288,1554931.287179037,4.386813686601288,0.76302809433141,0.092191477830767,4.565118963995687,101325.0,128376.03482151625,1.2669729565409944,1.0,0.0,4.565118963995562,1.2847856082661848,1.2850836217922519,3.553214586639326,0.0,16825.04383625419,0.0,0.0,22714.371764001247,2316.2213155360137,19307.214524091753,1968.7879677659296,0.85,0.8499999350495219,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7727845910197,2034.6934298245008,7.608767472016307,5.009276609117598,0.6023317073065773,4.406944901811021,3.488766987011526,3.5,0.9967905677175788,0.6,0.00023194376561146366,1.0000022096244099,0.00023194325310398989,198.97299028197304,0.0,1.0239481841211518e-07,0.2901869153799344,0.05142461315534415,7.82778680334992e-05,0.00015366589757796447,0.0007015031031525845,0.09219147783724649,0.09219147783724649,0.09219147783724649,0.09219147777821714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.2521465353,595.7474762572534,0.0,0.09219147783724649,0.092191477830767,0.092191477830767,0.42717530853515256,0.42717530853515256,0.5,9.999155777673854,1.326263091724968,1.326263091724968,7.048583938740194e-12,1.326130005192681,1.326130005192681,7.048583938740194e-12,26187.966250854093,19982.153982804477,0.76302809433141,0.90093872438328,0.6811845443052905,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635006894196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.130845197586,15450.0,,,,,,,,,,,,,,,,,2.0,16825.04383625419,1453.0735163702504,0.42717530853515256,6.178477068285765,3.488766987011526
4075.0,-30.061492857124833,5.009262669364474,35.00464261108535,24.085488553997152,4.992281888543941,-26.556124635473815,-40.0649847817607,1.4869122295955193,-3.6883686811049756,-5.01447724721983,40.009227296807936,47896.409848754185,15451.672770806306,15451.672770806306,63348.08261956049,87609.3743536814,87609.3743536814,15451.672770806306,103061.04712448771,103061.04712448771,103061.04712448771,129248.99183594498,124755.61596955647,4493.375866388505,0.0,103693.79893935441,63980.83443401799,44125.51611704047,26187.94471145727,70313.46082849774,19982.13860173875,1453.0722572889981,0.0,0.8868116490972832,2.864694136294822,0.0014984597031051942,1.0,1.0,-3.6883686811049756,354455.90762671287,1554931.1207402558,4.386811130195059,1554931.1207402558,4.386811130195059,0.7630281345827239,0.09219145675048131,4.565118963995687,101325.0,128376.02780632852,1.2669728873064745,1.0,0.0,4.5651189639943865,1.2847855892098876,1.285083602073038,3.553214639341593,0.0,16825.041362809454,0.0,0.0,22714.36949555306,2316.221084218674,19307.21467728496,1968.7879833872892,0.85,0.8500000266820023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7767193644486,2034.6934298245008,7.6087502005843675,5.009262669364474,0.6023334635464348,4.406929205818039,3.4887782532616702,3.5,0.9967937866461914,0.6,0.00023194325310398989,1.000002191530125,0.0002319427447944774,198.97300767067125,0.0,1.0197514459789186e-07,0.2889975597904255,0.05142471513048875,7.827774143012573e-05,0.00015366551167386415,0.0007015013414544578,0.09219145675040846,0.09219145675040846,0.09219145675040846,0.09219145675045265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.2334874419,595.7474821341197,0.0,0.09219145675040846,0.09219145675048131,0.09219145675048131,0.4271752683339021,0.4271752683339021,0.5,9.999155777669182,1.3262278051816452,1.3262278051816452,1.1254996934439987e-11,1.32610856611484,1.32610856611484,1.1254996934439987e-11,26187.94471145727,19982.13860173875,0.7630281345827239,0.9009381969417409,0.6811840760559176,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518636278746926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.129655842,15450.0,,,,,,,,,,,,,,,,,2.0,16825.041362809454,1453.0722572889981,0.4271752683339021,6.178477068285765,3.4887782532616702
4076.0,-30.061513821284752,5.009248776216006,35.00464044991185,24.085496516805165,4.992295578075951,-26.55614221119026,-40.064998891297705,1.4869225361253626,-3.688399836999224,-5.0144647221276815,40.00922289591665,47896.37344782047,15451.667178236234,15451.667178236234,63348.0406260567,87609.34807378378,87609.34807378378,15451.667178236234,103061.01525202002,103061.01525202002,103061.01525202002,129248.93455972397,124755.55981292138,4493.374746802595,0.0,103693.78816726741,63980.81354037569,44125.52736321303,26187.919307703945,70313.44667091698,19982.12043442673,1453.0708030917297,0.0,0.8868117287737091,2.8646960601949507,0.0014984597031051942,1.0,1.0,-3.688399836999224,354456.08069135516,1554930.9309512612,4.386808452879179,1554930.9309512612,4.386808452879179,0.7630281810341613,0.09219143466298864,4.565118963995687,101325.0,128376.0245771151,1.2669728554366158,1.0,0.0,4.56511896399644,1.2847855420443137,1.2850835542434211,3.553214769783135,0.0,16825.03889213849,0.0,0.0,22714.367135902176,2316.220843601248,19307.208793038353,1968.7873833611227,0.85,0.8499998559291361,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.780650502732,2034.6934298245008,7.608732717839849,5.009248776216006,0.6023353834781835,4.406913392737822,3.488789509118007,3.5,0.9967970026051448,0.6,0.0002319427447944774,1.0000021830651917,0.00023194223844945016,198.9730249922042,0.0,1.0113987252629072e-07,0.2866303987395079,0.05142481627036127,7.827761637465708e-05,0.00015366512841982034,0.0007014995918541544,0.09219143466002226,0.09219143466002226,0.09219143466002226,0.0921914346854486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.21221040527,595.7474888355358,0.0,0.09219143466002226,0.09219143466298864,0.09219143466298864,0.4271752281326704,0.4271752281326704,0.5,9.999155777660668,1.326190724205162,1.326190724205162,1.745092959026806e-11,1.32606488512846,1.32606488512846,1.745092959026806e-11,26187.919307703945,19982.12043442673,0.7630281810341613,0.9009377811123387,0.6811836955168257,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863754018465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.127288680946,15450.0,,,,,,,,,,,,,,,,,2.0,16825.03889213849,1453.0708030917297,0.4271752281326704,6.178477068285765,3.488789509118007
4077.0,-30.061534702316592,5.009234907796047,35.0046383090107,24.085496342182182,4.992300165687217,-26.556160496754913,-40.065016912389524,1.4869245340925332,-3.688411045213229,-5.014453894000081,40.009219158205106,47896.35571447665,15451.664210823776,15451.664210823776,63348.019925300425,87609.32602884616,87609.32602884616,15451.664210823776,103060.99023966993,103060.99023966993,103060.99023966993,129248.88940304867,124755.51567606797,4493.373726980696,0.0,103693.77798986717,63980.807675227,44125.52257182242,26187.89916337874,70313.42173520116,19982.106024604047,1453.0696385792492,0.0,0.886811797412919,2.864697506460391,0.0014984597031051942,1.0,1.0,-3.688411045213229,354456.2303082217,1554930.7697600797,4.386806146440057,1554930.7697600797,4.386806146440057,0.7630282177253493,0.09219141448923582,4.565118963995687,101325.0,128376.0213479017,1.2669728235667574,1.0,0.0,4.5651189639974294,1.2847855337431706,1.2850835452897738,3.5532147927408535,0.0,16825.036422394583,0.0,0.0,22714.36490651882,2316.2206162674124,19307.211259996948,1968.7876349208902,0.85,0.8500000479633024,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7845784319563,2034.6934298245008,7.608716539867847,5.009234907796047,0.6023365677392354,4.406898340056812,3.488800755800493,3.5,0.9968002159429981,0.6,0.00023194223844945016,1.0000021744091676,0.00023194173411321715,198.97304224505564,0.0,1.0074900175979159e-07,0.28552267098724937,0.05142491701936303,7.827745665061403e-05,0.00015366478179883614,0.0007014980094881262,0.09219141448994139,0.09219141448994139,0.09219141448994139,0.09219141448104848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.1941396314,595.7474945271058,0.0,0.09219141448994139,0.09219141448923582,0.09219141448923582,0.4271751879314382,0.4271751879314382,0.5,9.999155777657059,1.3261572614270563,1.3261572614270563,1.2505552149377763e-11,1.3260428487868694,1.3260428487868694,1.2505552149377763e-11,26187.89916337874,19982.106024604047,0.7630282177253493,0.9009378062109921,0.6811836848852741,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863879674998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12618095319,15450.0,,,,,,,,,,,,,,,,,2.0,16825.036422394583,1453.0696385792492,0.4271751879314382,6.178477068285765,3.488800755800493
4078.0,-30.061555413533892,5.009221102134256,35.004636162415565,24.085501091927313,4.992310210643724,-26.556178178112393,-40.065031056851126,1.4869315607035491,-3.688438138943013,-5.014440074588085,40.00921471219385,47896.32061881748,15451.65667983452,15451.65667983452,63347.977298652,87609.30166272064,87609.30166272064,15451.65667983452,103060.95834255515,103060.95834255515,103060.95834255515,129248.83111737028,124755.45854743858,4493.372569931702,0.0,103693.76745843935,63980.78641387467,44125.53449396075,26187.872774815136,70313.40726877589,19982.087182608888,1453.0681110094079,0.0,0.8868118838395759,2.8646995287078076,0.0014984597031051942,1.0,1.0,-3.688438138943013,354456.42125682166,1554930.578023893,4.386803242301165,1554930.578023893,4.386803242301165,0.7630282671078825,0.09219139164214041,4.565118963995687,101325.0,128376.01455541831,1.2669727565301585,1.0,0.0,4.565118963996538,1.2847855019132612,1.2850835128044837,3.553214880769948,0.0,16825.033953617203,0.0,0.0,22714.362599584892,2316.2203810256196,19307.204179363056,1968.7869128971724,0.85,0.8499998225667093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7885008744445,2034.6934298245008,7.608698135320904,5.009221102134256,0.6023390963883379,4.406882005745918,3.4888119867874994,3.5,0.9968034247964284,0.6,0.00023194173411321715,1.000002156726172,0.00023194123387948766,198.97305935760124,0.0,1.0034931459712052e-07,0.28438995756823954,0.05142501736867763,7.827733128602426e-05,0.0001536644028271929,0.0007014962794374907,0.0921913916434014,0.0921913916434014,0.0921913916434014,0.09219139162735815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.1726444417,595.7475012972283,0.0,0.0921913916434014,0.09219139164214041,0.09219139164214041,0.42717514773022525,0.42717514773022525,0.5,9.99915577765009,1.3261212345947229,1.3261212345947229,-7.503331289626658e-12,1.3260019356450812,1.3260019356450812,-7.503331289626658e-12,26187.872774815136,19982.087182608888,0.7630282671078825,0.9009373853339485,0.6811833259015856,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640048332927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12504823977,15450.0,,,,,,,,,,,,,,,,,2.0,16825.033953617203,1453.0681110094079,0.42717514773022525,6.178477068285765,3.4888119867874994
4079.0,-30.061575963588876,5.009207328207524,35.00463402291614,24.085504479613178,4.992319041114836,-26.556195521556564,-40.06504890331996,1.4869371956229365,-3.6884618195069834,-5.014428647064682,40.00921062363725,47896.30384815579,15451.652871628796,15451.652871628796,63347.95671978458,87609.27659310661,87609.27659310661,15451.652871628796,103060.92946473541,103060.92946473541,103060.92946473541,129248.77941614635,124755.40791073501,4493.371505411346,0.0,103693.75703675798,63980.78429137723,44125.52527264527,26187.849951410946,70313.37522405622,19982.070851717403,1453.066803965589,0.0,0.8868119567994676,2.864701218554487,0.0014984597031051942,1.0,1.0,-3.6884618195069834,354456.5791562179,1554930.4017033565,4.38680079067755,1554930.4017033565,4.38680079067755,0.7630283085015466,0.09219137062172147,4.565118963995687,101325.0,128376.01427703782,1.2669727537827566,1.0,0.0,4.565118963997269,1.2847854765853874,1.2850834868280085,3.553214950816956,0.0,16825.03148754574,0.0,0.0,22714.360316691178,2316.2201482352466,19307.202990952366,1968.7867917130077,0.85,0.8499998556756567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.792421851318,2034.6934298245008,7.608681569504138,5.009207328207524,0.6023405896337124,4.406866738573812,3.4888232135925192,3.5,0.9968066324550054,0.6,0.00023194123387948766,1.000002139944167,0.00023194073753925927,198.97307633698986,0.0,9.953303555114291e-08,0.282076622751939,0.051425116901713176,7.827717311022645e-05,0.0001536640607692612,0.00070149471790234,0.09219137061569548,0.09219137061569548,0.09219137061569548,0.09219137066778517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.1528774376,595.7475075230434,0.0,0.09219137061569548,0.09219137062172147,0.09219137062172147,0.4271751075290141,0.4271751075290141,0.5,9.99915577764516,1.3260862503036037,1.3260862503036037,9.606537787476555e-12,1.3259668275576928,1.3259668275576928,9.606537787476555e-12,26187.849951410946,19982.070851717403,0.7630283085015466,0.9009375032548776,0.6811833978319546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518641289737604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12273490496,15450.0,,,,,,,,,,,,,,,,,2.0,16825.03148754574,1453.066803965589,0.4271751075290141,6.178477068285765,3.4888232135925192
4080.0,-30.061596441748904,5.009193588251844,35.00463188619009,24.085511604230874,4.992331816814482,-26.556212648429796,-40.065062943007774,1.4869466248647958,-3.688489381354259,-5.014417038848087,40.00920642461976,47896.269498506605,15451.648795096331,15451.648795096331,63347.91829360294,87609.25057104751,87609.25057104751,15451.648795096331,103060.89936614384,103060.89936614384,103060.89936614384,129248.72561406702,124755.35518793674,4493.370426130277,0.0,103693.74635518125,63980.76528182755,44125.534525948555,26187.826247923185,70313.36077387174,19982.053889841132,1453.0654503046812,0.0,0.8868120310788546,2.864702983504828,0.0014984597031051942,1.0,1.0,-3.688489381354259,354456.7395523203,1554930.2206187379,4.3867982947160735,1554930.2206187379,4.3867982947160735,0.7630283514434804,0.09219134932063763,4.565118963995687,101325.0,128376.01249540286,1.2669727361993868,1.0,0.0,4.5651189639977785,1.2847854334991666,1.2850834430940699,3.5532150699766225,0.0,16825.02902401252,0.0,0.0,22714.357976866784,2316.2199096395593,19307.202482170556,1968.7867398317017,0.85,0.8499999208357017,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.7963381306035,2034.6934298245008,7.608664889222685,5.009193588251844,0.6023421763079346,4.40685141194391,3.488834426961512,3.5,0.9968098362747178,0.6,0.00023194073753925927,1.0000021324578616,0.0002319402429364648,198.97309325697813,0.0,9.875834215151749e-08,0.2798811416574006,0.051425215660055326,7.827704867467854e-05,0.00015366368886458073,0.0007014930201132304,0.0921913493222073,0.0921913493222073,0.0921913493222073,0.09219134930458146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.13257639355,595.747513917058,0.0,0.0921913493222073,0.09219134932063763,0.09219134932063763,0.4271750673278126,0.4271750673278126,0.5,9.999155777638224,1.3260503639835974,1.3260503639835974,2.1373125491663814e-11,1.3259276574938212,1.3259276574938212,2.1373125491663814e-11,26187.826247923185,19982.053889841132,0.7630283514434804,0.9009371419086379,0.6811830493004216,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642521482619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.120539423864,15450.0,,,,,,,,,,,,,,,,,2.0,16825.02902401252,1453.0654503046812,0.4271750673278126,6.178477068285765,3.488834426961512
4081.0,-30.061616672162298,5.009179876781072,35.00462976708201,24.085513944178842,4.992338920924006,-26.556230333978814,-40.065077087469376,1.486951201111186,-3.6885007423235834,-5.014405855090098,40.00920265925342,47896.23674459807,15451.645376908205,15451.645376908205,63347.88212150628,87609.22865323776,87609.22865323776,15451.645376908205,103060.87403014596,103060.87403014596,103060.87403014596,129248.67969609523,124755.3103010535,4493.369395041742,0.0,103693.73602177552,63980.74411268988,44125.546565650715,26187.80566594927,70313.35223159999,19982.03917464299,1453.0642572919592,0.0,0.8868121016276136,2.8647044742971834,0.0014984597031051942,1.0,1.0,-3.6885007423235834,354456.8940826761,1554930.0582355326,4.386795924112706,1554930.0582355326,4.386795924112706,0.7630283892256259,0.09219132892128558,4.565118963995687,101325.0,128376.00503480632,1.2669726625690236,1.0,0.0,4.5651189639945535,1.28478541311227,1.285083422066953,3.5532151263588228,0.0,16825.026561234594,0.0,0.0,22714.35571331006,2316.2196788210103,19307.202358058574,1968.7867271758016,0.85,0.8500000000768247,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8002499663692,2034.6934298245008,7.608648549833539,5.009179876781072,0.6023435875550662,4.406836289226006,3.488845627621895,3.5,0.9968130364633986,0.6,0.0002319402429364648,1.0000021066595155,0.00023193975431837433,198.97310997226933,0.0,9.841264795215732e-08,0.27890144429641384,0.05142531407270328,7.827692331069273e-05,0.00015366331962577204,0.0007014913344941425,0.09219132892095401,0.09219132892095401,0.09219132892095401,0.0921913289230516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.1143719229,595.7475196507376,0.0,0.09219132892095401,0.09219132892128558,0.09219132892128558,0.42717502712661065,0.42717502712661065,0.5,9.999155777633508,1.3260172983546,1.3260172983546,-2.9103830456733704e-11,1.3259051127665202,1.3259051127665202,-2.9103830456733704e-11,26187.80566594927,19982.03917464299,0.7630283892256259,0.9009367369208816,0.6811826662286868,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643748918534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1195597265,15450.0,,,,,,,,,,,,,,,,,2.0,16825.026561234594,1453.0642572919592,0.42717502712661065,6.178477068285765,3.488845627621895
4082.0,-30.061636845572604,5.009166221568869,35.004627650712,24.085517366789304,4.992347171042869,-26.556247925196185,-40.06509119700638,1.4869568729136213,-3.688518514411385,-5.0143924821449115,40.0091985000012,47896.20419412714,15451.638625875734,15451.638625875734,63347.84282000287,87609.20644287398,87609.20644287398,15451.638625875734,103060.84506874971,103060.84506874971,103060.84506874971,129248.626411259,124755.25813709585,4493.368274163152,0.0,103693.72562749962,63980.72337821996,44125.55805475517,26187.78134250929,70313.33939726447,19982.0218153373,1453.0628389943233,0.0,0.8868121847438901,2.864706314689259,0.0014984597031051942,1.0,1.0,-3.688518514411385,354457.07886311656,1554929.8788660744,4.386793131211674,1554929.8788660744,4.386793131211674,0.7630284350549965,0.09219130675874673,4.565118963995687,101325.0,128376.0004693667,1.2669726175116378,1.0,0.0,4.565118963994718,1.2847853875878705,1.285083395908831,3.5532151969493535,0.0,16825.024102737254,0.0,0.0,22714.35343641958,2316.219446642797,19307.196639736874,1968.7861440692668,0.85,0.8499998335317015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8041568004014,2034.6934298245008,7.608630588101757,5.009166221568869,0.6023459874223205,4.406820234146548,3.488856813975298,3.5,0.9968162325643709,0.6,0.00023193975431837433,1.0000021007239337,0.00023193926707800483,198.9731266404644,0.0,9.722186104753477e-08,0.27552675420871353,0.05142541129456433,7.827679825643253e-05,0.0001536629560619418,0.0007014896747820064,0.09219130675233411,0.09219130675233411,0.09219130675233411,0.0921913068052014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.0942631302,595.7475259842015,0.0,0.09219130675233411,0.09219130675874673,0.09219130675874673,0.4271749869254172,0.4271749869254172,0.5,9.999155777627315,1.3259838308875942,1.3259838308875942,-5.5138116294983774e-12,1.3258739677335143,1.3258739677335143,-5.5138116294983774e-12,26187.78134250929,19982.0218153373,0.7630284350549965,0.9009363424213558,0.6811823276308583,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518644961505012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.116185036415,15450.0,,,,,,,,,,,,,,,,,2.0,16825.024102737254,1453.0628389943233,0.4271749869254172,6.178477068285765,3.488856813975298
4083.0,-30.061636845572604,5.009166221568869,35.004627650712,24.085515201464318,4.992347171042869,-26.556247925196185,-40.06509517841039,1.4869568729136213,-3.688414769072949,-5.0143924821449115,40.0091985000012,47896.22287037638,15451.673521129893,15451.673521129893,63347.89639150628,87609.1964683442,87609.1964683442,15451.673521129893,103060.8699894741,103060.8699894741,103060.8699894741,129248.62475581573,124755.25648165258,4493.368274163152,0.0,103693.7156384673,63980.73571866644,44125.53324422318,26187.754766341637,70313.28801056482,19982.00295362503,1453.0614683704207,0.0,0.8868121847438901,2.8647048833359197,0.0014984597031051942,1.0,1.0,-3.688414769072949,354457.07886311656,1554929.8788660744,4.386793131211674,1554929.8788660744,4.386793131211674,0.7630284891512471,0.09219130675874673,4.565118963995687,101325.0,128376.0004693667,1.2669726175116378,1.0,0.0,4.565118963997056,1.284785388594014,1.285083396289176,3.5532151941667536,0.0,16825.02164470753,0.0,0.0,22714.351248298655,2316.2192235165585,19307.1966223286,1968.7861422941169,0.85,0.849999914647562,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8080615754473,2034.6934298245008,7.608633141402291,5.009166221568869,0.6023501574527135,4.406816064116155,3.488867994447585,3.5,0.9968194269850243,0.6,0.00023193926707800483,1.0,0.00023193926707800483,198.9731266404644,0.0,9.694773974437207e-08,0.2747498944355505,0.051425508242304074,7.827676296887755e-05,0.00015366250410912727,0.0007014876115636421,0.09219129807626321,0.09219129807626321,0.09219129807626321,0.0921911737808973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.0942631302,595.7475259842015,0.0,0.09219129807626321,0.09219130675874673,0.09219130675874673,0.4271749467242246,0.4271749467242246,0.5,9.999155777627315,1.3259826073244199,1.3259826073244199,-5.5138116294983774e-12,1.32597771307195,1.32597771307195,-5.5138116294983774e-12,26187.754766341637,19982.00295362503,0.7630284891512471,0.9009377627453296,0.6811830910706352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646170674983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.11540817664,15450.0,,,,,,,,,,,,,,,,,2.0,16825.02164470753,1453.0614683704207,0.4271749467242246,6.178477068285765,3.488867994447585
4084.0,-30.061636845572604,5.009166221568869,35.004627650712,24.085513385385298,4.992347171042869,-26.556247925196185,-40.06509517841039,1.4869568729136213,-3.688251084918022,-5.0143924821449115,40.0091985000012,47896.22287037638,15451.721202062696,15451.721202062696,63347.94407243908,87609.18810604617,87609.18810604617,15451.721202062696,103060.90930810886,103060.90930810886,103060.90930810886,129248.63109364809,124755.26281948494,4493.368274163152,0.0,103693.70727616927,63980.73571866644,44125.523952780924,26187.721785539223,70313.24573832014,19981.979546079,1453.0597677417636,0.0,0.8868121847438901,2.8647026250230954,0.0014984597031051942,1.0,1.0,-3.688251084918022,354457.07886311656,1554929.8788660744,4.386793131211674,1554929.8788660744,4.386793131211674,0.763028556272237,0.09219130675874673,4.565118963995687,101325.0,128376.0004693667,1.2669726175116378,1.0,0.0,4.565118963996472,1.284785388594014,1.285083396289176,3.5532151941667536,0.0,16825.019590146007,0.0,0.0,22714.34941651769,2316.219036726883,19307.1966223286,1968.7861422941169,0.85,0.8499999831951411,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.813397065464,2034.6934298245008,7.608636630224378,5.009166221568869,0.6023558553714023,4.406810366197466,3.4888832714835334,3.5,0.9968237918524381,0.6,0.00023193926707800483,1.0,0.00023193926707800483,198.9731266404644,0.0,0.0,0.0,0.051425508242304074,7.827676296887755e-05,0.00015366250410912727,0.0007014876115636421,0.09219128940019779,0.09219128940019779,0.09219128940019779,0.09219099320619539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.0942631302,595.7475259842015,0.0,0.09219128940019779,0.09219130675874673,0.09219130675874673,0.4271749065230575,0.4271749065230575,0.5,9.999155777627315,1.3260143652951797,1.3260143652951797,-5.5138116294983774e-12,1.326141397226877,1.326141397226877,-5.5138116294983774e-12,26187.721785539223,19981.979546079,0.763028556272237,0.9009389825097346,0.6811835005971476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646170674983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16825.019590146007,1453.0597677417636,0.4271749065230575,6.178477068285765,3.4888832714835334
4085.0,-30.061658198131685,5.00915252056233,35.004625404149664,24.085557739622914,4.992399894373745,-26.556263534552432,-40.065105027146615,1.487003769553789,-3.6883654138411543,-5.014325250058397,40.00919051264428,47896.164497031416,15451.644120901015,15451.644120901015,63347.80861793243,87609.14967127675,87609.14967127675,15451.644120901015,103060.79379217778,103060.79379217778,103060.79379217778,129248.50328990299,124755.1387000609,4493.364589842087,0.0,103693.69557722966,63980.71038883721,44125.53909821384,26187.709497725205,70313.24859593905,19981.97155511413,1453.0580671131065,0.0,0.8868125558156212,2.8647122221740564,0.0014984597031051942,1.0,1.0,-3.6883654138411543,354458.0078407822,1554929.5344071859,4.386780662339104,1554929.5344071859,4.386780662339104,0.7630286091591884,0.09219123277099983,4.565118963995687,101325.0,128375.9921179527,1.26697253508959,1.0,0.0,4.5651189639963885,1.2847851692058132,1.2850831768500877,3.5532158009090375,0.0,16825.017535584488,0.0,0.0,22714.34685383757,2316.218775406237,19307.198911188472,1968.786375692869,0.85,0.8500001798610616,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8187325461356,2034.6934298245008,7.608578684680801,5.00915252056233,0.6023834340615055,4.406769086500825,3.4888985485194812,3.5,0.9968281567198518,0.6,0.00023193926707800483,1.000002223513117,0.00023193875135914884,198.97314428292893,0.0,0.0,0.0,0.051425508242304074,7.827667567867328e-05,0.00015366259139933155,0.0007014880100538089,0.09219123276789268,0.09219123276789268,0.09219123276789268,0.09219123273602964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.05564715597,595.7475381466784,0.0,0.09219123276789268,0.09219123277099983,0.09219123277099983,0.4271748663219107,0.4271748663219107,0.5,9.999155777489865,1.325979320875831,1.325979320875831,-9.833911462919787e-12,1.325959836217237,1.325959836217237,-9.833911462919787e-12,26187.709497725205,19981.97155511413,0.7630286091591884,0.9009370194508562,0.6811826427231478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646170674983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16825.017535584488,1453.0580671131065,0.4271748663219107,6.178477068285765,3.4888985485194812
4086.0,-30.061677851633306,5.009138623094295,35.00462327116717,24.08555190721529,4.992399994170781,-26.556279272111997,-40.06511512035502,1.4870000725619346,-3.688353800081188,-5.014331878869601,40.00918929504654,47896.11549423795,15451.66769659252,15451.66769659252,63347.78319083047,87609.12244066091,87609.12244066091,15451.66769659252,103060.79013725343,103060.79013725343,103060.79013725343,129248.5049946206,124755.14075959755,4493.364235023045,0.0,103693.685752868,63980.678806626194,44125.563273602005,26187.714857367173,70313.27813096918,19981.97509782337,1453.0584871339802,0.0,0.8868125264897636,2.8647112712290257,0.0014984597031051942,1.0,1.0,-3.688353800081188,354457.9162480472,1554929.4818987036,4.3867816477558215,1554929.4818987036,4.3867816477558215,0.7630285882772245,0.09219122573544528,4.565118963995687,101325.0,128375.98449032793,1.2669724598107863,1.0,0.0,4.565118963992891,1.2847851875657403,1.285083194551651,3.5532157501326247,0.0,16825.015053260035,0.0,0.0,22714.34470178814,2316.218555958267,19307.19362218956,1968.7858363650748,0.85,0.8500000275451327,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8226245293542,2034.6934298245008,7.6085757121075295,5.009138623094295,0.6023768885149199,4.4067617345793755,3.4889096924184573,3.5,0.9968313406909878,0.6,0.00023193875135914884,1.0000020465847714,0.00023193827667780388,198.97316052155657,0.0,1.0261420234303934e-07,0.2908086494401735,0.05142561085650642,7.827658622178475e-05,0.0001536621651373641,0.0007014860641172177,0.0921912257359341,0.0921912257359341,0.0921912257359341,0.092191225733154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.04976040404,595.7475400007703,0.0,0.0921912257359341,0.09219122573544528,0.09219122573544528,0.4271748261202291,0.4271748261202291,0.5,9.999155777491438,1.3259814524497529,1.3259814524497529,4.7350567911053076e-11,1.3259780787884097,1.3259780787884097,4.7350567911053076e-11,26187.714857367173,19981.97509782337,0.7630285882772245,0.9009362793871677,0.6811816596720771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864745052193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.13146693165,15450.0,,,,,,,,,,,,,,,,,2.0,16825.015053260035,1453.0584871339802,0.4271748261202291,6.178477068285765,3.4889096924184573
4087.0,-30.0617020772407,5.0091248023115185,35.00462111873747,24.085555679071717,4.992409578460233,-26.556300230114154,-40.06513726254923,1.4870060776814287,-3.6883937286394257,-5.014317334343549,40.00918446824316,47896.10092232311,15451.658494365905,15451.658494365905,63347.75941668901,87609.09565128277,87609.09565128277,15451.658494365905,103060.75414564868,103060.75414564868,103060.75414564868,129248.43968167022,124755.07665473041,4493.363026939813,0.0,103693.675372419,63980.68064666169,44125.5496952859,26187.68553602154,70313.23523130745,19981.954154625528,1453.0568022356772,0.0,0.8868126179847662,2.8647135570571067,0.0014984597031051942,1.0,1.0,-3.6883937286394257,354458.11721620057,1554929.2737405566,4.386778573312041,1554929.2737405566,4.386778573312041,0.7630286428764413,0.09219120191764668,4.565118963995687,101325.0,128375.98359951042,1.2669724510191012,1.0,0.0,4.565118963996346,1.2847851604532727,1.2850831668229994,3.5532158251151587,0.0,16825.012604261618,0.0,0.0,22714.34242792648,2316.218324088907,19307.19206259486,1968.7856773306746,0.85,0.8500000439747422,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.82648783409,2034.6934298245008,7.6085567068043085,5.0091248023115185,0.6023796640256576,4.406745138285861,3.488920754216537,3.5,0.9968345012047248,0.6,0.00023193827667780388,1.000002522694464,0.00023193769156987335,198.9731805378717,0.0,9.444884744686833e-08,0.2676680336644248,0.05142570530535386,7.82763899741307e-05,0.0001536618867036732,0.0007014847930342952,0.09219120191889037,0.09219120191889037,0.09219120191889037,0.09219120190588004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.02642417006,595.7475473507491,0.0,0.09219120191889037,0.09219120191764668,0.09219120191764668,0.42717478591867575,0.42717478591867575,0.5,9.999155777489172,1.3259646611034555,1.3259646611034555,-2.4442670110147446e-12,1.3259236057041335,1.3259236057041335,-2.4442670110147446e-12,26187.68553602154,19981.954154625528,0.7630286428764413,0.9009364909507532,0.6811818680332468,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648628529582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10832631587,15450.0,,,,,,,,,,,,,,,,,2.0,16825.012604261618,1453.0568022356772,0.42717478591867575,6.178477068285765,3.488920754216537
4088.0,-30.061721320625526,5.009111032645055,35.00461897938374,24.085561197157972,4.9924195024006846,-26.55631707952719,-40.06515130223704,1.4870139470445658,-3.68840448992961,-5.014304729273667,40.009180540482774,47896.07259862866,15451.652360393142,15451.652360393142,63347.724959021805,87609.07535602566,87609.07535602566,15451.652360393142,103060.7277164188,103060.7277164188,103060.7277164188,129248.39097043079,124755.02902506299,4493.361945367792,0.0,103693.66448719536,63980.6617291424,44125.55862005885,26187.663254011994,70313.22187407085,19981.938248914892,1453.0554988469132,0.0,0.8868126963546681,2.8647152091286547,0.0014984597031051942,1.0,1.0,-3.68840448992961,354458.2913867666,1554929.1043543662,4.386775939902356,1554929.1043543662,4.386775939902356,0.7630286847320609,0.09219118051511194,4.565118963995687,101325.0,128375.98437897571,1.2669724587118254,1.0,0.0,4.565118963994737,1.284785124847679,1.2850831304573698,3.553215923586379,0.0,16825.010063013564,0.0,0.0,22714.34004349275,2316.218080944334,19307.188625258957,1968.78532681996,0.85,0.8499999818744511,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8303511237773,2034.6934298245008,7.608539212466882,5.009111032645055,0.6023816154610175,4.406729417184038,3.4889318159855565,3.5,0.996837661710159,0.6,0.00023193769156987335,1.0000020038786046,0.00023193722679582698,198.97319643764715,0.0,1.1642078589565082e-07,0.32993650722827444,0.051425821726139756,7.827626553973387e-05,0.00015366142603013948,0.0007014826900048101,0.09219118051367303,0.09219118051367303,0.09219118051367303,0.09219118052408067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.00743457745,595.7475533317087,0.0,0.09219118051367303,0.09219118051511194,0.09219118051511194,0.4271747457172096,0.4271747457172096,0.5,9.999155777482866,1.3259472511107901,1.3259472511107901,1.8758328224066645e-12,1.325900239344037,1.325900239344037,1.8758328224066645e-12,26187.663254011994,19981.938248914892,0.7630286847320609,0.9009361720399605,0.6811815946140156,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650080584108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.17059478944,15450.0,,,,,,,,,,,,,,,,,2.0,16825.010063013564,1453.0554988469132,0.4271747457172096,6.178477068285765,3.4889318159855565
4089.0,-30.061740752731787,5.009097289417993,35.00461684562749,24.085563711728923,4.992427774622864,-26.556332999933055,-40.065165132377274,1.4870186947365835,-3.6884331792368243,-5.014294034266629,40.00917642320122,47896.042487901286,15451.649187667934,15451.649187667934,63347.69167556922,87609.04893343024,87609.04893343024,15451.649187667934,103060.69812109818,103060.69812109818,103060.69812109818,129248.33866152042,124754.97776456681,4493.360896953621,0.0,103693.65422310826,63980.647777177874,44125.56271770043,26187.640540422253,70313.20325812268,19981.92197711758,1453.054211249509,0.0,0.8868127656898778,2.8647168807008807,0.0014984597031051942,1.0,1.0,-3.6884331792368243,354458.43916416744,1554928.9267953248,4.386773610079458,1554928.9267953248,4.386773610079458,0.7630287251833261,0.09219115983090316,4.565118963995687,101325.0,128375.97658432265,1.2669723817845808,1.0,0.0,4.56511896399657,1.2847851035971531,1.285083108604749,3.553215982357069,0.0,16825.007620768512,0.0,0.0,22714.33779512043,2316.2178516741633,19307.183836634595,1968.7848385161697,0.85,0.8499998551920025,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8342117492114,2034.6934298245008,7.608523186321063,5.009097289417993,0.6023827390890801,4.406714550328913,3.488942870140026,3.5,0.9968408200400074,0.6,0.00023193722679582698,1.0000020235311535,0.00023193675746457262,198.97321249335513,0.0,9.247757762760809e-08,0.2620814549966413,0.051425914203717386,7.827614296274637e-05,0.0001536610838330806,0.0007014811278345273,0.09219115983041987,0.09219115983041987,0.09219115983041987,0.09219115983242239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.98752869456,595.747559601264,0.0,0.09219115983041987,0.09219115983090316,0.09219115983090316,0.427174705515797,0.427174705515797,0.5,9.99915577747846,1.3259261320013138,1.3259261320013138,-6.082245818106458e-11,1.3258608550298163,1.3258608550298163,-6.082245818106458e-11,26187.640540422253,19981.92197711758,0.7630287251833261,0.9009359372096478,0.6811813467247813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865123401025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.1027397372,15450.0,,,,,,,,,,,,,,,,,2.0,16825.007620768512,1453.054211249509,0.427174705515797,6.178477068285765,3.488942870140026
4090.0,-30.061760027691996,5.009083594870491,35.00461471818312,24.08556828685107,4.992437235542144,-26.556349606874328,-40.06517910221589,1.4870254983444327,-3.688452012146854,-5.014281589780492,40.00917233771767,47896.013628445115,15451.643346115206,15451.643346115206,63347.65697456032,87609.026325953,87609.026325953,15451.643346115206,103060.66967206821,103060.66967206821,103060.66967206821,129248.28687853931,124754.92707221949,4493.359806319813,0.0,103693.64379476203,63980.63109673201,44125.5696644778,26187.6172064711,70313.1868709489,19981.90530651525,1453.052859421646,0.0,0.8868128438139321,2.8647186249899494,0.0014984597031051942,1.0,1.0,-3.688452012146854,354458.6111168937,1554928.750606676,4.386770984931412,1554928.750606676,4.386770984931412,0.7630287684813728,0.09219113827409116,4.565118963995687,101325.0,128375.97018157193,1.2669723185943442,1.0,0.0,4.565118963994646,1.284785072738217,1.285083077135634,3.553216067700888,0.0,16825.005174101298,0.0,0.0,22714.335510766767,2316.2176187349164,19307.181474651312,1968.7845976609049,0.85,0.8499998366890179,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.838067140299,2034.6934298245008,7.608505865695762,5.009083594870491,0.6023846535208985,4.4066989413495925,3.488953909320937,3.5,0.9968439740916963,0.6,0.00023193675746457262,1.0000020071672915,0.00023193629192963373,198.97322841922409,0.0,9.33843474038472e-08,0.264651240542503,0.05142600758806479,7.827601914778685e-05,0.00015366073831678576,0.0007014795505115374,0.09219113826776917,0.09219113826776917,0.09219113826776917,0.09219113831927708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.96777655114,595.7475658223974,0.0,0.09219113826776917,0.09219113827409116,0.09219113827409116,0.4271746653144348,0.4271746653144348,0.5,9.999155777472806,1.325902353173717,1.325902353173717,9.322320693172514e-12,1.3258295776336126,1.3258295776336126,9.322320693172514e-12,26187.6172064711,19981.90530651525,0.7630287684813728,0.9009356536609135,0.6811810950391465,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652398748304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10530952275,15450.0,,,,,,,,,,,,,,,,,2.0,16825.005174101298,1453.052859421646,0.4271746653144348,6.178477068285765,3.488953909320937
