time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4091.0,-30.06177917011022,5.009069933243873,35.00461259667332,24.085575655940943,4.992450034217408,-26.556365585666335,-40.06519300220532,1.4870351424050703,-3.688476880821952,-5.014270355858191,40.00916825397642,47895.984979338915,15451.63939560271,15451.63939560271,63347.624374941624,87609.0012443032,87609.0012443032,15451.63939560271,103060.6406399059,103060.6406399059,103060.6406399059,129248.23505120947,124754.87630467387,4493.358746535597,0.0,103693.63317423711,63980.616908558055,44125.573628532286,26187.59441130357,70313.16803983586,19981.888991820648,1453.0515572440931,0.0,0.8868129157705136,2.864720308143345,0.0014984597031051942,1.0,1.0,-3.688476880821952,354458.7663416831,1554928.5744941304,4.386768567024932,1554928.5744941304,4.386768567024932,0.7630288096716398,0.092191117349895,4.565118963995687,101325.0,128375.96812155648,1.2669722982635725,1.0,0.0,4.565118963995974,1.2847850285834637,1.2850830323724955,3.5532161898157755,0.0,16825.0027299345,0.0,0.0,22714.333184315914,2316.217381502951,19307.185244304634,1968.784982058566,0.85,0.8500000897070625,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8419196555774,2034.6934298245008,7.608489487071077,5.009069933243873,0.6023860510826671,4.4066838821612055,3.4889649402814706,3.5,0.9968471257947059,0.6,0.00023193629192963373,1.0000019933655548,0.00023193582959674005,198.9732442355829,0.0,9.262898973209297e-08,0.2625105569007515,0.05142610021705452,7.827589595208264e-05,0.00015366039597755108,0.000701477987692205,0.09219111735016136,0.09219111735016136,0.09219111735016136,0.09219111734756626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.94803283975,595.747572040875,0.0,0.09219111735016136,0.092191117349895,0.092191117349895,0.42717462511310794,0.42717462511310794,0.5,9.999155777465589,1.3258765441931928,1.3258765441931928,5.229594535194337e-12,1.325793475036221,1.325793475036221,5.229594535194337e-12,26187.59441130357,19981.888991820648,0.7630288096716398,0.9009354313128387,0.6811808700214373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653554067387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.10316883911,15450.0,,,,,,,,,,,,,,,,,2.0,16825.0027299345,1453.0515572440931,0.42717462511310794,6.178477068285765,3.4889649402814706
4092.0,-30.061798182355403,5.009056295393109,35.00461049194635,24.085576424282067,4.992455795292395,-26.55638182122911,-40.065206902194745,1.487038135780474,-3.688491708207323,-5.014259836280511,40.009164494957815,47895.95713913882,15451.636542506005,15451.636542506005,63347.59368164483,87608.97841902217,87608.97841902217,15451.636542506005,103060.61496152818,103060.61496152818,103060.61496152818,129248.1890874506,124754.83135427487,4493.357733175744,0.0,103693.62303481251,63980.60175463232,44125.57920020021,26187.574125922427,70313.15332612264,19981.874473071188,1453.0503914209298,0.0,0.8868129829160561,2.8647217675487657,0.0014984597031051942,1.0,1.0,-3.688491708207323,354458.91169612773,1554928.4123845457,4.386766310780648,1554928.4123845457,4.386766310780648,0.7630288463142383,0.09219109731299754,4.565118963995687,101325.0,128375.96322206027,1.2669722499093043,1.0,0.0,4.565118964000032,1.2847850155348037,1.2850830187267797,3.553216225903299,0.0,16825.000287780465,0.0,0.0,22714.33096325121,2316.217155017382,19307.182219073107,1968.7846735708024,0.85,0.8500000396361918,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8457676631285,2034.6934298245008,7.608473665770313,5.009056295393109,0.6023871430675127,4.4066691523255965,3.4889759583488917,3.5,0.9968502738139691,0.6,0.00023193582959674005,1.0000019798104771,0.0002319353704086637,198.9732599443889,0.0,9.199187577155211e-08,0.2607049759365787,0.05142619220893029,7.827577275655763e-05,0.00015366005684018243,0.000701476439489772,0.09219109731098539,0.09219109731098539,0.09219109731098539,0.09219109732628139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.9298590547,595.7475777648875,0.0,0.09219109731098539,0.09219109731299754,0.09219109731299754,0.42717458491180293,0.42717458491180293,0.5,9.99915577746197,1.3258510840944382,1.3258510840944382,6.87805368215777e-12,1.3257681280732072,1.3257681280732072,6.87805368215777e-12,26187.574125922427,19981.874473071188,0.7630288463142383,0.9009351833195344,0.6811806166193457,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654701442226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.101363258145,15450.0,,,,,,,,,,,,,,,,,2.0,16825.000287780465,1453.0503914209298,0.42717458491180293,6.178477068285765,3.4889759583488917
4093.0,-30.061817066300772,5.0090427134917315,35.004608384908266,24.085579567495756,4.992464106037515,-26.556397742679334,-40.06522073233498,1.4870434927589335,-3.688516448742689,-5.014246787983883,40.00916021885363,47895.92970584275,15451.629828573856,15451.629828573856,63347.55953441661,87608.95457952745,87608.95457952745,15451.629828573856,103060.5844081013,103060.5844081013,103060.5844081013,129248.13351679123,124754.7769062123,4493.356610578939,0.0,103693.61273503857,63980.587860894964,44125.58319349289,26187.549108689927,70313.13230218281,19981.85660323935,1453.0489453739942,0.0,0.8868130648027082,2.8647236653664208,0.0014984597031051942,1.0,1.0,-3.688516448742689,354459.0919913453,1554928.2279753154,4.386763559201584,1554928.2279753154,4.386763559201584,0.7630288928645363,0.09219107513864812,4.565118963995687,101325.0,128375.96338908855,1.2669722515577453,1.0,0.0,4.565118964000405,1.2847849914224325,1.285082994018827,3.553216292588752,0.0,16824.99784759615,0.0,0.0,22714.328707061606,2316.2169249500703,19307.181311494038,1968.784581023493,0.85,0.8500000841095371,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8496102186532,2034.6934298245008,7.608455963861469,5.0090427134917315,0.6023893722818396,4.406653341209892,3.488986960819318,3.5,0.996853417376948,0.6,0.0002319353704086637,1.0000019664504662,0.0002319349143201433,198.9732755471897,0.0,9.136614847757771e-08,0.2589316647854552,0.05142628357507877,7.827565018028292e-05,0.0001536597202283808,0.0007014749028168527,0.09219107513482633,0.09219107513482633,0.09219107513482633,0.09219107516687383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.90918531385,595.747584276286,0.0,0.09219107513482633,0.09219107513864812,0.09219107513864812,0.4271745447105298,0.4271745447105298,0.5,9.999155777456494,1.3258222503611705,1.3258222503611705,1.460875864722766e-11,1.325730339241204,1.325730339241204,1.460875864722766e-11,26187.549108689927,19981.85660323935,0.7630288928645363,0.9009349670580674,0.6811804301364606,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655841014816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09958994699,15450.0,,,,,,,,,,,,,,,,,2.0,16824.99784759615,1453.0489453739942,0.4271745447105298,6.178477068285765,3.488986960819318
4094.0,-30.06184027416924,5.009029168490908,35.004606280206026,24.08558278055864,4.992472797760352,-26.556417972851982,-40.06523903282357,1.4870489123336281,-3.6885427797225248,-5.014235197596786,40.0091560721408,47895.90181233416,15451.625400522242,15451.625400522242,63347.5272128564,87608.92928223847,87608.92928223847,15451.625400522242,103060.55468276072,103060.55468276072,103060.55468276072,129248.08032257979,124754.72478647038,4493.355536109405,0.0,103693.60243845894,63980.57497185361,44125.58607400592,26187.52563981907,70313.111713825,19981.839812346818,1453.0476031606963,0.0,0.8868131388011883,2.864725411218867,0.0014984597031051942,1.0,1.0,-3.6885427797225248,354459.2521416964,1554928.0491476853,4.38676107268346,1554928.0491476853,4.38676107268346,0.7630289355006383,0.09219105392570491,4.565118963995687,101325.0,128375.95921338155,1.2669722103467214,1.0,0.0,4.565118963996785,1.284784967010828,1.285082969015554,3.55321636010177,0.0,16824.99540934837,0.0,0.0,22714.326451571724,2316.21669495411,19307.175847854687,1968.7840238873302,0.85,0.8499999279757962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8534507256634,2034.6934298245008,7.608439395270532,5.009029168490908,0.602390978997601,4.406638189493307,3.4889979574380576,3.5,0.9968565592680164,0.6,0.0002319349143201433,1.0000024167164943,0.00023193435380056487,198.9732947226215,0.0,9.074942684587909e-08,0.2571838756812213,0.05142637432450562,7.827548798366748e-05,0.00015365942633647583,0.0007014735611653441,0.09219105393127063,0.09219105393127063,0.09219105393127063,0.09219105388474062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.8891371112,595.7475905906672,0.0,0.09219105393127063,0.09219105392570491,0.09219105392570491,0.4271745045092747,0.4271745045092747,0.5,9.999155777457878,1.325792122532448,1.325792122532448,6.30961949354969e-12,1.3256924178742793,1.3256924178742793,6.30961949354969e-12,26187.52563981907,19981.839812346818,0.7630289355006383,0.9009347711801096,0.6811802328884393,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656972897424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09784215789,15450.0,,,,,,,,,,,,,,,,,2.0,16824.99540934837,1453.0476031606963,0.4271745045092747,6.178477068285765,3.4889979574380576
4095.0,-30.061858608126585,5.009015665316422,35.00460418123498,24.085591721255355,4.992486834358776,-26.556433292248972,-40.065252828039206,1.4870602662913677,-3.6885629142350354,-5.0142232053500715,40.009152028019074,47895.87684804005,15451.620381334908,15451.620381334908,63347.49722937495,87608.90591874962,87608.90591874962,15451.620381334908,103060.52630008453,103060.52630008453,103060.52630008453,129248.02898167513,124754.6745210788,4493.354460596321,0.0,103693.59136761026,63980.56229600364,44125.58785734069,26187.502681590606,70313.0905389313,19981.823402317445,1453.046278118001,0.0,0.8868132144734602,2.8647271195162456,0.0014984597031051942,1.0,1.0,-3.6885629142350354,354459.4178448024,1554927.8747420132,4.386758529922395,1554927.8747420132,4.386758529922395,0.7630289778018561,0.09219103267085162,4.565118963995687,101325.0,128375.95431388532,1.2669721619924532,1.0,0.0,4.565118963996017,1.2847849150531214,1.2850829163256114,3.553216503796618,0.0,16824.992883848525,0.0,0.0,22714.324026476395,2316.216447663208,19307.173402201952,1968.783774500156,0.85,0.8499999110559935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.857287209841,2034.6934298245008,7.608422550736497,5.009015665316422,0.6023927814986179,4.406622883817804,3.489008942551962,3.5,0.9968596978719891,0.6,0.00023193435380056487,1.0000019091789154,0.00023193391099723224,198.97330987100108,0.0,1.1152842727565412e-07,0.3160715628992038,0.0514264858529329,7.827536571733987e-05,0.000153658988083225,0.0007014715604871177,0.09219103267221533,0.09219103267221533,0.09219103267221533,0.09219103265734485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.8695849524,595.7475967488112,0.0,0.09219103267221533,0.09219103267085162,0.09219103267085162,0.42717446430806144,0.42717446430806144,0.5,9.999155777450163,1.3257614506395612,1.3257614506395612,-3.0127011996228248e-12,1.325660291115014,1.325660291115014,-3.0127011996228248e-12,26187.502681590606,19981.823402317445,0.7630289778018561,0.9009346160698256,0.6811800829821415,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865836395139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.156729845105,15450.0,,,,,,,,,,,,,,,,,2.0,16824.992883848525,1453.046278118001,0.42717446430806144,6.178477068285765,3.489008942551962
4096.0,-30.061877146560644,5.009002187696012,35.00460210499333,24.08559168633076,4.992491170430197,-26.556449629636386,-40.06526672802863,1.487062387496374,-3.688568096136123,-5.0142124745340535,40.00914848557138,47895.851364396374,15451.617314853036,15451.617314853036,63347.46867924941,87608.88574551538,87608.88574551538,15451.617314853036,103060.50306036841,103060.50306036841,103060.50306036841,129247.98672715903,124754.6332670688,4493.353460090241,0.0,103693.58134413304,63980.54696276572,44125.5937570748,26187.483666790624,70313.07742386543,19981.80981025972,1453.0451699895732,0.0,0.8868132819096037,2.8647284710463716,0.0014984597031051942,1.0,1.0,-3.688568096136123,354459.56611844175,1554927.721974417,4.386756263914294,1554927.721974417,4.386756263914294,0.7630290128103999,0.09219101285420399,4.565118963995687,101325.0,128375.95086196755,1.2669721279246735,1.0,0.0,4.565118963995,1.2847849060442529,1.2850829067457168,3.5532165287116526,0.0,16824.990455215775,0.0,0.0,22714.321830810237,2316.2162237675698,19307.17574756148,1968.7840136602695,0.85,0.8500000964753777,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8611202116356,2034.6934298245008,7.608406680828491,5.009002187696012,0.6023940399940244,4.406608147701988,3.4890199177084766,3.5,0.9968628336309934,0.6,0.00023193391099723224,1.0000019304721026,0.00023193346325615179,198.97332518833105,0.0,8.810604471517915e-08,0.24969253072281772,0.051426573958977616,7.827524252258604e-05,0.0001536586684746462,0.0007014701014359336,0.09219101285416614,0.09219101285416614,0.09219101285416614,0.09219101285487068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.85245822556,595.7476021430463,0.0,0.09219101285416614,0.09219101285420399,0.09219101285420399,0.42717442410684525,0.42717442410684525,0.5,9.999155777446752,1.3257341834908516,1.3257341834908516,1.233502189279534e-11,1.3256443783979535,1.3256443783979535,1.233502189279534e-11,26187.483666790624,19981.80981025972,0.7630290128103999,0.9009343780727229,0.6811798476074058,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659462868695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09035081293,15450.0,,,,,,,,,,,,,,,,,2.0,16824.990455215775,1453.0451699895732,0.42717442410684525,6.178477068285765,3.4890199177084766
4097.0,-30.06189554430913,5.008988771326059,35.00460002209169,24.08560167476537,4.992506361697411,-26.55646514190118,-40.06528052324427,1.4870747026838087,-3.688594096584211,-5.014198933864421,40.00914414102058,47895.82601160058,15451.609964780231,15451.609964780231,63347.43597638081,87608.86179400426,87608.86179400426,15451.609964780231,103060.4717587845,103060.4717587845,103060.4717587845,129247.92960388608,124754.5772849758,4493.352318910268,0.0,103693.57057621631,63980.534792621285,44125.59531510559,26187.45784510158,70313.05316020717,19981.791373907326,1453.0436748036366,0.0,0.8868133665497593,2.8647304449876776,0.0014984597031051942,1.0,1.0,-3.688594096584211,354459.75321764353,1554927.5346133967,4.3867534198125115,1554927.5346133967,4.3867534198125115,0.7630290611673467,0.09219099031236191,4.565118963995687,101325.0,128375.9443478646,1.266972063635476,1.0,0.0,4.565118963997039,1.2847848493569187,1.2850828494699533,3.55321668548683,0.0,16824.988021875542,0.0,0.0,22714.31947207286,2316.2159832432953,19307.167846529275,1968.7832079792056,0.85,0.8499998368988047,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8649480410438,2034.6934298245008,7.608388721113501,5.008988771326059,0.6023965625822125,4.406592208743846,3.489030878068514,3.5,0.9968659651624325,0.6,0.00023193346325615179,1.000001915822301,0.0002319330189137018,198.973340389422,0.0,8.90885316021991e-08,0.25247689856063227,0.051426663047509216,7.827512025661295e-05,0.00015365834299953883,0.0007014686156033486,0.09219099031148595,0.09219099031148595,0.09219099031148595,0.09219099031330709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.83145359025,595.747608758662,0.0,0.09219099031148595,0.09219099031236191,0.09219099031236191,0.42717438390564383,0.42717438390564383,0.5,9.999155777436123,1.3257034527315454,1.3257034527315454,4.519051799434237e-11,1.3256048372801956,1.3256048372801956,4.519051799434237e-11,26187.45784510158,19981.791373907326,0.7630290611673467,0.9009342238637353,0.6811797220989778,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866057404227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.09313518077,15450.0,,,,,,,,,,,,,,,,,2.0,16824.988021875542,1453.0436748036366,0.42717438390564383,6.178477068285765,3.489030878068514
4098.0,-30.061913828110647,5.008975367027195,35.00459796198696,24.0856003825553,4.992509861161992,-26.556480791763537,-40.0652943533845,1.4870755762008137,-3.688603286227419,-5.014189217564268,40.0091406326585,47895.80130578413,15451.608516265402,15451.608516265402,63347.409822049536,87608.8398129054,87608.8398129054,15451.608516265402,103060.4483291708,103060.4483291708,103060.4483291708,129247.88779563823,124754.53644840178,4493.351347236464,0.0,103693.56063107861,63980.522123721385,44125.598341508026,26187.439466467433,70313.03780797546,19981.778214216978,1453.0426172013692,0.0,0.8868134286992745,2.864731730788582,0.0014984597031051942,1.0,1.0,-3.688603286227419,354459.88747235225,1554927.3833141245,4.386751331447647,1554927.3833141245,4.386751331447647,0.7630290941503961,0.09219097108043386,4.565118963995687,101325.0,128375.94295596231,1.2669720498984685,1.0,0.0,4.56511896399376,1.2847848461880622,1.2850828457294476,3.5532166942506582,0.0,16824.98559073576,0.0,0.0,22714.317293567157,2316.215761097537,19307.171445914813,1968.7835750143845,0.85,0.8500000768846674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8687744737435,2034.6934298245008,7.608373672626564,5.008975367027195,0.6023974090677777,4.406577957959417,3.489041834443071,3.5,0.9968690955551631,0.6,0.0002319330189137018,1.0000019039568782,0.00023193257732407593,198.9733554963666,0.0,8.841230155078404e-08,0.250560462594922,0.051426751459810766,7.827499768128369e-05,0.0001536580212324181,0.0007014671466981637,0.09219097108409982,0.09219097108409982,0.09219097108409982,0.09219097105154894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.8144916581,595.747614100991,0.0,0.09219097108409982,0.09219097108043386,0.09219097108043386,0.4271743437044253,0.4271743437044253,0.5,9.999155777433126,1.325676459970964,1.325676459970964,-6.195932655828074e-12,1.325585931336832,1.325585931336832,-6.195932655828074e-12,26187.439466467433,19981.778214216978,0.7630290941503961,0.9009340486049114,0.6811795194596387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661676783464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.091218744805,15450.0,,,,,,,,,,,,,,,,,2.0,16824.98559073576,1453.0426172013692,0.4271743437044253,6.178477068285765,3.489041834443071
4099.0,-30.06193199677819,5.008962024777425,35.00459589173891,24.085604363959305,4.992519185658944,-26.55649581315174,-40.06530804382635,1.487081761216497,-3.6886322100631332,-5.014175586856583,40.009136219925566,47895.7767266907,15451.601070365055,15451.601070365055,63347.37779705576,87608.81510401612,87608.81510401612,15451.601070365055,103060.41617438117,103060.41617438117,103060.41617438117,129247.82925807689,124754.47906007334,4493.350198003557,0.0,103693.55031458718,63980.51193672115,44125.59819762892,26187.413083695716,70313.01128132464,19981.75937524552,1453.0410927046548,0.0,0.8868135140442439,2.8647337558043993,0.0014984597031051942,1.0,1.0,-3.6886322100631332,354460.0758155565,1554927.1930138203,4.386748463663162,1554927.1930138203,4.386748463663162,0.7630291434813836,0.09219094838701339,4.565118963995687,101325.0,128375.94173108826,1.2669720378099014,1.0,0.0,4.565118963995905,1.2847848181657004,1.285082817133209,3.553216771749647,0.0,16824.98316126546,0.0,0.0,22714.31503371555,2316.2155306568043,19307.16521343056,1968.7829394778605,0.85,0.8499998870655948,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8725943641175,2034.6934298245008,7.608355695598461,5.008962024777425,0.6024000042345028,4.406562020542922,3.489052772098457,3.5,0.9968722205995592,0.6,0.00023193257732407593,1.000001891967834,0.00023193213851593019,198.97337050818405,0.0,8.78645696114258e-08,0.2490081902787807,0.05142683932438038,7.827487634426308e-05,0.00015365770097981285,0.0007014656847069223,0.0921909483888245,0.0921909483888245,0.0921909483888245,0.09219094836699385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.7931573608,595.7476208204387,0.0,0.0921909483888245,0.09219094838701339,0.09219094838701339,0.42717430350322355,0.42717430350322355,0.5,9.999155777426797,1.325644949490993,1.325644949490993,8.86757334228605e-12,1.325543376793462,1.325543376793462,8.86757334228605e-12,26187.413083695716,19981.75937524552,0.7630291434813836,0.9009339330326906,0.6811794268781655,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662772694961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.089666472486,15450.0,,,,,,,,,,,,,,,,,2.0,16824.98316126546,1453.0410927046548,0.42717430350322355,6.178477068285765,3.489052772098457
4100.0,-30.06195005531403,5.008948726752383,35.00459383055931,24.08560935817661,4.992528824092812,-26.556511487743816,-40.065318102110155,1.4870890232250145,-3.6886448829308733,-5.014163306878484,40.00913234095499,47895.73535674963,15451.595763395617,15451.595763395617,63347.331120145245,87608.79382640908,87608.79382640908,15451.595763395617,103060.38958980469,103060.38958980469,103060.38958980469,129247.78056624511,124754.43143701788,4493.349129227244,0.0,103693.53992817084,63980.48145795061,44125.62052246692,26187.390976440416,70313.01149890733,19981.74359096702,1453.0398032813462,0.0,0.8868135905821871,2.864735395472367,0.0014984597031051942,1.0,1.0,-3.6886448829308733,354460.24549371906,1554927.0257313251,4.386745891815047,1554927.0257313251,4.386745891815047,0.7630291848830482,0.09219092723720926,4.565118963995687,101325.0,128375.93460454831,1.2669719674764206,1.0,0.0,4.565118963994054,1.284784785099296,1.2850827834953316,3.553216863198506,0.0,16824.980733492215,0.0,0.0,22714.312758546726,2316.215298654151,19307.166885042323,1968.7831099348223,0.85,0.8500000457983307,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.876412984625,2034.6934298245008,7.608338776601171,5.008948726752383,0.6024020289624392,4.406546697789944,3.4890637061314886,3.5,0.9968753446089967,0.6,0.00023193213851593019,1.0000018804997002,0.0002319317023684334,198.97338542900744,0.0,8.731113576514514e-08,0.24743975875842134,0.051426926635516144,7.827478719880754e-05,0.00015365735131712266,0.0007014640884551443,0.09219092723119708,0.09219092723119708,0.09219092723119708,0.09219092728043225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.7744036507,595.7476267271039,0.0,0.09219092723119708,0.09219092723720926,0.09219092723720926,0.42717426330202185,0.42717426330202185,0.5,9.999155777421262,1.325615235452176,1.325615235452176,-7.156586434575729e-11,1.3255184239475852,1.3255184239475852,-7.156586434575729e-11,26187.390976440416,19981.74359096702,0.7630291848830482,0.9009332664001977,0.6811788364020496,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663861705607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.088098040964,15450.0,,,,,,,,,,,,,,,,,2.0,16824.980733492215,1453.0398032813462,0.42717426330202185,6.178477068285765,3.4890637061314886
4101.0,-30.061968003609092,5.008935461076002,35.004591775573964,24.085613060183846,4.992537714114987,-26.556526451667473,-40.06533556440843,1.4870949364289976,-3.6886650275644115,-5.014151937146118,40.00912839723224,47895.72958343531,15451.591881555114,15451.591881555114,63347.321464990426,87608.76989606334,87608.76989606334,15451.591881555114,103060.36177761845,103060.36177761845,103060.36177761845,129247.73058949325,124754.38251145868,4493.348078034576,0.0,103693.52964400349,63980.489330920376,44125.600347870124,26187.368811874792,70312.96915974491,19981.727739922768,1453.0385285573882,0.0,0.8868136627230377,2.864737029669163,0.0014984597031051942,1.0,1.0,-3.6886650275644115,354460.4025968374,1554926.8556568895,4.386743467719469,1554926.8556568895,4.386743467719469,0.7630292254051103,0.09219090646116179,4.565118963995687,101325.0,128375.9338807591,1.2669719603331764,1.0,0.0,4.5651189639964205,1.2847847583372662,1.2850827561667097,3.5532169372119116,0.0,16824.978307319656,0.0,0.0,22714.310505775782,2316.2150689354453,19307.165419210844,1968.7829604616097,0.85,0.850000065566658,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8802284935123,2034.6934298245008,7.608322571054306,5.008935461076002,0.6024036682852518,4.406531792790751,3.4890746312685637,3.5,0.9968784660767325,0.6,0.0002319317023684334,1.0000018690201933,0.0002319312688842084,198.9734002587466,0.0,8.67817439808146e-08,0.24593946244162856,0.05142701341726012,7.827463243261523e-05,0.00015365706993581817,0.0007014628039160151,0.09219090645685117,0.09219090645685117,0.09219090645685117,0.09219090649322147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.7553368793,595.7476327323719,0.0,0.09219090645685117,0.09219090646116179,0.09219090646116179,0.4271742231008233,0.4271742231008233,0.5,9.999155777416465,1.325585488229592,1.325585488229592,1.1482370609883219e-11,1.3254869095816844,1.3254869095816844,1.1482370609883219e-11,26187.368811874792,19981.727739922768,0.7630292254051103,0.9009336715829885,0.6811791644670901,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866494411523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.086597744645,15450.0,,,,,,,,,,,,,,,,,2.0,16824.978307319656,1453.0385285573882,0.4271742231008233,6.178477068285765,3.4890746312685637
4102.0,-30.061985846000695,5.00892223978721,35.00458972783245,24.085623502638214,4.992552847535068,-26.556541926658102,-40.06534932469947,1.487107709528865,-3.688678741910337,-5.0141396111404575,40.009124496167345,47895.70690093584,15451.586555029759,15451.586555029759,63347.2934559656,87608.7483126963,87608.7483126963,15451.586555029759,103060.33486772607,103060.33486772607,103060.33486772607,129247.68132355258,124754.33431795129,4493.3470056012875,0.0,103693.51887808714,63980.47746516858,44125.60156990951,26187.34645582651,70312.94802573603,19981.711778014014,1453.0372258725229,0.0,0.8868137395754745,2.86473868920723,0.0014984597031051942,1.0,1.0,-3.688678741910337,354460.5729120958,1554926.687421859,4.386740885304251,1554926.687421859,4.386740885304251,0.7630292672730198,0.09219088524079347,4.565118963995687,101325.0,128375.93137533488,1.2669719356065618,1.0,0.0,4.565118963995857,1.2847846994783372,1.2850826967371658,3.553217099992916,0.0,16824.975882753635,0.0,0.0,22714.308147476597,2316.214828455854,19307.166044937192,1968.78302426794,0.85,0.8500001813650699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.884039665339,2034.6934298245008,7.608305670458647,5.00892223978721,0.6024057482339886,4.406516491553221,3.489085544000776,3.5,0.9968815840002218,0.6,0.0002319312688842084,1.000001857992363,0.00023193083795848272,198.97341500098523,0.0,8.625183020607293e-08,0.24443768680401068,0.05142709966909033,7.827451047705562e-05,0.0001536567584071528,0.0007014613817505969,0.09219088524079054,0.09219088524079054,0.09219088524079054,0.09219088523719583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.7364763685,595.747638672675,0.0,0.09219088524079054,0.09219088524079347,0.09219088524079347,0.4271741828996302,0.4271741828996302,0.5,9.999155777407063,1.3255561390126331,1.3255561390126331,2.1600499167107046e-12,1.3254608692301417,1.3254608692301417,2.1600499167107046e-12,26187.34645582651,19981.711778014014,0.7630292672730198,0.9009335440291758,0.6811790466160657,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866601991729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08509596901,15450.0,,,,,,,,,,,,,,,,,2.0,16824.975882753635,1453.0372258725229,0.4271741828996302,6.178477068285765,3.489085544000776
4103.0,-30.062003496115786,5.008909027810471,35.004587701427674,24.085621546860807,4.992555721474932,-26.556556852242878,-40.065359278209485,1.4871078722807298,-3.6886883947244655,-5.014130023940748,40.00912101601527,47895.66700293542,15451.585437599788,15451.585437599788,63347.25244053521,87608.7260224832,87608.7260224832,15451.585437599788,103060.31146008299,103060.31146008299,103060.31146008299,129247.63965778955,124754.29361797412,4493.346039815427,0.0,103693.50901536115,63980.44999561963,44125.62113304614,26187.32819770656,70312.9493307527,19981.698703657596,1453.0361762865564,0.0,0.8868138009659419,2.8647399660073956,0.0014984597031051942,1.0,1.0,-3.6886883947244655,354460.70538379013,1554926.5373387698,4.386738822446293,1554926.5373387698,4.386738822446293,0.7630293000034863,0.09219086612400547,4.565118963995687,101325.0,128375.92636448648,1.2669718861533332,1.0,0.0,4.565118963995058,1.284784699606819,1.285082696312002,3.5532170996375845,0.0,16824.97345971094,0.0,0.0,22714.30598702337,2316.2146081509354,19307.16137270124,1968.7825478324648,0.85,0.8500000565164253,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8878477873006,2034.6934298245008,7.608290853891636,5.008909027810471,0.6024066260322076,4.406502401778264,3.4890964480137834,3.5,0.9968846994325096,0.6,0.00023193083795848272,1.0000018379701618,0.00023193041167730646,198.97342958435763,0.0,8.574276325144344e-08,0.24299499105459071,0.05142718541185358,7.827442226057949e-05,0.00015365641569790324,0.0007014598172421026,0.09219086612524874,0.09219086612524874,0.09219086612524874,0.09219086611508723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.71965082193,595.7476439720473,0.0,0.09219086612524874,0.09219086612400547,0.09219086612400547,0.42717414269842297,0.42717414269842297,0.5,9.999155777404379,1.3255297949535247,1.3255297949535247,-6.0254023992456496e-12,1.3254416292163,1.3254416292163,-6.0254023992456496e-12,26187.32819770656,19981.698703657596,0.7630293000034863,0.9009329439809046,0.6811784665386997,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866708937176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08365327326,15450.0,,,,,,,,,,,,,,,,,2.0,16824.97345971094,1453.0361762865564,0.42717414269842297,6.178477068285765,3.4890964480137834
4104.0,-30.06202105112684,5.008895888114132,35.00458566566787,24.08562716972085,4.992566201941943,-26.556571814748388,-40.06537674050776,1.48711576660736,-3.6887099930492013,-5.014115501988147,40.00911669341606,47895.663138239244,15451.576763938243,15451.576763938243,63347.23990217749,87608.70376879419,87608.70376879419,15451.576763938243,103060.28053273243,103060.28053273243,103060.28053273243,129247.58240520189,124754.2375300461,4493.344875155785,0.0,103693.49861551498,63980.457984164095,44125.60070150098,26187.30187246946,70312.90257397044,19981.679933566236,1453.034636960034,0.0,0.8868138905199481,2.864741996270934,0.0014984597031051942,1.0,1.0,-3.6887099930492013,354460.9060420338,1554926.350924669,4.386735813230353,1554926.350924669,4.386735813230353,0.7630293502887691,0.09219084309599206,4.565118963995687,101325.0,128375.92708827571,1.2669718932965774,1.0,0.0,4.565118963996166,1.2847846635564946,1.2850826597056078,3.5532171993388286,0.0,16824.971039925433,0.0,0.0,22714.30370891271,2316.214375848298,19307.157915948585,1968.7821953417922,0.85,0.8499999895824577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.891649189898,2034.6934298245008,7.60827234190545,5.008895888114132,0.6024097066301088,4.4064861814840235,3.4891073328004465,3.5,0.9968878093715562,0.6,0.00023193041167730646,1.0000018280668923,0.00023192998769377464,198.97344408915242,0.0,8.48186276086976e-08,0.24037599064304901,0.05142727023048119,7.827426749505431e-05,0.00015365614418225214,0.0007014585777408548,0.09219084309570721,0.09219084309570721,0.09219084309570721,0.0921908430954681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.69875230413,595.7476505542414,0.0,0.09219084309570721,0.09219084309599206,0.09219084309599206,0.42717410249723126,0.42717410249723126,0.5,9.999155777396744,1.3254997239357067,1.3254997239357067,-1.4210854715202004e-12,1.3254055089389567,1.3254055089389567,-1.4210854715202004e-12,26187.30187246946,19981.679933566236,0.7630293502887691,0.9009333647623927,0.6811788645455525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866814730152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.08103427285,15450.0,,,,,,,,,,,,,,,,,2.0,16824.971039925433,1453.034636960034,0.42717410249723126,6.178477068285765,3.4891073328004465
4105.0,-30.06203850625497,5.008882780146364,35.00458363944047,24.085631395597034,4.99257530486315,-26.556586606210942,-40.06538662416858,1.4871222127603143,-3.6887244375367345,-5.014104105473572,40.00911289680189,47895.624090899655,15451.572956511105,15451.572956511105,63347.19704741076,87608.68129914442,87608.68129914442,15451.572956511105,103060.25425565553,103060.25425565553,103060.25425565553,129247.53483997122,124754.19100432399,4493.3438356472325,0.0,103693.48832385318,63980.43111515492,44125.61912077584,26187.280584315693,70312.89970509153,19981.664718896453,1453.0334042235904,0.0,0.8868139622637566,2.8647435550121196,0.0014984597031051942,1.0,1.0,-3.6887244375367345,354461.0635144077,1554926.1871963134,4.386733402477394,1554926.1871963134,4.386733402477394,0.7630293895756415,0.09219082253014335,4.565118963995687,101325.0,128375.92129796199,1.2669718361506241,1.0,0.0,4.565118963996334,1.2847846342761537,1.2850826298737197,3.5532172803169226,0.0,16824.96862145684,0.0,0.0,22714.301454500095,2316.2141459621885,19307.16040812593,1968.7824494731565,0.85,0.8500001836640609,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8954505125346,2034.6934298245008,7.60825622639098,5.008882780146364,0.6024114308332402,4.406471349313124,3.4891182173717348,3.5,0.996890919249067,0.6,0.00023192998769377464,1.0000018176659675,0.00023192956612329543,198.97345851142097,0.0,8.436146356383636e-08,0.23908038773991225,0.05142735459194475,7.82741798978921e-05,0.00015365580779588253,0.0007014570420970596,0.09219082253352844,0.09219082253352844,0.09219082253352844,0.09219082250232717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.68039676215,595.7476563355025,0.0,0.09219082253352844,0.09219082253014335,0.09219082253014335,0.42717406229603205,0.42717406229603205,0.5,9.999155777391682,1.3254716210505535,1.3254716210505535,6.650680006714538e-12,1.3253796679368293,1.3253796679368293,6.650680006714538e-12,26187.280584315693,19981.664718896453,0.7630293895756415,0.9009327920353657,0.6811783370019572,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669199530987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07973866995,15450.0,,,,,,,,,,,,,,,,,2.0,16824.96862145684,1453.0334042235904,0.42717406229603205,6.178477068285765,3.4891182173717348
4106.0,-30.062055863356758,5.00886970828321,35.0045816182015,24.085635516699426,4.992584428915859,-26.556601150933414,-40.06540027968583,1.4871285311257276,-3.688742226641409,-5.01409235730812,40.009108988208716,47895.603124933536,15451.568623955856,15451.568623955856,63347.17174888939,87608.6581607598,87608.6581607598,15451.568623955856,103060.22678471566,103060.22678471566,103060.22678471566,129247.48513490042,124754.14235702677,4493.342777873653,0.0,103693.47804684503,63980.42301054746,44125.6167069973,26187.25835018475,70312.87505718206,19981.64883009251,1453.0321184081863,0.0,0.886814036202651,2.8647452018439634,0.0014984597031051942,1.0,1.0,-3.688742226641409,354461.22584542446,1554926.018635864,4.386730917964904,1554926.018635864,4.386730917964904,0.7630294306830916,0.09219080161202332,4.565118963995687,101325.0,128375.91990605966,1.2669718224136162,1.0,0.0,4.565118963995531,1.2847846055886367,1.2850826006378933,3.5532173596554983,0.0,16824.966204404067,0.0,0.0,22714.29920329739,2316.213916403399,19307.158535577855,1968.7822585263934,0.85,0.850000185467975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.8992475249966,2034.6934298245008,7.60823986851454,5.00886970828321,0.602413325234525,4.406456383048685,3.489129089614982,3.5,0.9968940256042805,0.6,0.00023192956612329543,1.000001807458376,0.00023192914692101615,198.97347285269726,0.0,8.388133625453704e-08,0.23771970694535796,0.051427438473281004,7.827405887157404e-05,0.00015365550725172139,0.0007014556700772101,0.09219080161243956,0.09219080161243956,0.09219080161243956,0.09219080160444004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.66149983514,595.7476622872739,0.0,0.09219080161243956,0.09219080161202332,0.09219080161202332,0.4271740220948371,0.4271740220948371,0.5,9.999155777386402,1.3254431050262951,1.3254431050262951,-1.2789769243681803e-11,1.3253501306667204,1.3253501306667204,-1.2789769243681803e-11,26187.25835018475,19981.64883009251,0.7630294306830916,0.9009327480546373,0.6811782776053796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670245773722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07837798915,15450.0,,,,,,,,,,,,,,,,,2.0,16824.966204404067,1453.0321184081863,0.4271740220948371,6.178477068285765,3.489129089614982
4107.0,-30.06207303585477,5.008856665366239,35.004579599580275,24.085638590063922,4.992592968423964,-26.556615091849,-40.065410058572866,1.4871338516792791,-3.6887653487447665,-5.01408115972093,40.00910502122423,47895.56486876575,15451.565150413771,15451.565150413771,63347.13001917952,87608.63320242034,87608.63320242034,15451.565150413771,103060.19835283412,103060.19835283412,103060.19835283412,129247.43431062407,124754.09258145165,4493.341729172416,0.0,103693.46784623362,63980.399512198834,44125.63148226087,26187.23595778995,70312.86744005082,19981.632811381158,1453.0308354656092,0.0,0.8868141075511496,2.864746856585743,0.0014984597031051942,1.0,1.0,-3.6887653487447665,354461.380569496,1554925.8475585175,4.386728520495781,1554925.8475585175,4.386728520495781,0.7630294714413033,0.09219078089175539,4.565118963995687,101325.0,128375.91116491299,1.266971736145206,1.0,0.0,4.565118963996138,1.2847845815641106,1.2850825760691822,3.553217426098048,0.0,16824.963788733254,0.0,0.0,22714.29696882957,2316.2136885510927,19307.148679531092,1968.7812534893255,0.85,0.8499998351710357,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9030407067992,2034.6934298245008,7.608223948020819,5.008856665366239,0.6024149896821731,4.406441675684066,3.4891399509031737,3.5,0.9968971288294782,0.6,0.00023192914692101615,1.0000017882351575,0.00023192873217790325,198.9734870414468,0.0,8.341013333617394e-08,0.23638431787471695,0.05142752188341434,7.827397220321683e-05,0.0001536551747177993,0.0007014541520202962,0.0921907808936791,0.0921907808936791,0.0921907808936791,0.0921907808739874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.6423205994,595.7476683279635,0.0,0.0921907808936791,0.09219078089175539,0.09219078089175539,0.4271739818936447,0.4271739818936447,0.5,9.99915577738199,1.3254136259651546,1.3254136259651546,1.574562702444382e-11,1.3253158109761785,1.3253158109761785,1.574562702444382e-11,26187.23595778995,19981.632811381158,0.7630294714413033,0.9009322521683485,0.6811778073138861,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671286140998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07704260008,15450.0,,,,,,,,,,,,,,,,,2.0,16824.963788733254,1453.0308354656092,0.4271739818936447,6.178477068285765,3.4891399509031737
4108.0,-30.062090124662067,5.008843673226923,35.004577588869275,24.085650673974328,4.992609317175554,-26.55663023341539,-40.06542378393931,1.4871482587210165,-3.688773266253804,-5.014068238540152,40.009101212105406,47895.54561612045,15451.559057078217,15451.559057078217,63347.104673198664,87608.61347055562,87608.61347055562,15451.559057078217,103060.17252763384,103060.17252763384,103060.17252763384,129247.38633752735,124754.0456880848,4493.340649442544,0.0,103693.45701157927,63980.38915591118,44125.63095074233,26187.21380989351,70312.84476063584,19981.617018904704,1453.0295310389165,0.0,0.8868141870992324,2.8647485071450824,0.0014984597031051942,1.0,1.0,-3.688773266253804,354461.5591088638,1554925.6832889235,4.3867258475026,1554925.6832889235,4.3867258475026,0.7630295137146536,0.09219075950323306,4.565118963995687,101325.0,128375.90598703633,1.2669716850435364,1.0,0.0,4.565118963994943,1.2847845150227282,1.2850825089794828,3.5532176101257953,0.0,16824.9613761821,0.0,0.0,22714.294595473162,2316.213446536092,19307.147663613054,1968.781149894516,0.85,0.8499998792593306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9068293248072,2034.6934298245008,7.608206754721105,5.008843673226923,0.6024174354339964,4.406426237792926,3.4891507991370263,3.5,0.9969002283248647,0.6,0.00023192873217790325,1.0000017795203644,0.00023192831945673567,198.97350116104874,0.0,8.252288340013825e-08,0.2338698515559918,0.05142760440629774,7.827385055813663e-05,0.00015365488161976661,0.0007014528139929089,0.0921907595032647,0.0921907595032647,0.0921907595032647,0.09219075949813833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.62390462524,595.7476741282562,0.0,0.0921907595032647,0.09219075950323306,0.09219075950323306,0.4271739416924577,0.4271739416924577,0.5,9.999155777372009,1.3253852561414874,1.3253852561414874,-4.888534022029489e-12,1.3252949722863718,1.3252949722863718,-4.888534022029489e-12,26187.21380989351,19981.617018904704,0.7630295137146536,0.9009321822897302,0.6811777532137975,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672315443448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.074528133766,15450.0,,,,,,,,,,,,,,,,,2.0,16824.9613761821,1453.0295310389165,0.4271739416924577,6.178477068285765,3.4891507991370263
4109.0,-30.06210712218808,5.008830682378462,35.004575601777304,24.085647880006604,4.992611320640704,-26.556644521483026,-40.06543740453196,1.4871475592077155,-3.68878066237761,-5.014059181269681,40.00909787183394,47895.52621974648,15451.558902193598,15451.558902193598,63347.08512194008,87608.5913246135,87608.5913246135,15451.558902193598,103060.1502268071,103060.1502268071,103060.1502268071,129247.34682903695,124754.00711973046,4493.339709306485,0.0,103693.44725599642,63980.382151019294,44125.62789441903,26187.196602229844,70312.82449664887,19981.604691521807,1453.0285426150192,0.0,0.8868142452861533,2.8647496895997273,0.0014984597031051942,1.0,1.0,-3.68878066237761,354461.68425842974,1554925.5392386427,4.386723892292355,1554925.5392386427,4.386723892292355,0.7630295443621624,0.09219074088462585,4.565118963995687,101325.0,128375.90715623432,1.2669716965826234,1.0,0.0,4.565118963995395,1.2847845191473948,1.2850825125748209,3.5532175987185606,0.0,16824.958964735128,0.0,0.0,22714.292458489894,2316.213228624443,19307.152845218694,1968.7816782712441,0.85,0.8500001873491015,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9106156959042,2034.6934298245008,7.608192493936532,5.008830682378462,0.6024181807694156,4.406412501609046,3.4891616409506097,3.5,0.9969033259858885,0.6,0.00023192831945673567,1.0000017700151556,0.00023192790894082185,198.97351520523148,0.0,8.212057571504138e-08,0.23272971157642727,0.051427686526873455,7.827372984181829e-05,0.00015365458961491739,0.0007014514809560341,0.0921907408840481,0.0921907408840481,0.0921907408840481,0.0921907408869549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.60775536054,595.7476792146263,0.0,0.0921907408840481,0.09219074088462585,0.09219074088462585,0.42717390149125267,0.42717390149125267,0.5,9.999155777369937,1.325360656864234,1.325360656864234,-1.7621459846850485e-11,1.3252785188920484,1.3252785188920484,-1.7621459846850485e-11,26187.196602229844,19981.604691521807,0.7630295443621624,0.900932163875158,0.6811776736693205,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673339729697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.07338799378,15450.0,,,,,,,,,,,,,,,,,2.0,16824.958964735128,1453.0285426150192,0.42717390149125267,6.178477068285765,3.4891616409506097
4110.0,-30.06212792239493,5.00881775992826,35.004573600085926,24.085652699600928,4.992621372761845,-26.55666260987981,-40.06545151406897,1.4871546402832097,-3.6888075435973064,-5.014044875133637,40.00909347661704,47895.490794833386,15451.550694396381,15451.550694396381,63347.04148922977,87608.56739992322,87608.56739992322,15451.550694396381,103060.11809431961,103060.11809431961,103060.11809431961,129247.28783426783,124753.94929020226,4493.338544065565,0.0,103693.4369517598,63980.36034855213,44125.640670230736,26187.169739948222,70312.81041017896,19981.585528718148,1453.0269808248786,0.0,0.886814334004525,2.8647517670147473,0.0014984597031051942,1.0,1.0,-3.6888075435973064,354461.8819350267,1554925.349692672,4.38672091115764,1554925.349692672,4.38672091115764,0.7630295952997346,0.09219071785923035,4.565118963995687,101325.0,128375.90448378182,1.266971670207568,1.0,0.0,4.565118963997113,1.2847844868690088,1.2850824797614961,3.553217687988108,0.0,16824.9565545472,0.0,0.0,22714.29020132273,2316.2129984574476,19307.145713193535,1968.7809510070754,0.85,0.8499999578269549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9143946360614,2034.6934298245008,7.608174295876855,5.00881775992826,0.6024212640533202,4.40639649587494,3.4891724615000355,3.5,0.9969064175714387,0.6,0.00023192790894082185,1.0000021660031195,0.00023192740658533568,198.9735323913764,0.0,8.168179442128871e-08,0.2314862053899322,0.05142776820866787,7.827360479227427e-05,0.00015365430414854758,0.0007014501777680957,0.09219071785729718,0.09219071785729718,0.09219071785729718,0.09219071787188436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.5865057414,595.747685907402,0.0,0.09219071785729718,0.09219071785923035,0.09219071785923035,0.42717386129006485,0.42717386129006485,0.5,9.99915577736523,1.3253308554886303,1.3253308554886303,-1.3699263945454732e-11,1.325237331536357,1.325237331536357,-1.3699263945454732e-11,26187.169739948222,19981.585528718148,0.7630295952997346,0.9009317238165638,0.6811773063177077,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518674358544776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.072144487596,15450.0,,,,,,,,,,,,,,,,,2.0,16824.9565545472,1453.0269808248786,0.42717386129006485,6.178477068285765,3.4891724615000355
