time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4111.0,-30.062144401871244,5.0088048573934065,35.00457160192295,24.08565884632992,4.992633083665537,-26.55667551783212,-40.06546118818221,1.487163074180562,-3.6888316958834366,-5.014034325170511,40.00908957499,47895.45537860077,15451.548304548,15451.548304548,63347.00368314877,87608.5416680814,87608.5416680814,15451.548304548,103060.08997262939,103060.08997262939,103060.08997262939,129247.2379955685,124753.90047772121,4493.337517847299,0.0,103693.42624154185,63980.33995150254,44125.65143337701,26187.14802293912,70312.79945631613,19981.56998120935,1453.0257432147826,0.0,0.8868144018200195,2.8647533587114964,0.0014984597031051942,1.0,1.0,-3.6888316958834366,354462.0277096016,1554925.181434261,4.386718632406394,1554925.181434261,4.386718632406394,0.7630296343727894,0.09219069758714406,4.565118963995687,101325.0,128375.89540857861,1.2669715806422759,1.0,0.0,4.565118963995147,1.2847844484516147,1.2850824406897394,3.5532177942357857,0.0,16824.954067612318,0.0,0.0,22714.287855224404,2316.2127592219977,19307.14171138752,1968.780542936428,0.85,0.8499998694410654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9181732160291,2034.6934298245008,7.608158963923166,5.0088048573934065,0.6024227067391639,4.406382150654243,3.489183281031522,3.5,0.9969095088661492,0.6,0.00023192740658533568,1.0000017160692007,0.00023192700858253943,198.973546007525,0.0,9.995544560048998e-08,0.2832737328317886,0.051427868164113474,7.82735190529663e-05,0.0001536538875323694,0.0007014482758656799,0.09219069758272343,0.09219069758272343,0.09219069758272343,0.09219069762113138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.56764249643,595.7476918485672,0.0,0.09219069758272343,0.09219069758714406,0.09219069758714406,0.4271738210888802,0.4271738210888802,0.5,9.999155777359427,1.3253014224882236,1.3253014224882236,-6.531308827106841e-11,1.3252026292870482,1.3252026292870482,-6.531308827106841e-11,26187.14802293912,19981.56998120935,0.7630296343727894,0.9009313264863665,0.6811769087413054,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675605289006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.12393201504,15450.0,,,,,,,,,,,,,,,,,2.0,16824.954067612318,1453.0257432147826,0.4271738210888802,6.178477068285765,3.489183281031522
4112.0,-30.062161001192752,5.008791993398132,35.00456962090649,24.08566118627789,4.992639396666383,-26.556690346815127,-40.06547861555589,1.4871676086960541,-3.688831670947195,-5.014022318538955,40.00908607315353,47895.45605440598,15451.54367980074,15451.54367980074,63346.99973420672,87608.5234327331,87608.5234327331,15451.54367980074,103060.06711253384,103060.06711253384,103060.06711253384,129247.1954097064,124753.85892179351,4493.336487912891,0.0,103693.41615494508,63980.348776220344,44125.63042080526,26187.128297172556,70312.75871797782,19981.55591643071,1453.0245745584114,0.0,0.8868144756013607,2.864754790604729,0.0014984597031051942,1.0,1.0,-3.688831670947195,354462.19361314044,1554925.030417821,4.386716153189708,1554925.030417821,4.386716153189708,0.7630296720464814,0.09219067715856552,4.565118963995687,101325.0,128375.89696750921,1.2669715960277248,1.0,0.0,4.565118963997256,1.2847844280604954,1.2850824197825164,3.5532178506297507,0.0,16824.95166654273,0.0,0.0,22714.28564573176,2316.212533916451,19307.14612592559,1968.780993094032,0.85,0.850000146474058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.921946367803,2034.6934298245008,7.608142551925745,5.008791993398132,0.6024248055972796,4.406367187800853,3.4891940850333882,3.5,0.9969125957238252,0.6,0.00023192700858253943,1.0000017285493872,0.00023192660768594383,198.97355972269725,0.0,7.919202769029279e-08,0.22443020647428977,0.05142794735614117,7.827336459861966e-05,0.00015365364398391975,0.0007014471640380338,0.09219067715019169,0.09219067715019169,0.09219067715019169,0.09219067722277906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.5507121224,595.7476971809562,0.0,0.09219067715019169,0.09219067715856552,0.09219067715856552,0.42717378088769364,0.42717378088769364,0.5,9.99915577735492,1.3252749568077888,1.3252749568077888,-2.745537130977027e-11,1.3251906475917394,1.3251906475917394,-2.745537130977027e-11,26187.128297172556,19981.55591643071,0.7630296720464814,0.9009317923122526,0.6811773130181549,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676593052984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06508848868,15450.0,,,,,,,,,,,,,,,,,2.0,16824.95166654273,1453.0245745584114,0.42717378088769364,6.178477068285765,3.4891940850333882
4113.0,-30.062177505484083,5.008779178139859,35.004567637292794,24.085665970947616,4.992649133532365,-26.55670409179729,-40.06548839444292,1.4871745926991673,-3.688850774452078,-5.014009489533217,40.00908203621912,47895.420905019935,15451.537831352225,15451.537831352225,63346.95873637216,87608.5005402166,87608.5005402166,15451.537831352225,103060.03837156882,103060.03837156882,103060.03837156882,129247.142880314,124753.80748929037,4493.33539102363,0.0,103693.40588203487,63980.326246235134,44125.644039777486,26187.10450874517,70312.74854852265,19981.53893626307,1453.0231913888156,0.0,0.8868145555057984,2.864756584523436,0.0014984597031051942,1.0,1.0,-3.688850774452078,354462.37088097737,1554924.8563220957,4.386713468223722,1554924.8563220957,4.386713468223722,0.7630297167672832,0.0921906554636632,4.565118963995687,101325.0,128375.89023070189,1.2669715295406059,1.0,0.0,4.5651189639942835,1.2847843962163665,1.285082387415909,3.5532179386983227,0.0,16824.94926252293,0.0,0.0,22714.283395426723,2316.2123044491977,19307.139091813937,1968.7802758142625,0.85,0.8499999210057061,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9257160651111,2034.6934298245008,7.608125550396473,5.008779178139859,0.6024272895909304,4.406351888548929,3.4892048791571364,3.5,0.9969156797591818,0.6,0.00023192660768594383,1.0000017186537529,0.0002319262090850942,198.9735733593525,0.0,7.97678227066533e-08,0.22606200955065545,0.051428027123963875,7.82732779309737e-05,0.00015365332975497014,0.0007014457295454969,0.09219065545814262,0.09219065545814262,0.09219065545814262,0.09219065550089821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.5311947052,595.7477033281575,0.0,0.09219065545814262,0.0921906554636632,0.0921906554636632,0.4271737406865107,0.4271737406865107,0.5,9.999155777348754,1.3252471025403452,1.3252471025403452,8.100187187665142e-11,1.3251587150811588,1.3251587150811588,8.100187187665142e-11,26187.10450874517,19981.53893626307,0.7630297167672832,0.9009313395373327,0.6811769116374028,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186775880005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.066720291754,15450.0,,,,,,,,,,,,,,,,,2.0,16824.94926252293,1453.0231913888156,0.4271737406865107,6.178477068285765,3.4892048791571364
4114.0,-30.062206216052783,5.008766372360172,35.00456565229233,24.08566694883632,4.9926563571242815,-26.556729571947873,-40.06551116527987,1.4871777430000377,-3.6888837449960192,-5.013999720273123,40.00907802900897,47895.38732062338,15451.53669331954,15451.53669331954,63346.92401394292,87608.47186686097,87608.47186686097,15451.53669331954,103060.00856018052,103060.00856018052,103060.00856018052,129247.09091548601,124753.75653968527,4493.334375800737,0.0,103693.39588715186,63980.311297375876,44125.649544195534,26187.082355305498,70312.73189950103,19981.523051939545,1453.021947337573,0.0,0.8868146197303617,2.8647582047596565,0.0014984597031051942,1.0,1.0,-3.6888837449960192,354462.50586795184,1554924.6835102567,4.386711310136463,1554924.6835102567,4.386711310136463,0.763029755695227,0.09219063544044119,4.565118963995687,101325.0,128375.88510850133,1.2669714789884168,1.0,0.0,4.565118963996293,1.2847843823019993,1.2850823729861716,3.5532179771800942,0.0,16824.946859853586,0.0,0.0,22714.281206024192,2316.212081192272,19307.1404043839,1968.7804096591497,0.85,0.8500000607222973,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9294834047234,2034.6934298245008,7.60811087710245,5.008766372360172,0.602428431183526,4.406337941176646,3.489215666543221,3.5,0.9969187618694917,0.6,0.0002319262090850942,1.0000029897416467,0.00023192551568772103,198.97359708143696,0.0,7.931103539292942e-08,0.22476747430356198,0.05142810643499927,7.827307611951216e-05,0.00015365313296558205,0.0007014448311785295,0.09219063543536145,0.09219063543536145,0.09219063543536145,0.09219063538631611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.5118220984,595.747709429739,0.0,0.09219063543536145,0.09219063544044119,0.09219063544044119,0.42717370048532394,0.42717370048532394,0.5,9.999155777114648,1.3252173696188834,1.3252173696188834,8.810729923425242e-12,1.3251159752771287,1.3251159752771287,8.810729923425242e-12,26187.082355305498,19981.523051939545,0.763029755695227,0.9009310590361581,0.6811765952869094,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678577252122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06542575651,15450.0,,,,,,,,,,,,,,,,,2.0,16824.946859853586,1453.021947337573,0.42717370048532394,6.178477068285765,3.489215666543221
4115.0,-30.06222166395731,5.008753611538474,35.00456366775113,24.085676518175774,4.9926708330039276,-26.55674171958257,-40.06552080446852,1.48718983353311,-3.6889007936722464,-5.0139871827260425,40.009074072242285,47895.356791027254,15451.531298954673,15451.531298954673,63346.88808998193,87608.44932253125,87608.44932253125,15451.531298954673,103059.98062148591,103059.98062148591,103059.98062148591,129247.0398941406,124753.706601113,4493.333293027603,0.0,103693.38426736923,63980.29173484593,44125.65836947033,26187.059272654693,70312.71764212502,19981.506573764305,1453.0206043606106,0.0,0.8868146978604868,2.8647599355485593,0.0014984597031051942,1.0,1.0,-3.6889007936722464,354462.679107024,1554924.5128733797,4.386708684791881,1554924.5128733797,4.386708684791881,0.763029799020984,0.09219061401909272,4.565118963995687,101325.0,128375.87898413105,1.2669714185455816,1.0,0.0,4.5651189639956415,1.2847843271729473,1.2850823169534207,3.5532181296457916,0.0,16824.944212101676,0.0,0.0,22714.278660683594,2316.2118216397644,19307.132720380367,1968.7796261088515,0.85,0.849999817682932,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9332442790426,2034.6934298245008,7.608094132330671,5.008753611538474,0.602430808067056,4.406322803471418,3.4892264354299147,3.5,0.9969218386942613,0.6,0.00023192551568772103,1.0000016086487367,0.0002319251426016334,198.97360984525784,0.0,1.379677695491567e-07,0.3910006589023101,0.051428244402768816,7.82729906902653e-05,0.00015365252499745572,0.0007014420557317064,0.092190614021178,0.092190614021178,0.092190614021178,0.09219061399831344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.49269228196,595.7477154548628,0.0,0.092190614021178,0.09219061401909272,0.09219061401909272,0.4271736602832202,0.4271736602832202,0.5,9.999155777106276,1.3251866721785177,1.3251866721785177,5.115907697472721e-13,1.3250863890538085,1.3250863890538085,5.115907697472721e-13,26187.059272654693,19981.506573764305,0.763029799020984,0.9009307308018231,0.6811762992123731,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680298136781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.231658941106,15450.0,,,,,,,,,,,,,,,,,2.0,16824.944212101676,1453.0206043606106,0.4271736602832202,6.178477068285765,3.4892264354299147
4116.0,-30.062237847758876,5.008740867383822,35.004561704779185,24.085676029231422,4.992674668631975,-26.55675573861458,-40.06553054843096,1.4871914543219305,-3.6889028848329986,-5.0139768461459875,40.009070725196906,47895.32334984765,15451.529298919908,15451.529298919908,63346.852648767555,87608.42936371829,87608.42936371829,15451.529298919908,103059.9586626382,103059.9586626382,103059.9586626382,129246.9999865261,124753.66766709584,4493.332319430263,0.0,103693.37446026367,63980.268446199414,44125.673348960285,26187.041323887912,70312.7146728482,19981.493747910314,1453.0195546920197,0.0,0.8868147625824376,2.864761197426111,0.0014984597031051942,1.0,1.0,-3.6889028848329986,354462.821934712,1554924.368531057,4.386706509991776,1554924.368531057,4.386706509991776,0.7630298322278631,0.09219059471532022,4.565118963995687,101325.0,128375.87631167856,1.2669713921705261,1.0,0.0,4.565118963995285,1.284784320361127,1.2850823096606605,3.5532181484846603,0.0,16824.94182908812,0.0,0.0,22714.276512414155,2316.2116025772466,19307.13107795715,1968.7794586282932,0.85,0.8499998257661925,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9370024314508,2034.6934298245008,7.6080790691297855,5.008740867383822,0.6024322237383375,4.406308643645485,3.4892371965359694,3.5,0.9969249132959913,0.6,0.0002319251426016334,1.0000016852807658,0.00023192475174331015,198.97362321711466,0.0,7.423428563908532e-08,0.21037996550116778,0.05142831863705446,7.82729043325278e-05,0.0001536522382691056,0.0007014407467826777,0.09219059471258781,0.09219059471258781,0.09219059471258781,0.09219059473605319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.47651027155,595.7477205515452,0.0,0.09219059471258781,0.09219059471532022,0.09219059471532022,0.4271736200812856,0.4271736200812856,0.5,9.999155777103324,1.3251604189112527,1.3251604189112527,4.376943252282217e-11,1.3250739613129667,1.3250739613129667,4.376943252282217e-11,26187.041323887912,19981.493747910314,0.7630298322278631,0.9009302647964669,0.6811758523717304,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868122406991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05103824771,15450.0,,,,,,,,,,,,,,,,,2.0,16824.94182908812,1453.0195546920197,0.4271736200812856,6.178477068285765,3.4892371965359694
4117.0,-30.062253814398197,5.008728170586379,35.00455972833698,24.08568343324589,4.992687822040264,-26.556768207319614,-40.06554385470224,1.4872011244973364,-3.6889347314668157,-5.013964106317271,40.009066410783625,47895.30771412177,15451.52361604428,15451.52361604428,63346.83133016605,87608.40295098623,87608.40295098623,15451.52361604428,103059.92656703052,103059.92656703052,103059.92656703052,129246.94220237111,124753.61100125365,4493.331201117463,0.0,103693.3640187465,63980.268781095096,44125.66137516823,26187.015635340584,70312.6770105088,19981.47539122102,1453.0180802657264,0.0,0.8868148430366872,2.864763156513316,0.0014984597031051942,1.0,1.0,-3.6889347314668157,354462.9979685668,1554924.1824705747,4.386703806552082,1554924.1824705747,4.386703806552082,0.7630298797490731,0.09219057263656007,4.565118963995687,101325.0,128375.87419598701,1.266971371290274,1.0,0.0,4.565118963999505,1.2847842759300532,1.2850822647170865,3.553218271363887,0.0,16824.939430817165,0.0,0.0,22714.274225175366,2316.211369343799,19307.134824029912,1968.7798406214063,0.85,0.8500000762793842,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9407549076102,2034.6934298245008,7.6080622138813645,5.008728170586379,0.602434716402648,4.406293454183731,3.48924794140188,3.5,0.9969279832576801,0.6,0.00023192475174331015,1.0000016626670305,0.00023192436613031302,198.9736364095429,0.0,7.77704967408422e-08,0.2204015877635468,0.0514283964075512,7.827278640328587e-05,0.00015365196534002426,0.0007014395008289527,0.0921905726410645,0.0921905726410645,0.0921905726410645,0.09219057259615758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.45565132983,595.7477271212741,0.0,0.0921905726410645,0.09219057263656007,0.09219057263656007,0.4271735798795081,0.4271735798795081,0.5,9.999155777095902,1.325129636140332,1.325129636140332,6.821210263296962e-12,1.3250293748504305,1.3250293748504305,6.821210263296962e-12,26187.015635340584,19981.47539122102,0.7630298797490731,0.9009304441743606,0.6811759948631088,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868219411214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06105986997,15450.0,,,,,,,,,,,,,,,,,2.0,16824.939430817165,1453.0180802657264,0.4271735798795081,6.178477068285765,3.48924794140188
4118.0,-30.06226972450625,5.008715501692371,35.00455777190254,24.0856873797253,4.9926957973472605,-26.556782280427296,-40.0655574054457,1.4872072667377356,-3.6889338063707555,-5.013952867054467,40.009063034904315,47895.29345008118,15451.520267636677,15451.520267636677,63346.81371771786,87608.38437614987,87608.38437614987,15451.520267636677,103059.90464378655,103059.90464378655,103059.90464378655,129246.9016841294,124753.57148227848,4493.330201850928,0.0,103693.35384347683,63980.26291695081,44125.65658502891,26186.997040342867,70312.65362537178,19981.462123878,1453.0169814736225,0.0,0.8868149124563126,2.8647644844451476,0.0014984597031051942,1.0,1.0,-3.6889338063707555,354463.15326819045,1554924.0368849172,4.3867014739002945,1554924.0368849172,4.3867014739002945,0.7630299149266785,0.09219055281192709,4.565118963995687,101325.0,128375.87308246513,1.2669713603006674,1.0,0.0,4.565118963996396,1.2847842479922338,1.285082236277332,3.5532183486291324,0.0,16824.93703635723,0.0,0.0,22714.271996258714,2316.2111420575543,19307.133129794027,1968.7796678574261,0.85,0.850000085099541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9445049505184,2034.6934298245008,7.608046517259779,5.008715501692371,0.6024365623794896,4.406278939312881,3.4892586793136253,3.5,0.9969310512324644,0.6,0.00023192436613031302,1.0000016567804302,0.00023192398188319854,198.97364955526368,0.0,7.672682028516483e-08,0.21744380868815713,0.05142847313437149,7.827266630753466e-05,0.00015365169982277838,0.0007014382887111383,0.09219055280929088,0.09219055280929088,0.09219055280929088,0.09219055283100942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.43932992505,595.7477322618612,0.0,0.09219055280929088,0.09219055281192709,0.09219055281192709,0.4271735396778383,0.4271735396778383,0.5,9.999155777091254,1.3251034858379285,1.3251034858379285,-3.063860276597552e-11,1.325019060683701,1.325019060683701,-3.063860276597552e-11,26186.997040342867,19981.462123878,0.7630299149266785,0.9009304933253102,0.681176018548083,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868315113799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.058102090894,15450.0,,,,,,,,,,,,,,,,,2.0,16824.93703635723,1453.0169814736225,0.4271735396778383,6.178477068285765,3.4892586793136253
4119.0,-30.062285566398856,5.008702876609026,35.004555818538535,24.08568989429625,4.992702958236281,-26.55679565452435,-40.06556711448354,1.4872119645040465,-3.6889462023217447,-5.013940371711369,40.00905921058408,47895.26126165245,15451.515010355568,15451.515010355568,63346.77627200802,87608.36301527392,87608.36301527392,15451.515010355568,103059.87802562948,103059.87802562948,103059.87802562948,129246.85276917886,124753.52363762687,4493.329131551995,0.0,103693.34377322695,63980.24201920796,44125.66861557666,26186.974743549385,70312.64335912604,19981.446214920812,1453.0156773297572,0.0,0.8868149898924028,2.864766146018645,0.0014984597031051942,1.0,1.0,-3.6889462023217447,354463.3259254978,1554923.8719594986,4.386698871877982,1554923.8719594986,4.386698871877982,0.7630299570912759,0.09219053161990265,4.565118963995687,101325.0,128375.87013163223,1.266971331178211,1.0,0.0,4.56511896399699,1.2847842268090097,1.2850822145954945,3.553218407213772,0.0,16824.934642497585,0.0,0.0,22714.269790346898,2316.21091711715,19307.132887482356,1968.7796431485122,0.85,0.8500001569800626,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9482505382537,2034.6934298245008,7.608029897492721,5.008702876609026,0.6024389803326837,4.406263896276342,3.4892694044815764,3.5,0.9969341155661647,0.6,0.00023192398188319854,1.0000016496770994,0.00023192359928414798,198.9736626446231,0.0,7.645505070052458e-08,0.21667361368528668,0.05142854958942219,7.827258025965238e-05,0.00015365140162354614,0.0007014369273961682,0.09219053162126623,0.09219053162126623,0.09219053162126623,0.092190531606923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.4208404339,595.7477380853071,0.0,0.09219053162126623,0.09219053161990265,0.09219053161990265,0.42717349947626565,0.42717349947626565,0.5,9.999155777086367,1.3250771364235447,1.3250771364235447,4.3712589103961363e-11,1.3249941693896403,1.3249941693896403,4.3712589103961363e-11,26186.974743549385,19981.446214920812,0.7630299570912759,0.9009300923087269,0.6811756602155394,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684104775523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05733189589,15450.0,,,,,,,,,,,,,,,,,2.0,16824.934642497585,1453.0156773297572,0.42717349947626565,6.178477068285765,3.4892694044815764
4120.0,-30.062301256278367,5.008690303672685,35.00455386787535,24.085695726703875,4.992713170962513,-26.556809194791413,-40.06558059537781,1.4872200379634832,-3.6889554766557353,-5.013927191454413,40.00905538174536,47895.247704833666,15451.50875270803,15451.50875270803,63346.7564575417,87608.34290340674,87608.34290340674,15451.50875270803,103059.85165611477,103059.85165611477,103059.85165611477,129246.80374063295,124753.47569741118,4493.328043221767,0.0,103693.33346601891,63980.2382668819,44125.66133237446,26186.952084518183,70312.61341689265,19981.430063516662,1453.0143422004817,0.0,0.8868150708297194,2.8647678462111994,0.0014984597031051942,1.0,1.0,-3.6889554766557353,354463.50804518315,1554923.706839643,4.386696152207121,1554923.706839643,4.386696152207121,0.7630300005524413,0.09219051005884561,4.565118963995687,101325.0,128375.86584457301,1.266971288868226,1.0,0.0,4.5651189639979375,1.2847841898305064,1.2850821771168317,3.553218509482075,0.0,16824.932249474186,0.0,0.0,22714.267532528836,2316.210686883782,19307.129252239825,1968.7792724569376,0.85,0.8500000814285695,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.951993362931,2034.6934298245008,7.608012795577115,5.008690303672685,0.6024417256368046,4.40624857803588,3.4892801217509213,3.5,0.9969371776431204,0.6,0.00023192359928414798,1.0000016338475912,0.00023192322035695304,198.97367560838316,0.0,7.612713441401339e-08,0.21574429892931393,0.051428625716556604,7.827246078324114e-05,0.00015365113850090685,0.0007014357262100177,0.0921905100629886,0.0921905100629886,0.0921905100629886,0.09219051002354907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.40232910344,595.7477439156323,0.0,0.0921905100629886,0.09219051005884561,0.09219051005884561,0.4271734592747698,0.4271734592747698,0.5,9.999155777080011,1.3250513200251817,1.3250513200251817,3.0127011996228248e-12,1.3249717147986644,1.3249717147986644,3.0127011996228248e-12,26186.952084518183,19981.430063516662,0.7630300005524413,0.9009301941594821,0.6811757574826084,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685054324407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05640258113,15450.0,,,,,,,,,,,,,,,,,2.0,16824.932249474186,1453.0143422004817,0.4271734592747698,6.178477068285765,3.4892801217509213
4121.0,-30.06231688789109,5.008677757278318,35.004551924039724,24.085699777957075,4.9927221381138365,-26.556822087228014,-40.065590164717264,1.4872262699318666,-3.6889694040748395,-5.013915988583995,40.009051677319135,47895.216205822006,15451.50556767083,15451.50556767083,63346.721773492834,87608.32019810729,87608.32019810729,15451.50556767083,103059.82576577812,103059.82576577812,103059.82576577812,129246.75695338826,124753.42993665303,4493.327016735235,0.0,103693.32329985489,63980.21930706458,44125.67110310034,26186.93118761014,70312.60229071048,19981.415130878995,1453.0131314141893,0.0,0.8868151412538374,2.8647693747313485,0.0014984597031051942,1.0,1.0,-3.6889694040748395,354463.66284256865,1554923.547084467,4.386693785803004,1554923.547084467,4.386693785803004,0.7630300392102772,0.09219048974166531,4.565118963995687,101325.0,128375.86038831585,1.2669712350191547,1.0,0.0,4.5651189639951015,1.284784161459127,1.285082148252007,3.5532185879463904,0.0,16824.92985896805,0.0,0.0,22714.2653056068,2316.2104598009314,19307.1274680551,1968.7790905207285,0.85,0.8500000862140726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9557343283093,2034.6934298245008,7.60799721357839,5.008677757278318,0.6024436144803644,4.4062341427979534,3.4892908337094735,3.5,0.9969402382027067,0.6,0.00023192322035695304,1.0000016277802573,0.00023192284283752828,198.9736885240018,0.0,7.539653676381811e-08,0.2136737851886605,0.05142870111309337,7.827237597366309e-05,0.00015365084438328995,0.0007014343835281071,0.09219048974517938,0.09219048974517938,0.09219048974517938,0.09219048971188927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.3844192646,595.7477495565113,0.0,0.09219048974517938,0.09219048974166531,0.09219048974166531,0.4271734190733294,0.4271734190733294,0.5,9.999155777075234,1.3250263507989644,1.3250263507989644,-2.2737367544323206e-12,1.3249465845091777,1.3249465845091777,-2.2737367544323206e-12,26186.93118761014,19981.415130878995,0.7630300392102772,0.9009298434380666,0.6811754172857545,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868599476188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0543320674,15450.0,,,,,,,,,,,,,,,,,2.0,16824.92985896805,1453.0131314141893,0.4271734190733294,6.178477068285765,3.4892908337094735
4122.0,-30.062332369209276,5.008665242803117,35.00454998352525,24.085708578955405,4.992735936297294,-26.556834852001316,-40.06559973405672,1.4872373617301,-3.6889851652087486,-5.0139043615764844,40.009047885427115,47895.18535306514,15451.501737362258,15451.501737362258,63346.6870904274,87608.29728155416,87608.29728155416,15451.501737362258,103059.79901891641,103059.79901891641,103059.79901891641,129246.70849967789,124753.38252767619,4493.3259720017,0.0,103693.3127903407,63980.20086086547,44125.679921639145,26186.90948076148,70312.58940240063,19981.39962454786,1453.0118727976007,0.0,0.8868152141531527,2.864770979153174,0.0014984597031051942,1.0,1.0,-3.6889851652087486,354463.82350133517,1554923.3835592465,4.386691336227122,1554923.3835592465,4.386691336227122,0.7630300795604548,0.09219046906768702,4.565118963995687,101325.0,128375.85587855233,1.2669711905112493,1.0,0.0,4.565118963996621,1.2847841103500073,1.285082096645977,3.553218729294554,0.0,16824.927469106206,0.0,0.0,22714.263003473105,2316.210225048626,19307.12079918965,1968.7784104857064,0.85,0.8499998787650523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9594707672152,2034.6934298245008,7.607981330875746,5.008665242803117,0.6024457028123837,4.406219539990733,3.489301532719961,3.5,0.996943295062846,0.6,0.00023192284283752828,1.000001612129681,0.00023192246894843235,198.97370131544105,0.0,7.511643243501612e-08,0.2128799695208357,0.051428776229525804,7.827229116416999e-05,0.00015365055167335828,0.000701433047272447,0.09219046906785902,0.09219046906785902,0.09219046906785902,0.0921904690653003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.36608657043,595.7477553305727,0.0,0.09219046906785902,0.09219046906768702,0.09219046906768702,0.4271733788719396,0.4271733788719396,0.5,9.999155777067577,1.3250007455397395,1.3250007455397395,4.575895218295045e-11,1.3249191963677163,1.3249191963677163,4.575895218295045e-11,26186.90948076148,19981.39962454786,0.7630300795604548,0.9009295153090265,0.6811751033511204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686931707006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05353825173,15450.0,,,,,,,,,,,,,,,,,2.0,16824.927469106206,1453.0118727976007,0.4271733788719396,6.178477068285765,3.489301532719961
4123.0,-30.062347711768627,5.008652748835709,35.004548062970386,24.08570892820137,4.992740422002266,-26.55684816949828,-40.06560944309456,1.487239831991626,-3.6889846740222083,-5.013893625268492,40.009044580014496,47895.155554200916,15451.499276435714,15451.499276435714,63346.65483063663,87608.27815859398,87608.27815859398,15451.499276435714,103059.7774350297,103059.7774350297,103059.7774350297,129246.6688773106,124753.34388607957,4493.324991231034,0.0,103693.30290413374,63980.18029940743,44125.69178302924,26186.891442280907,70312.58322531014,19981.386747713153,1453.0108104885608,0.0,0.8868152807579848,2.8647722530816,0.0014984597031051942,1.0,1.0,-3.6889846740222083,354463.9718519006,1554923.2410131667,4.386689098159834,1554923.2410131667,4.386689098159834,0.7630301134349817,0.09219044960838532,4.565118963995687,101325.0,128375.85186987357,1.2669711509486659,1.0,0.0,4.565118963994965,1.2847840995659179,1.2850820853789946,3.553218759119198,0.0,16824.9250817342,0.0,0.0,22714.260837876318,2316.2100042192105,19307.12279616627,1968.7786141206498,0.85,0.8500000477220636,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9632032616096,2034.6934298245008,7.607966137260143,5.008652748835709,0.6024474068184951,4.406205342017214,3.489312220448739,3.5,0.9969463486996396,0.6,0.00023192246894843235,1.0000015976803864,0.00023192209841104452,198.97371399223226,0.0,7.43940972979065e-08,0.210832871742267,0.0514288506236231,7.827220511666902e-05,0.00015365026383176332,0.0007014317332413233,0.092190449611396,0.092190449611396,0.092190449611396,0.09219044958404417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.3501058473,595.7477603638602,0.0,0.092190449611396,0.09219044960838532,0.09219044960838532,0.4271733386705788,0.4271733386705788,0.5,9.999155777064079,1.3249785320680303,1.3249785320680303,3.211653165635653e-11,1.3249089512463001,1.3249089512463001,3.211653165635653e-11,26186.891442280907,19981.386747713153,0.7630301134349817,0.9009291356519809,0.6811747393880458,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687859643724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.05149115395,15450.0,,,,,,,,,,,,,,,,,2.0,16824.9250817342,1453.0108104885608,0.4271733386705788,6.178477068285765,3.489312220448739
4124.0,-30.062362912711034,5.008640296730071,35.004546129649185,24.08571612266826,4.992753357705009,-26.556859885124062,-40.065622644592054,1.4872492919571088,-3.689014940005336,-5.013881214771222,40.00904037073577,47895.143115932384,15451.494253014156,15451.494253014156,63346.63736894654,87608.25184663398,87608.25184663398,15451.494253014156,103059.74609964814,103059.74609964814,103059.74609964814,129246.61256331924,124753.28867263977,4493.323890679469,0.0,103693.29252959999,63980.18379814056,44125.67636828825,26186.866463671107,70312.54283195936,19981.368897474833,1453.0093766772045,0.0,0.8868153591551985,2.864774151076816,0.0014984597031051942,1.0,1.0,-3.689014940005336,354464.1433349183,1554923.059485046,4.386686463843155,1554923.059485046,4.386686463843155,0.7630301596105389,0.0921904278729346,4.565118963995687,101325.0,128375.8500325625,1.2669711328158155,1.0,0.0,4.565118963996798,1.2847840560762833,1.285082041403188,3.5532188793948074,0.0,16824.922696625952,0.0,0.0,22714.258565310403,2316.2097724819796,19307.117767744385,1968.7781013643178,0.85,0.8499999113874023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9669306278815,2034.6934298245008,7.6079497011983666,5.008640296730071,0.6024498648015646,4.406190431928507,3.489322893506576,3.5,0.9969493981447359,0.6,0.00023192209841104452,1.0000015829334483,0.00023192173129437865,198.97372655201377,0.0,7.372720022907442e-08,0.2089428854491969,0.05142892435082333,7.827208811696952e-05,0.00015365001029407502,0.0007014305758116144,0.09219042787636322,0.09219042787636322,0.09219042787636322,0.09219042784048025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.32975519955,595.7477667734934,0.0,0.09219042787636322,0.0921904278729346,0.0921904278729346,0.42717329846925767,0.42717329846925767,0.5,9.999155777056838,1.3249516248871487,1.3249516248871487,-5.5138116294983774e-11,1.3248662747658955,1.3248662747658955,-5.5138116294983774e-11,26186.866463671107,19981.368897474833,0.7630301596105389,0.9009294048764428,0.6811749538115477,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688779263471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04960116766,15450.0,,,,,,,,,,,,,,,,,2.0,16824.922696625952,1453.0093766772045,0.42717329846925767,6.178477068285765,3.489322893506576
4125.0,-30.062378069363913,5.008627879777516,35.00454421785125,24.085718707088404,4.9927594380027225,-26.556873693916902,-40.06563612548632,1.4872540274960486,-3.6890063735530134,-5.0138693080324614,40.00903712480411,47895.13232912066,15451.490034648079,15451.490034648079,63346.622363768736,87608.23565794858,87608.23565794858,15451.490034648079,103059.72569259666,103059.72569259666,103059.72569259666,129246.57395579538,124753.25107065476,4493.3228851406175,0.0,103693.28250042639,63980.17917118672,44125.670365821854,26186.848263198717,70312.51862902057,19981.355936991964,1453.00828374036,0.0,0.8868154315012966,2.8647754532175265,0.0014984597031051942,1.0,1.0,-3.6890063735530134,354464.3078593629,1554922.9195045128,4.386684032857388,1554922.9195045128,4.386684032857388,0.7630301950109992,0.09219040789352714,4.565118963995687,101325.0,128375.85120176045,1.266971144354902,1.0,0.0,4.5651189639957614,1.284784034680987,1.2850820195312391,3.553218938565975,0.0,16824.920313843348,0.0,0.0,22714.25636839644,2316.209548459101,19307.1174880786,1968.778072846344,0.85,0.8499999812867141,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9706551276556,2034.6934298245008,7.607933672324228,5.008627879777516,0.6024521179271236,4.406175761850393,3.489333558369435,3.5,0.99695244524841,0.6,0.00023192173129437865,1.0000015783216025,0.00023192136524787782,198.97373907520256,0.0,7.304657108753209e-08,0.20701398246206595,0.05142899739739442,7.827196864125341e-05,0.00015364976265312523,0.0007014294453012183,0.09219040789037256,0.09219040789037256,0.09219040789037256,0.09219040792053233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.31406205444,595.7477717162045,0.0,0.09219040789037256,0.09219040789352714,0.09219040789352714,0.4271732582679533,0.4271732582679533,0.5,9.999155777052533,1.3249296120200142,1.3249296120200142,1.261923898709938e-11,1.3248629344794267,1.3248629344794267,1.261923898709938e-11,26186.848263198717,19981.355936991964,0.7630301950109992,0.9009295015869798,0.681175034872845,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689690394926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04767226467,15450.0,,,,,,,,,,,,,,,,,2.0,16824.920313843348,1453.00828374036,0.4271732582679533,6.178477068285765,3.489333558369435
4126.0,-30.062393080805773,5.008615490696946,35.00454229532657,24.08572429502385,4.9927710678403106,-26.556884896861412,-40.06564171342177,1.4872618587160185,-3.6890388881593594,-5.013857960826303,40.00903299185916,47895.084908323355,15451.486690006288,15451.486690006288,63346.57159832964,87608.20799081466,87608.20799081466,15451.486690006288,103059.69468082095,103059.69468082095,103059.69468082095,129246.51893865224,124753.19712031158,4493.321818340657,0.0,103693.27225239176,63980.14916931703,44125.69231452748,26186.824257831286,70312.51657235876,19981.33876124222,1453.0069179384914,0.0,0.8868155042111364,2.8647772554094275,0.0014984597031051942,1.0,1.0,-3.6890388881593594,354464.4646511123,1554922.7412699566,4.386681589649377,1554922.7412699566,4.386681589649377,0.7630302385852195,0.09219038683522944,4.565118963995687,101325.0,128375.84312872695,1.266971064680256,1.0,0.0,4.565118963994957,1.2847839988015377,1.285081983173153,3.553219037794747,0.0,16824.917931441312,0.0,0.0,22714.254123540457,2316.2093195474968,19307.11409690811,1968.7777270431911,0.85,0.8499999159954243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9743760785393,2034.6934298245008,7.607918087002378,5.008615490696946,0.6024541368672827,4.406161353829663,3.4893442130832977,3.5,0.9969554894523708,0.6,0.00023192136524787782,1.0000015632003878,0.00023192100270887642,198.97375147841203,0.0,7.283364094674827e-08,0.20641053844308457,0.051429070231035365,7.827191911768955e-05,0.00015364944613018827,0.0007014280003363562,0.0921903868369378,0.0921903868369378,0.0921903868369378,0.09219038681756357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.29408045416,595.7477780096052,0.0,0.0921903868369378,0.09219038683522944,0.09219038683522944,0.4271732180666741,0.4271732180666741,0.5,9.999155777046811,1.3249034302089058,1.3249034302089058,-1.3812950783176348e-11,1.324819072666969,1.324819072666969,-1.3812950783176348e-11,26186.824257831286,19981.33876124222,0.7630302385852195,0.9009288059422471,0.6811743803684572,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869059887182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04706882065,15450.0,,,,,,,,,,,,,,,,,2.0,16824.917931441312,1453.0069179384914,0.4271732180666741,6.178477068285765,3.4893442130832977
4127.0,-30.062407965558062,5.008603145237297,35.004540391796,24.08572806688028,4.992778202430053,-26.556898592065274,-40.06565519431604,1.4872678124421055,-3.6890293842408255,-5.013845369149049,40.00902969458199,47895.07536768873,15451.481455493882,15451.481455493882,63346.55682318262,87608.19247828375,87608.19247828375,15451.481455493882,103059.67393377762,103059.67393377762,103059.67393377762,129246.47927644836,124753.15848583463,4493.3207906137195,0.0,103693.26214747435,63980.14503644449,44125.68567892207,26186.805342670734,70312.49102159281,19981.325303783076,1453.005776702626,0.0,0.8868155802282306,2.8647786263082717,0.0014984597031051942,1.0,1.0,-3.6890293842408255,354464.6386383968,1554922.599074058,4.386679035310755,1554922.599074058,4.386679035310755,0.7630302758322343,0.09219036641089151,4.565118963995687,101325.0,128375.84234926167,1.2669710569875319,1.0,0.0,4.565118963995695,1.2847839716979745,1.285081955597495,3.5532191127527932,0.0,16824.91555144311,0.0,0.0,22714.251910034633,2316.209093832719,19307.117086230744,1968.778031869267,0.85,0.850000130433585,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9780927339355,2034.6934298245008,7.607901587305832,5.008603145237297,0.6024567227409969,4.4061464224963,3.489354855510288,3.5,0.9969585301457966,0.6,0.00023192100270887642,1.0000015500078967,0.00023192064323004802,198.97376377694553,0.0,7.213574516510463e-08,0.20443270179790654,0.05142914236678053,7.827179964221197e-05,0.00015364920306666446,0.0007014268907224541,0.09219036640858634,0.09219036640858634,0.09219036640858634,0.0921903664272866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.2781390688,595.7477830305005,0.0,0.09219036640858634,0.09219036641089151,0.09219036641089151,0.42717317786540915,0.42717317786540915,0.5,9.999155777042102,1.3248814204096675,1.3248814204096675,-5.792344381916337e-11,1.3248159849082413,1.3248159849082413,-5.792344381916337e-11,26186.805342670734,19981.325303783076,0.7630302758322343,0.9009289231941595,0.6811744922104987,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869149864499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04509098401,15450.0,,,,,,,,,,,,,,,,,2.0,16824.91555144311,1453.005776702626,0.42717317786540915,6.178477068285765,3.489354855510288
4128.0,-30.06242272120646,5.008590846752194,35.004538488860554,24.08573372466492,4.992788342564209,-26.55691104095233,-40.065664728730894,1.4872756546018564,-3.689039906655921,-5.013832484750107,40.00902590468398,47895.04782130181,15451.47581854331,15451.47581854331,63346.523639845116,87608.1717135001,87608.1717135001,15451.47581854331,103059.6475320434,103059.6475320434,103059.6475320434,129246.4304300421,124753.1107166617,4493.319713380408,0.0,103693.25191626942,63980.12802349688,44125.69321419171,26186.782897998706,70312.47611219042,19981.309301646328,1453.0044572423112,0.0,0.8868156595189437,2.864780308444242,0.0014984597031051942,1.0,1.0,-3.689039906655921,354464.81667151797,1554922.435633792,4.386676370971781,1554922.435633792,4.386676370971781,0.7630303187480649,0.09219034506969058,4.565118963995687,101325.0,128375.834220552,1.266970976763405,1.0,0.0,4.565118963994904,1.284783935753789,1.2850819191830962,3.5532192121606108,0.0,16824.91317348255,0.0,0.0,22714.24966886523,2316.2088652970415,19307.109191045263,1968.777226784403,0.85,0.8499998667140571,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9818067692474,2034.6934298245008,7.607884899334721,5.008590846752194,0.602459460799933,4.406131385952261,3.489365490447789,3.5,0.9969615686993683,0.6,0.00023192064323004802,1.0000015365639603,0.00023192028686969357,198.9737759688083,0.0,7.15268554858266e-08,0.2027071084468326,0.051429213893636014,7.827171514281753e-05,0.00015364892808723048,0.0007014256354086254,0.09219034506718601,0.09219034506718601,0.09219034506718601,0.09219034508504866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.2598160066,595.7477888015289,0.0,0.09219034506718601,0.09219034506969058,0.09219034506969058,0.42717313766415976,0.42717313766415976,0.5,9.99915577703588,1.3248590261483173,1.3248590261483173,-2.7853275241795927e-11,1.3247925780941614,1.3247925780941614,-2.7853275241795927e-11,26186.782897998706,19981.309301646328,0.7630303187480649,0.900928642290588,0.6811742448791106,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692390824601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04336539065,15450.0,,,,,,,,,,,,,,,,,2.0,16824.91317348255,1453.0044572423112,0.42717313766415976,6.178477068285765,3.489365490447789
4129.0,-30.062437436780353,5.008578574322322,35.004536592208424,24.08574283998462,4.992802278341483,-26.556923209706703,-40.06567419329656,1.487287046181853,-3.6890514505586225,-5.013821215675457,40.009022280018016,47895.02027278343,15451.472691907933,15451.472691907933,63346.492964691366,87608.14957457218,87608.14957457218,15451.472691907933,103059.62226648012,103059.62226648012,103059.62226648012,129246.3845873134,124753.06589543096,4493.318691882431,0.0,103693.24144080872,63980.11213791538,44125.69922543705,26186.762320833273,70312.46154627032,19981.29460486082,1453.0032602571362,0.0,0.8868157299911981,2.8647818119899937,0.0014984597031051942,1.0,1.0,-3.6890514505586225,354464.97238505946,1554922.2793187494,4.3866740029523115,1554922.2793187494,4.3866740029523115,0.76303035709628,0.09219032483888435,4.565118963995687,101325.0,128375.82926537973,1.2669709278596568,1.0,0.0,4.565118963996591,1.2847838831985816,1.2850818661578298,3.5532193575081474,0.0,16824.910797612207,0.0,0.0,22714.247374191033,2316.2086313053933,19307.106714871854,1968.7769742849857,0.85,0.8499998435699645,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9855185631807,2034.6934298245008,7.607869455829042,5.008578574322322,0.6024615008971201,4.406117073425202,3.4893761189801777,3.5,0.9969646054229079,0.6,0.00023192028686969357,1.0000015323910323,0.00023191993147767036,198.97378812756068,0.0,7.090636532989998e-08,0.20094863934493656,0.05142928480000134,7.827163126255004e-05,0.00015364865560714354,0.0007014243915046132,0.09219032483694099,0.09219032483694099,0.09219032483694099,0.09219032484965234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.2422918039,595.7477943209467,0.0,0.09219032483694099,0.09219032483888435,0.09219032483888435,0.42717309746291665,0.42717309746291665,0.5,9.99915577702789,1.3248371281002278,1.3248371281002278,3.285549610154703e-11,1.324769765116855,1.324769765116855,3.285549610154703e-11,26186.762320833273,19981.29460486082,0.76303035709628,0.9009283926577527,0.6811739941897113,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693275265944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04160692155,15450.0,,,,,,,,,,,,,,,,,2.0,16824.910797612207,1453.0032602571362,0.42717309746291665,6.178477068285765,3.4893761189801777
4130.0,-30.06245202071585,5.008566313754642,35.00453471291268,24.085742176417284,4.992806105825399,-26.55693542399111,-40.06568369278682,1.4872885131981246,-3.689054574468855,-5.013811065188232,40.009018987255686,47894.993399086874,15451.471268456577,15451.471268456577,63346.46466754345,87608.12898588364,87608.12898588364,15451.471268456577,103059.60025434021,103059.60025434021,103059.60025434021,129246.34472862986,124753.02700134064,4493.317727289221,0.0,103693.23167257143,63980.096085556164,44125.70620779474,26186.744474289644,70312.45068208438,19981.281852542306,1453.0022181945253,0.0,0.88681579356874,2.8647830659191125,0.0014984597031051942,1.0,1.0,-3.689054574468855,354465.1126411845,1554922.1373179143,4.386671866610242,1554922.1373179143,4.386671866610242,0.7630303901334543,0.0921903057089516,4.565118963995687,101325.0,128375.82687130768,1.2669709042320028,1.0,0.0,4.565118963995634,1.2847838770695938,1.2850818595707947,3.5532193744585765,0.0,16824.908422052835,0.0,0.0,22714.24523443578,2316.208413111081,19307.109720895136,1968.7772808140535,0.85,0.8500000559835781,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9892259392227,2034.6934298245008,7.607854867526984,5.008566313754642,0.6024630511360316,4.40610326261861,3.489386734875087,3.5,0.9969676385357392,0.6,0.00023191993147767036,1.000001518683176,0.00023191957926530714,198.9738001775481,0.0,7.071369712849025e-08,0.20040261766214135,0.05142935551369847,7.827154707284454e-05,0.00015364838440482583,0.0007014231534337696,0.0921903057107628,0.0921903057107628,0.0921903057107628,0.09219030569417123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.2263722399,595.7477993349702,0.0,0.0921903057107628,0.0921903057089516,0.0921903057089516,0.42717305726167143,0.42717305726167143,0.5,9.999155777024862,1.3248173563474097,1.3248173563474097,1.0174971976084635e-11,1.3247564907193805,1.3247564907193805,1.0174971976084635e-11,26186.744474289644,19981.281852542306,0.7630303901334543,0.9009281294142708,0.6811737172359791,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694157305347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04106089987,15450.0,,,,,,,,,,,,,,,,,2.0,16824.908422052835,1453.0022181945253,0.42717305726167143,6.178477068285765,3.489386734875087
