time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4131.0,-30.06246648463741,5.008554128714106,35.004532829829714,24.085749929677718,4.992817618322021,-26.556948358181142,-40.0656970689073,1.4872985039947038,-3.6890578574764845,-5.013795917999605,40.00901511944462,47894.98537843032,15451.462205183883,15451.462205183883,63346.4475836142,87608.1116478466,87608.1116478466,15451.462205183883,103059.57385303048,103059.57385303048,103059.57385303048,129246.29420367218,124752.97761863071,4493.316585041469,0.0,103693.22130638637,63980.095035994804,44125.695855990634,26186.7203506417,70312.41620663233,19981.26470127643,1453.000772650732,0.0,0.8868158846563539,2.8647849180869542,0.0014984597031051942,1.0,1.0,-3.6890578574764845,354465.3219399592,1554921.970517036,4.386668805870988,1554921.970517036,4.386668805870988,0.7630304380894644,0.09219028304949797,4.565118963995687,101325.0,128375.82419885519,1.2669708778569473,1.0,0.0,4.56511896399593,1.2847838310588464,1.2850818130968356,3.5532195017066592,0.0,16824.906048640103,0.0,0.0,22714.242963698667,2316.208181560336,19307.108652830808,1968.7771719018021,0.85,0.8500000939360799,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.9929274173112,2034.6934298245008,7.607836539752286,5.008554128714106,0.6024668340549786,4.406087294659128,3.4893973338943742,3.5,0.9969706668269641,0.6,0.00023191957926530714,1.000001506185814,0.000231919229951853,198.97381212837516,0.0,7.00810323803068e-08,0.19860964576578946,0.05142942559473085,7.827142852645233e-05,0.00015364815073885482,0.0007014220867208141,0.09219028304896831,0.09219028304896831,0.09219028304896831,0.09219028304996678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.20767250285,595.7478052246338,0.0,0.09219028304896831,0.09219028304949797,0.09219028304949797,0.4271730170604443,0.4271730170604443,0.5,9.999155777016128,1.3247960589631589,1.3247960589631589,-3.97335497837048e-11,1.3247380605231456,1.3247380605231456,-3.97335497837048e-11,26186.7203506417,19981.26470127643,0.7630304380894644,0.9009283281839338,0.6811739371561029,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695031454556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03926792797,15450.0,,,,,,,,,,,,,,,,,2.0,16824.906048640103,1453.000772650732,0.4271730170604443,6.178477068285765,3.4893973338943742
4132.0,-30.062480912642034,5.008541957132893,35.00453095434625,24.08575335228818,4.992826131653113,-26.556959885834996,-40.06570646362377,1.4873041195293495,-3.6890713282769525,-5.013785583858391,40.00901157244092,47894.9587852586,15451.46059007207,15451.46059007207,63346.41937533067,87608.08831436107,87608.08831436107,15451.46059007207,103059.54890443315,103059.54890443315,103059.54890443315,129246.24956853723,124752.9339741207,4493.315594416532,0.0,103693.21125907103,63980.0817294542,44125.699477352035,26186.700664104075,70312.4001414561,19981.25062329607,1452.9996370657796,0.0,0.8868159500894675,2.864786336695303,0.0014984597031051942,1.0,1.0,-3.6890713282769525,354465.4647350974,1554921.81755137,4.386666607178246,1554921.81755137,4.386666607178246,0.7630304741171825,0.09219026343649964,4.565118963995687,101325.0,128375.82392047474,1.2669708751095459,1.0,0.0,4.5651189639963325,1.2847838055100769,1.2850817870933249,3.553219572364762,0.0,16824.903677145518,0.0,0.0,22714.24076281071,2316.207957132223,19307.102996042522,1968.7765950699295,0.85,0.849999927255038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2030.996629711497,2034.6934298245008,7.607821876231747,5.008541957132893,0.6024685094170614,4.406073447715832,3.4894079352634035,3.5,0.9969736957895439,0.6,0.000231919229951853,1.0000015024458215,0.00023191888150629852,198.97382404952708,0.0,6.950422959770665e-08,0.19697498667990065,0.05142949509896045,7.827134526550912e-05,0.00015364788468634388,0.0007014208721594509,0.0921902634342271,0.0921902634342271,0.0921902634342271,0.09219026345286806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.1905237584,595.7478106257986,0.0,0.0921902634342271,0.09219026343649964,0.09219026343649964,0.4271729768592088,0.4271729768592088,0.5,9.99915577701141,1.3247759881170964,1.3247759881170964,2.575006874394603e-11,1.3247142555814548,1.3247142555814548,2.575006874394603e-11,26186.700664104075,19981.25062329607,0.7630304741171825,0.900928132845542,0.6811737145781173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695898410328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03763326888,15450.0,,,,,,,,,,,,,,,,,2.0,16824.903677145518,1452.9996370657796,0.4271729768592088,6.178477068285765,3.4894079352634035
4133.0,-30.06249512486262,5.0085298099529,35.00452907744106,24.08575649550187,4.992834567157377,-26.556970928138615,-40.06571578849105,1.4873093998990747,-3.689091208988259,-5.013774406646775,40.00900778047282,47894.93291416941,15451.457661925724,15451.457661925724,63346.39057609513,87608.06382472141,87608.06382472141,15451.457661925724,103059.52148664714,103059.52148664714,103059.52148664714,129246.20038265243,124752.88582167453,4493.314560977899,0.0,103693.20123642642,63980.070325572895,44125.70101205947,26186.678896005287,70312.37990806476,19981.235063581753,1452.9983834060572,0.0,0.8868160206994153,2.864787944303964,0.0014984597031051942,1.0,1.0,-3.689091208988259,354465.6191786047,1554921.6540223912,4.386664234533032,1554921.6540223912,4.386664234533032,0.7630305142142267,0.09219024299424415,4.565118963995687,101325.0,128375.82002314823,1.2669708366459238,1.0,0.0,4.565118963995868,1.2847837815274552,1.2850817626574405,3.5532196386915027,0.0,16824.901305888336,0.0,0.0,22714.23856732694,2316.207733255183,19307.102169421432,1968.7765107780367,0.85,0.849999973021043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0003263268784,2034.6934298245008,7.607806587540103,5.0085298099529,0.6024705629980591,4.4060592469548405,3.489418520384261,3.5,0.9969767201097889,0.6,0.00023191888150629852,1.000001479975525,0.0002319185382725381,198.9738357923885,0.0,6.93315444467097e-08,0.19648559696197526,0.0514295644305049,7.827126262368676e-05,0.00015364761888261174,0.0007014196587337927,0.09219024299546578,0.09219024299546578,0.09219024299546578,0.09219024298433952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.1721906814,595.7478163999809,0.0,0.09219024299546578,0.09219024299424415,0.09219024299424415,0.42717293665798256,0.42717293665798256,0.5,9.999155777006967,1.3247534171435404,1.3247534171435404,2.0975221559638157e-11,1.324683197658544,1.324683197658544,2.0975221559638157e-11,26186.678896005287,19981.235063581753,0.7630305142142267,0.9009279825106498,0.6811735426505725,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518696763213366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03714387917,15450.0,,,,,,,,,,,,,,,,,2.0,16824.901305888336,1452.9983834060572,0.42717293665798256,6.178477068285765,3.489418520384261
4134.0,-30.06250931555251,5.0085177038259925,35.00452720486962,24.085767741221957,4.99285018429508,-26.556983067404882,-40.06572525305671,1.4873229669178807,-3.689097625351451,-5.013761918548441,40.00900415164391,47894.90789400036,15451.45273554255,15451.45273554255,63346.36062954291,87608.04383107282,87608.04383107282,15451.45273554255,103059.49656661537,103059.49656661537,103059.49656661537,129246.15418869472,124752.84068093539,4493.313507759338,0.0,103693.1906395523,63980.05470141309,44125.70659793245,26186.65762207935,70312.3642200118,19981.21989871038,1452.9971285078184,0.0,0.8868160973897217,2.8647895225133757,0.0014984597031051942,1.0,1.0,-3.689097625351451,354465.7917355539,1554921.4975283437,4.386661657575068,1554921.4975283437,4.386661657575068,0.7630305549900787,0.09219022211346244,4.565118963995687,101325.0,128375.81150470595,1.266970752575435,1.0,0.0,4.565118963994185,1.2847837187682114,1.2850816994426366,3.5532198122595315,0.0,16824.898938473096,0.0,0.0,22714.236246056844,2316.207496551508,19307.102000385403,1968.7764935411587,0.85,0.8500000524445142,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0040184240406,2034.6934298245008,7.607790331962081,5.0085177038259925,0.6024732110312305,4.406044492794762,3.4894290925801847,3.5,0.9969797407371956,0.6,0.0002319185382725381,1.000001477733612,0.00023191819555922532,198.97384751746142,0.0,6.829453788502554e-08,0.19354672036616238,0.051429632725042786,7.827117874386759e-05,0.0001536473595286705,0.0007014184747521972,0.09219022211209241,0.09219022211209241,0.09219022211209241,0.0921902221231466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.1546463586,595.7478219257375,0.0,0.09219022211209241,0.09219022211346244,0.09219022211346244,0.4271728964567648,0.4271728964567648,0.5,9.999155776998123,1.3247311088342713,1.3247311088342713,8.86757334228605e-12,1.3246642931969745,1.3246642931969745,8.86757334228605e-12,26186.65762207935,19981.21989871038,0.7630305549900787,0.9009277576178234,0.6811733387905174,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697615082579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03420500257,15450.0,,,,,,,,,,,,,,,,,2.0,16824.898938473096,1452.9971285078184,0.4271728964567648,6.178477068285765,3.4894290925801847
4135.0,-30.062523384865127,5.0085056033842,35.00452535480152,24.085766239464306,4.99285289276578,-26.55699499926061,-40.06573468269778,1.4873235464153236,-3.68909518193135,-5.013752193703113,40.009001055476354,47894.88332508943,15451.452053342306,15451.452053342306,63346.33537843174,87608.02439929124,87608.02439929124,15451.452053342306,103059.47645263355,103059.47645263355,103059.47645263355,129246.11765998826,124752.80508908359,4493.312570904671,0.0,103693.18096638455,63980.039892007226,44125.71230486369,26186.641207354718,70312.35351221841,19981.208171635986,1452.9961643453921,0.0,0.8868161580894318,2.864790648860028,0.0014984597031051942,1.0,1.0,-3.68909518193135,354465.9261108837,1554921.3640047149,4.386659617935479,1554921.3640047149,4.386659617935479,0.7630305854583639,0.09219020351318385,4.565118963995687,101325.0,128375.81055821234,1.2669707432342694,1.0,0.0,4.565118963995431,1.284783716764955,1.2850816969985803,3.553219817799772,0.0,16824.896571015444,0.0,0.0,22714.234127126798,2316.207280480776,19307.10140567417,1968.77643289749,0.85,0.8500001055556784,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0077077714755,2034.6934298245008,7.607776176436287,5.0085056033842,0.6024746444919487,4.406030958892251,3.489439656915156,3.5,0.996982759118616,0.6,0.00023191819555922532,1.0000014650942732,0.00023191785577770296,198.97385914224733,0.0,6.819098643922886e-08,0.1932532555687746,0.051429700916029226,7.82710951736506e-05,0.00015364710038557472,0.0007014172917331362,0.09219020351407639,0.09219020351407639,0.09219020351407639,0.09219020350510657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.13967726927,595.7478266403966,0.0,0.09219020351407639,0.09219020351318385,0.09219020351318385,0.4271728562555362,0.4271728562555362,0.5,9.99915577699568,1.3247127979818174,1.3247127979818174,1.1937117960769683e-11,1.3246570117717624,1.3246570117717624,1.1937117960769683e-11,26186.641207354718,19981.208171635986,0.7630305854583639,0.9009275356914889,0.6811730931004404,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698465661353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03391153777,15450.0,,,,,,,,,,,,,,,,,2.0,16824.896571015444,1452.9961643453921,0.4271728562555362,6.178477068285765,3.489439656915156
4136.0,-30.062537340643438,5.008493564931818,35.00452349136692,24.08577793920415,4.9928694228659865,-26.557006433780863,-40.06574784927068,1.4873375627623917,-3.6891136237541673,-5.013738061866542,40.00899696986296,47894.876740113985,15451.444614590464,15451.444614590464,63346.32135470445,87608.00225360223,87608.00225360223,15451.444614590464,103059.4468681927,103059.4468681927,103059.4468681927,129246.06285164137,124752.75141523371,4493.311436407659,0.0,103693.17034496316,63980.044830157174,44125.69501645109,26186.61598344868,70312.31099989977,19981.190196744774,1452.994684438168,0.0,0.8868162447985054,2.8647925890705483,0.0014984597031051942,1.0,1.0,-3.6891136237541673,354466.1213808154,1554921.1878116534,4.386656704326185,1554921.1878116534,4.386656704326185,0.7630306340221256,0.09219018105648383,4.565118963995687,101325.0,128375.8102241558,1.2669707399373875,1.0,0.0,4.565118963995477,1.284783651896582,1.285081631678594,3.5532199972008622,0.0,16824.894205516364,0.0,0.0,22714.231800479567,2316.2070432287856,19307.096291877115,1968.7759114353134,0.85,0.8499999674860007,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0113906670774,2034.6934298245008,7.60775871843609,5.008493564931818,0.6024780431953864,4.406015521736432,3.4894502027882583,3.5,0.9969857722252167,0.6,0.00023191785577770296,1.0000014532716397,0.00023191751873855024,198.97387067322666,0.0,6.760764076973266e-08,0.19160005394142238,0.05142976852367,7.827097848500403e-05,0.00015364687729269892,0.0007014162732876181,0.09219018105598684,0.09219018105598684,0.09219018105598684,0.09219018105815077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.1199245343,595.7478328617133,0.0,0.09219018105598684,0.09219018105648383,0.09219018105648383,0.42717281605432444,0.42717281605432444,0.5,9.99915577698444,1.324690052357937,1.324690052357937,9.265477274311706e-12,1.3246244381123802,1.3246244381123802,9.265477274311706e-12,26186.61598344868,19981.190196744774,0.7630306340221256,0.9009278809623361,0.6811734112989439,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869930896496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03225833615,15450.0,,,,,,,,,,,,,,,,,2.0,16824.894205516364,1452.994684438168,0.42717281605432444,6.178477068285765,3.4894502027882583
4137.0,-30.062551186064802,5.008481527249308,35.0045216527047,24.08577629774811,4.99287196631256,-26.557018168265802,-40.06575347213072,1.4873380030615073,-3.68910965063111,-5.013728697422042,40.00899395740583,47894.83534722067,15451.44452222539,15451.44452222539,63346.279869446065,87607.98296495763,87607.98296495763,15451.44452222539,103059.42748718301,103059.42748718301,103059.42748718301,129246.02775056942,124752.71723471496,4493.3105158544595,0.0,103693.16069659963,63980.01307870158,44125.71957544228,26186.60026338641,70312.31983882868,19981.17896260094,1452.99376106948,0.0,0.8868163033608415,2.864793651319313,0.0014984597031051942,1.0,1.0,-3.68910965063111,354466.25077615323,1554921.0578992174,4.386654736507357,1554921.0578992174,4.386654736507357,0.7630306630730617,0.0921901627738652,4.565118963995687,101325.0,128375.80053651557,1.2669706443278121,1.0,0.0,4.565118963994547,1.2847836505327939,1.2850816298814445,3.5532200009725785,0.0,16824.89184182278,0.0,0.0,22714.22968698294,2316.206827712108,19307.091344026358,1968.7754068949498,0.85,0.849999828745716,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.015073045821,2034.6934298245008,7.6077448795363,5.008481527249308,0.6024793458897166,4.406002181359591,3.489460747194097,3.5,0.9969887849125991,0.6,0.00023191751873855024,1.0000014417798877,0.00023191718436501823,198.97388211302462,0.0,6.70619847846297e-08,0.1900536648796406,0.05142983558565478,7.827092865250058e-05,0.00015364659008604964,0.0007014149621550969,0.09219016277799273,0.09219016277799273,0.09219016277799273,0.09219016274338643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.1053601623,595.7478374489049,0.0,0.09219016277799273,0.0921901627738652,0.0921901627738652,0.4271727758530909,0.4271727758530909,0.5,9.999155776982112,1.3246724891953363,1.3246724891953363,-1.1368683772161603e-13,1.3246190467909287,1.3246190467909287,-1.1368683772161603e-13,26186.60026338641,19981.17896260094,0.7630306630730617,0.9009271776930371,0.6811727369685168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700145463506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.03071194709,15450.0,,,,,,,,,,,,,,,,,2.0,16824.89184182278,1452.99376106948,0.4271727758530909,6.178477068285765,3.489460747194097
4138.0,-30.062564919912994,5.008469543178276,35.004519796978315,24.08578541306781,4.992886421784558,-26.55702882468993,-40.065762762073405,1.487349388521299,-3.6891352051893023,-5.013715206671344,40.00898978796702,47894.81152944206,15451.438088831104,15451.438088831104,63346.24961827316,87607.95846791108,87607.95846791108,15451.438088831104,103059.39655674218,103059.39655674218,103059.39655674218,129245.97129562494,124752.66190460946,4493.309391015484,0.0,103693.15027638171,63980.00333679735,44125.7188217604,26186.574738882762,70312.29356064316,19981.160752410782,1452.9922787998566,0.0,0.8868163871107552,2.8647956131949326,0.0014984597031051942,1.0,1.0,-3.6891352051893023,354466.4371878459,1554920.878092507,4.386651922332755,1554920.878092507,4.386651922332755,0.7630307114103794,0.09219014053212296,4.565118963995687,101325.0,128375.79558134323,1.2669705954240635,1.0,0.0,4.565118963997113,1.2847835979608389,1.2850815768676764,3.553220146366497,0.0,16824.889479874815,0.0,0.0,22714.227404409798,2316.2065949544235,19307.088874790097,1968.7751551029248,0.85,0.8499998054541696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0187484943347,2034.6934298245008,7.607727944552852,5.008469543178276,0.6024824852225539,4.4059870579557225,3.4894712717680925,3.5,0.9969917919337407,0.6,0.00023191718436501823,1.0000014301614661,0.00023191685268647216,198.97389346063616,0.0,6.653159973975693e-08,0.18855055366247114,0.05142990211725452,7.827084632060359e-05,0.00015364633804441463,0.0007014138115550492,0.09219014053116172,0.09219014053116172,0.09219014053116172,0.09219014053589504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0852021437,595.7478437978708,0.0,0.09219014053116172,0.09219014053212296,0.09219014053212296,0.42717273565187547,0.42717273565187547,0.5,9.99915577697307,1.3246491481712042,1.3246491481712042,-4.263256414560601e-12,1.3245800014820475,1.3245800014820475,-4.263256414560601e-12,26186.574738882762,19981.160752410782,0.7630307114103794,0.9009270841611517,0.6811726528040732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700975347434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02920883587,15450.0,,,,,,,,,,,,,,,,,2.0,16824.889479874815,1452.9922787998566,0.42717273565187547,6.178477068285765,3.4894712717680925
4139.0,-30.06257854965839,5.008457578669555,35.00451796384865,24.085786390956514,4.992891057909348,-26.557040893683105,-40.0657759635709,1.4873524711830588,-3.6891261546327883,-5.013704354590471,40.00898672818237,47894.80696434621,15451.435741364488,15451.435741364488,63346.2427057107,87607.94152723873,87607.94152723873,15451.435741364488,103059.37726860322,103059.37726860322,103059.37726860322,129245.93525638514,124752.62682784448,4493.308428540672,0.0,103693.14045391743,63980.0058907328,44125.70507020514,26186.55798778193,70312.26305798707,19981.148814804175,1452.9912762235774,0.0,0.8868164534151022,2.864796782848205,0.0014984597031051942,1.0,1.0,-3.6891261546327883,354466.58713920513,1554920.746137303,4.386649694366422,1554920.746137303,4.386649694366422,0.7630307436405708,0.09219012139889704,4.565118963995687,101325.0,128375.79947866978,1.266970633887686,1.0,0.0,4.5651189639973335,1.2847835842247197,1.2850815627022143,3.5532201843553506,0.0,16824.88711970052,0.0,0.0,22714.225252775996,2316.2063755488366,19307.090257736774,1968.7752961242397,0.85,0.8499999468560865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0224225799273,2034.6934298245008,7.607713026494872,5.008457578669555,0.6024844740135098,4.405973104656045,3.4894817924520805,3.5,0.9969947978434516,0.6,0.00023191685268647216,1.0000014193209787,0.00023191652352248503,198.97390472223375,0.0,6.599537168790373e-08,0.18703088336351917,0.051429968112626206,7.82707293227822e-05,0.00015364612336368996,0.0007014128315120018,0.0921901213909972,0.0921901213909972,0.0921901213909972,0.0921901214565454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0704089602,595.7478484571267,0.0,0.0921901213909972,0.09219012139889704,0.09219012139889704,0.4271726954506477,0.4271726954506477,0.5,9.999155776969669,1.3246310623935642,1.3246310623935642,-2.9558577807620168e-12,1.3245781999576707,1.3245781999576707,-2.9558577807620168e-12,26186.55798778193,19981.148814804175,0.7630307436405708,0.9009273766863194,0.6811728833823338,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701798543838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02768916557,15450.0,,,,,,,,,,,,,,,,,2.0,16824.88711970052,1452.9912762235774,0.4271726954506477,6.178477068285765,3.4894817924520805
4140.0,-30.062592074584263,5.008445670733774,35.00451612397926,24.085792363062524,4.992901488655383,-26.557052162434438,-40.06578155150635,1.4873606528297494,-3.6891372699973886,-5.013690593816323,40.00898286755592,47894.76680736554,15451.428952602704,15451.428952602704,63346.19575996824,87607.92103819293,87607.92103819293,15451.428952602704,103059.34999079563,103059.34999079563,103059.34999079563,129245.88436481738,124752.57704250311,4493.307322314274,0.0,103693.13027508858,63979.97604358625,44125.72692389148,26186.534374021754,70312.26129791324,19981.131995577143,1452.9898819036603,0.0,0.8868165374212593,2.8647985777172464,0.0014984597031051942,1.0,1.0,-3.6891372699973886,354466.777282676,1554920.5796468547,4.386646871582142,1554920.5796468547,4.386646871582142,0.7630307894197463,0.09219009947703646,4.565118963995687,101325.0,128375.79084887535,1.2669705487182368,1.0,0.0,4.565118963995765,1.2847835466297999,1.2850815246756486,3.553220288328528,0.0,16824.884761153957,0.0,0.0,22714.2230230797,2316.20614818309,19307.091008915642,1968.7753727231668,0.85,0.8500000633654912,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0260917467497,2034.6934298245008,7.607695940190489,5.008445670733774,0.6024877679556706,4.405957902778104,3.4894922990639134,3.5,0.9969977997325467,0.6,0.00023191652352248503,1.0000014084058386,0.00023191619689035925,198.97391589722523,0.0,6.549504381460893e-08,0.1856129541706017,0.05143003360767002,7.82706797999436e-05,0.00015364584372254143,0.0007014115549168915,0.09219009947580824,0.09219009947580824,0.09219009947580824,0.09219009948142923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0517439508,595.7478543358541,0.0,0.09219009947580824,0.09219009947703646,0.09219009947703646,0.42717265524943254,0.42717265524943254,0.5,9.999155776962912,1.3246105742755958,1.3246105742755958,2.9899638320785016e-11,1.3245533238189182,1.3245533238189182,2.9899638320785016e-11,26186.534374021754,19981.131995577143,0.7630307894197463,0.900926731563507,0.6811723293101793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702615500487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02627123638,15450.0,,,,,,,,,,,,,,,,,2.0,16824.884761153957,1452.9898819036603,0.42717265524943254,6.178477068285765,3.4894922990639134
4141.0,-30.062605492771095,5.008433768942492,35.00451428485251,24.085797531902813,4.992912307779614,-26.55706210585796,-40.06579070175064,1.487368004513063,-3.68915912272098,-5.013680757926547,40.00897920923415,47894.74403186143,15451.42821526664,15451.42821526664,63346.172247128074,87607.89502423268,87607.89502423268,15451.42821526664,103059.32323949932,103059.32323949932,103059.32323949932,129245.83723499277,124752.53090024456,4493.306334748209,0.0,103693.12016179299,63979.96916889699,44125.72332544,26186.513995493442,70312.23732093343,19981.117405076737,1452.988721686536,0.0,0.8868166007213695,2.864800052542163,0.0014984597031051942,1.0,1.0,-3.68915912272098,354466.9131931561,1554920.4218809397,4.386644744565009,1554920.4218809397,4.386644744565009,0.7630308260395171,0.0921900799491364,4.565118963995687,101325.0,128375.78773101408,1.2669705179473385,1.0,0.0,4.565118963996362,1.2847835129123129,1.285081490530668,3.5532203815782144,0.0,16824.882404252956,0.0,0.0,22714.220807738617,2316.205922281168,19307.083607893328,1968.774618028922,0.85,0.8499998204347606,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0297599052471,2034.6934298245008,7.607681837211234,5.008433768942492,0.6024893387689714,4.405944430173521,3.4895028028010686,3.5,0.9970008008003053,0.6,0.00023191619689035925,1.0000013972908124,0.00023191587283644086,198.97392698402447,0.0,6.499127312411584e-08,0.1841852680337443,0.051430098598943146,7.82705987063577e-05,0.00015364559818400154,0.0007014104340042467,0.09219007995422779,0.09219007995422779,0.09219007995422779,0.09219007990805658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.0340570184,595.7478599065239,0.0,0.09219007995422779,0.0921900799491364,0.0921900799491364,0.42717261504821397,0.42717261504821397,0.5,9.999155776958201,1.3245892551800011,1.3245892551800011,6.74162947689183e-11,1.3245216352055422,1.3245216352055422,6.74162947689183e-11,26186.513995493442,19981.117405076737,0.7630308260395171,0.9009267043799299,0.6811722376753635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703426174422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02484355024,15450.0,,,,,,,,,,,,,,,,,2.0,16824.882404252956,1452.988721686536,0.42717261504821397,6.178477068285765,3.4895028028010686
4142.0,-30.06261881252142,5.008421900745156,35.00451245782398,24.085803958028578,4.992922640038112,-26.557073729727012,-40.065800096467115,1.4873766476173866,-3.6891564036412205,-5.0136687884602225,40.00897587988193,47894.722890724115,15451.424183988138,15451.424183988138,63346.14707471225,87607.87708467836,87607.87708467836,15451.424183988138,103059.3012686665,103059.3012686665,103059.3012686665,129245.79609958625,124752.49077939286,4493.305320193396,0.0,103693.10996329384,63979.955768834625,44125.726882732466,26186.494830919746,70312.22171365221,19981.103753895448,1452.9875794087895,0.0,0.8868166736875507,2.864801442837954,0.0014984597031051942,1.0,1.0,-3.6891564036412205,354467.078583446,1554920.2783008905,4.3866422927477675,1554920.2783008905,4.3866422927477675,0.763030863157093,0.09219005980149556,4.565118963995687,101325.0,128375.78728560534,1.2669705135514961,1.0,0.0,4.5651189639940934,1.2847834731480963,1.2850814503408683,3.55322049155085,0.0,16824.88004903946,0.0,0.0,22714.218573733495,2316.205694476044,19307.088388686534,1968.7751055341564,0.85,0.8500001145103475,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.03342177576,2034.6934298245008,7.60766613602978,5.008421900745156,0.6024918596352178,4.405930041109938,3.4895132885452544,3.5,0.9970037967272155,0.6,0.00023191587283644086,1.0000013870403608,0.00023191555116021113,198.97393798949145,0.0,6.447828069529118e-08,0.1827314474904552,0.05143016307722384,7.827051544623086e-05,0.00015364535739021,0.0007014093347519426,0.09219005980663286,0.09219005980663286,0.09219005980663286,0.09219005975751154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.01796056493,595.7478649762592,0.0,0.09219005980663286,0.09219005980149556,0.09219005980149556,0.42717257484700083,0.42717257484700083,0.5,9.999155776952598,1.3245695837815674,1.3245695837815674,-3.467448550509289e-12,1.324512384819002,1.324512384819002,-3.467448550509289e-12,26186.494830919746,19981.103753895448,0.763030863157093,0.9009265463505133,0.6811720882007717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704230450585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0233897297,15450.0,,,,,,,,,,,,,,,,,2.0,16824.88004903946,1452.9875794087895,0.42717257484700083,6.178477068285765,3.4895132885452544
4143.0,-30.062635326818572,5.008410067165179,35.00451064086007,24.0858097904362,4.9929324099322026,-26.557088692284005,-40.065813751984365,1.487384647856736,-3.6891550786014022,-5.01365672447991,40.0089725160793,47894.70615914391,15451.42002989995,15451.42002989995,63346.12618904386,87607.85882740315,87607.85882740315,15451.42002989995,103059.2788573031,103059.2788573031,103059.2788573031,129245.75421147622,124752.44991090558,4493.304300570645,0.0,103693.09981652224,63979.94714875811,44125.72518640459,26186.475354173115,70312.2005405777,19981.089880013096,1452.9864199524714,0.0,0.8868167472595259,2.8648028636490417,0.0014984597031051942,1.0,1.0,-3.6891550786014022,354467.2452804703,1554920.1332367836,4.3866398205748505,1554920.1332367836,4.3866398205748505,0.7630309008664994,0.09219003955679717,4.565118963995687,101325.0,128375.77893419134,1.2669704311294483,1.0,0.0,4.565118963996102,1.284783436386364,1.285081413157304,3.553220593219767,0.0,16824.877695350704,0.0,0.0,22714.216351059415,2316.2054678263644,19307.084829215983,1968.7747425691734,0.85,0.850000040979423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0370802536588,2034.6934298245008,7.607650387146158,5.008410067165179,0.6024944378010311,4.405915629364148,3.489523764587296,3.5,0.9970067898820846,0.6,0.00023191555116021113,1.0000017197021547,0.00023191515233522393,198.9739516344598,0.0,6.400518618779823e-08,0.18139069765622018,0.051430227082410025,7.827039442514976e-05,0.00015364515673506137,0.0007014084187373183,0.09219003955593644,0.09219003955593644,0.09219003955593644,0.0921900395618998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.00169756066,595.7478700984507,0.0,0.09219003955593644,0.09219003955679717,0.09219003955679717,0.4271725346457884,0.4271725346457884,0.5,9.99915577694546,1.3245516649677143,1.3245516649677143,-2.3533175408374518e-11,1.324501645878513,1.324501645878513,-2.3533175408374518e-11,26186.475354173115,19981.089880013096,0.7630309008664994,0.9009265206041495,0.681172055360485,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870502882662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02204897986,15450.0,,,,,,,,,,,,,,,,,2.0,16824.877695350704,1452.9864199524714,0.4271725346457884,6.178477068285765,3.489523764587296
4144.0,-30.062648251463006,5.008398257171954,35.0045088275321,24.085810558777325,4.992937954473843,-26.55709877508829,-40.06582293715326,1.4873875954861773,-3.6891653150746038,-5.013645514497479,40.00896898700858,47894.68603235984,15451.417199495165,15451.417199495165,63346.103231855,87607.8368758255,87607.8368758255,15451.417199495165,103059.25407532066,103059.25407532066,103059.25407532066,129245.70920002273,124752.40591110528,4493.303288917455,0.0,103693.08976903089,63979.93892520568,44125.72315980579,26186.455124702075,70312.17828450787,19981.07543763773,1452.9852401726644,0.0,0.8868168170841831,2.8648043421137395,0.0014984597031051942,1.0,1.0,-3.6891653150746038,354467.40017785615,1554919.9810449486,4.386637474319946,1554919.9810449486,4.386637474319946,0.7630309387997034,0.09219001950874943,4.565118963995687,101325.0,128375.78305422224,1.2669704717909918,1.0,0.0,4.565118963993412,1.2847834234206006,1.285081399676103,3.55322062907812,0.0,16824.87527722053,0.0,0.0,22714.2141501329,2316.205243394319,19307.086345487864,1968.7748971858753,0.85,0.8500001900957203,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0407354663232,2034.6934298245008,7.607635302276471,5.008398257171954,0.6024966502352642,4.405901606936689,3.4895342312919113,3.5,0.9970097803691175,0.6,0.00023191515233522393,1.0000013458966535,0.00023191484020181662,198.97396231347219,0.0,7.935578371289594e-08,0.2248942910423471,0.05143030643819374,7.827031302232091e-05,0.000153644839312903,0.0007014069696674036,0.09219001950410369,0.09219001950410369,0.09219001950410369,0.09219001954246064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.98463551636,595.7478754723085,0.0,0.09219001950410369,0.09219001950874943,0.09219001950874943,0.42717249444457034,0.42717249444457034,0.5,9.999155776941432,1.3245333472513607,1.3245333472513607,3.183231456205249e-12,1.324480199422851,1.324480199422851,3.183231456205249e-12,26186.455124702075,19981.07543763773,0.7630309387997034,0.9009264792726848,0.6811719847244818,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706018681555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.06555257325,15450.0,,,,,,,,,,,,,,,,,2.0,16824.87527722053,1452.9852401726644,0.42717249444457034,6.178477068285765,3.4895342312919113
4145.0,-30.06266122866011,5.008386485996331,35.004507005364715,24.08581447033214,4.992947043708305,-26.557108778965688,-40.065828315541125,1.4873937077889179,-3.6891846457264137,-5.013633105852917,40.00896510543222,47894.64765819859,15451.412541380316,15451.412541380316,63346.060199578904,87607.81324062007,87607.81324062007,15451.412541380316,103059.22578200039,103059.22578200039,103059.22578200039,129245.65771799521,124752.3555019583,4493.302216036913,0.0,103693.0797842153,63979.914201321335,44125.73953654885,26186.431935994824,70312.17147254368,19981.058888365118,1452.9838926108796,0.0,0.8868168942849946,2.8648060890428018,0.0014984597031051942,1.0,1.0,-3.6891846457264137,354467.5716381344,1554919.8136515636,4.38663488021109,1554919.8136515636,4.38663488021109,0.763030982502811,0.09218999827523992,4.565118963995687,101325.0,128375.77303252545,1.2669703728845345,1.0,0.0,4.565118963994076,1.2847833954711367,1.2850813713191123,3.5532207063756722,0.0,16824.872930452595,0.0,0.0,22714.211962935664,2316.205020362271,19307.080190714594,1968.7742695736663,0.85,0.8500000009782105,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.044386271854,2034.6934298245008,7.607619334081924,5.008386485996331,0.6024994066467331,4.405887079349598,3.4895446853892302,3.5,0.9970127672540657,0.6,0.00023191484020181662,1.0000013513693355,0.00023191452679963666,198.97397303590736,0.0,6.21064208228485e-08,0.17600959661195267,0.051430368544614566,7.82702653568233e-05,0.0001536445748449933,0.0007014057623399336,0.09218999827411319,0.09218999827411319,0.09218999827411319,0.09218999828341543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.9658692121,595.7478813829396,0.0,0.09218999827411319,0.09218999827523992,0.09218999827523992,0.4271724542433602,0.4271724542433602,0.5,9.999155776936421,1.3245119148752451,1.3245119148752451,2.916067387559451e-11,1.3244484601265185,1.3244484601265185,2.916067387559451e-11,26186.431935994824,19981.058888365118,0.763030982502811,0.9009259545385399,0.6811715049491973,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706793375415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.016667878815,15450.0,,,,,,,,,,,,,,,,,2.0,16824.872930452595,1452.9838926108796,0.4271724542433602,6.178477068285765,3.4895446853892302
4146.0,-30.06267410627595,5.008374756623277,35.00450519113088,24.085827357508265,4.992963766529405,-26.557120101689343,-40.065837640408404,1.4874088823554714,-3.6891825782003025,-5.013620439329423,40.00896168989377,47894.6284573771,15451.407525058416,15451.407525058416,63346.03598243551,87607.79551005598,87607.79551005598,15451.407525058416,103059.20303511439,103059.20303511439,103059.20303511439,129245.61482821169,124752.31365223552,4493.301175976173,0.0,103693.0691485039,63979.90209460387,44125.74117100003,26186.411793097308,70312.15296409733,19981.04455009967,1452.9826888566379,0.0,0.8868169711106748,2.864807571491316,0.0014984597031051942,1.0,1.0,-3.6891825782003025,354467.7466615178,1554919.666355562,4.386632298707727,1554919.666355562,4.386632298707727,0.763031021889247,0.09218997762160881,4.565118963995687,101325.0,128375.76662977473,1.266970309694298,1.0,0.0,4.565118963992288,1.2847833251300487,1.2850813005590354,3.553220900912296,0.0,16824.870582201027,0.0,0.0,22714.209633158174,2316.2047827910833,19307.07840695981,1968.7740876812989,0.85,0.8500000096316519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0480342885435,2034.6934298245008,7.6076032000252,5.008374756623277,0.6025022968471765,4.4058724597761,3.489555131513204,3.5,0.9970157518609154,0.6,0.00023191452679963666,1.0000013409996602,0.00023191421580275208,198.97398367606428,0.0,6.235887690621412e-08,0.17672505715221082,0.051430430903491475,7.82701827160548e-05,0.00015364434408358187,0.0007014047088866381,0.09218997762409825,0.09218997762409825,0.09218997762409825,0.09218997759865011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.94935608964,595.7478865839072,0.0,0.09218997762409825,0.09218997762160881,0.09218997762160881,0.4271724140421524,0.4271724140421524,0.5,9.999155776927536,1.3244925565854828,1.3244925565854828,3.54702933691442e-11,1.3244378611291268,1.3244378611291268,3.54702933691442e-11,26186.411793097308,19981.04455009967,0.763031021889247,0.9009258472682689,0.6811714111760021,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707571219327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01738333936,15450.0,,,,,,,,,,,,,,,,,2.0,16824.870582201027,1452.9826888566379,0.4271724140421524,6.178477068285765,3.489555131513204
4147.0,-30.06268689473007,5.008363024628872,35.00450340149168,24.08582536680626,4.99296589629361,-26.557130813563024,-40.065846930351086,1.4874089418673277,-3.6891769385867406,-5.013611247423835,40.00895877071218,47894.60926873327,15451.407839636393,15451.407839636393,63346.01710836966,87607.77646577843,87607.77646577843,15451.407839636393,103059.18430541482,103059.18430541482,103059.18430541482,129245.5809076638,124752.28063956839,4493.300268095403,0.0,103693.05959434266,63979.89239717218,44125.74133018942,26186.396602248977,70312.1379324384,19981.03369648868,1452.9817941620438,0.0,0.8868170284569288,2.86480859016729,0.0014984597031051942,1.0,1.0,-3.6891769385867406,354467.873672952,1554919.540464824,4.38663037175398,1554919.540464824,4.38663037175398,0.7630310500518671,0.09218995958027583,4.565118963995687,101325.0,128375.76651842252,1.266970308595337,1.0,0.0,4.565118963996965,1.2847833254938483,1.285081300523335,3.5532208999061647,0.0,16824.86823551184,0.0,0.0,22714.20754029678,2316.2045693786135,19307.07833603167,1968.7740804486416,0.85,0.8500000848270584,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0516798534568,2034.6934298245008,7.607589699909178,5.008363024628872,0.6025036554220486,4.405859369206824,3.489565570628993,3.5,0.9970187344654267,0.6,0.00023191421580275208,1.0000013317150027,0.00023191390695952285,198.97399424255212,0.0,6.188028903499162e-08,0.17536873912516623,0.05143049278378051,7.827010038488302e-05,0.00015364411541786906,0.0007014036650004561,0.09218995958108557,0.09218995958108557,0.09218995958108557,0.09218995957399799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.93524267856,595.7478910290638,0.0,0.09218995958108557,0.09218995958027583,0.09218995958027583,0.4271723738409309,0.4271723738409309,0.5,9.999155776925496,1.3244776069414002,1.3244776069414002,7.503331289626658e-12,1.3244343088371124,1.3244343088371124,7.503331289626658e-12,26186.396602248977,19981.03369648868,0.7630310500518671,0.900925771439885,0.6811712838934622,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518708343094482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01602702133,15450.0,,,,,,,,,,,,,,,,,2.0,16824.86823551184,1452.9817941620438,0.4271723738409309,6.178477068285765,3.489565570628993
4148.0,-30.062699596412035,5.008351368643735,35.00450160120968,24.085832840669923,4.992977285852959,-26.557141813693,-40.06585622029377,1.4874186356536903,-3.689182533431449,-5.013595900681977,40.00895488450591,47894.59069985261,15451.39871850813,15451.39871850813,63345.98941836074,87607.75845962715,87607.75845962715,15451.39871850813,103059.15717813528,103059.15717813528,103059.15717813528,129245.52909246166,124752.22997343774,4493.299119023909,0.0,103693.04936006964,63979.8815994949,44125.74195619416,26186.371914326373,70312.11387052052,19981.016147381346,1452.9803162184553,0.0,0.8868171206259923,2.8648104980586018,0.0014984597031051942,1.0,1.0,-3.689182533431449,354468.08573112753,1554919.3728723247,4.386627274681557,1554919.3728723247,4.386627274681557,0.7630310992585375,0.09218993678449292,4.565118963995687,101325.0,128375.76429137884,1.2669702866161248,1.0,0.0,4.5651189639941885,1.2847832807830304,1.2850812554053301,3.553221023559247,0.0,16824.865890179597,0.0,0.0,22714.20529845531,2316.204340774404,19307.07307479513,1968.7735439518217,0.85,0.8499999370925876,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0553183109475,2034.6934298245008,7.607571580747348,5.008351368643735,0.60250775476415,4.405843613879585,3.4895759894050533,3.5,0.9970217112585866,0.6,0.00023191390695952285,1.0000013226792062,0.00023191360021222623,198.9740047373453,0.0,6.145177091462e-08,0.17415431877203308,0.05143055423555142,7.827001805379145e-05,0.0001536438889057314,0.0007014026309456009,0.09218993678511761,0.09218993678511761,0.09218993678511761,0.09218993677792615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.9164540062,595.7478969467392,0.0,0.09218993678511761,0.09218993678449292,0.09218993678449292,0.42717233363972573,0.42717233363972573,0.5,9.999155776917007,1.3244592492141578,1.3244592492141578,1.0459189070388675e-11,1.3244133672505427,1.3244133672505427,1.0459189070388675e-11,26186.371914326373,19981.016147381346,0.7630310992585375,0.9009256859353159,0.6811712529088559,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709109625425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01481260098,15450.0,,,,,,,,,,,,,,,,,2.0,16824.865890179597,1452.9803162184553,0.42717233363972573,6.178477068285765,3.4895759894050533
4149.0,-30.062712209776826,5.0083397257039834,35.004499808349465,24.085836682375543,4.992985944659995,-26.557151788848675,-40.06586537053806,1.4874246623732261,-3.6891908454364284,-5.013585434889724,40.008951497978906,47894.57185454975,15451.397153068288,15451.397153068288,63345.96900761804,87607.73642317222,87607.73642317222,15451.397153068288,103059.1335762405,103059.1335762405,103059.1335762405,129245.4865008491,124752.1883623148,4493.298138534304,0.0,103693.03939184408,63979.87482283421,44125.73841001097,26186.35292460859,70312.09133461956,19981.00258186269,1452.9792111976853,0.0,0.8868171861470602,2.864811861195719,0.0014984597031051942,1.0,1.0,-3.6891908454364284,354468.2303451876,1554919.2268274443,4.386625073037535,1554919.2268274443,4.386625073037535,0.7630311345527452,0.0921899173472369,4.565118963995687,101325.0,128375.76340056134,1.2669702778244396,1.0,0.0,4.565118963994856,1.2847832532228183,1.285081227444602,3.5532210997802944,0.0,16824.863546159413,0.0,0.0,22714.203114892156,2316.2041181129293,19307.07599274364,1968.773841499762,0.85,0.8500001472684422,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.05895794311,2034.6934298245008,7.607557177323989,5.0083397257039834,0.6025097168820439,4.4058300088219395,3.489586411557252,3.5,0.9970246890163577,0.6,0.00023191360021222623,1.0000013134824899,0.0002319132955981733,198.97401515916718,0.0,6.10347380502812e-08,0.17297244763449693,0.05143061527028947,7.826993696083923e-05,0.000153643663251387,0.000701401600806674,0.09218991734738331,0.09218991734738331,0.09218991734738331,0.09218991734280693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.90008112503,595.7479021035373,0.0,0.09218991734738331,0.0921899173472369,0.0921899173472369,0.4271722934385078,0.4271722934385078,0.5,9.999155776912652,1.3244425598272187,1.3244425598272187,-1.4779288903810084e-12,1.3243945894532771,1.3243945894532771,-1.4779288903810084e-12,26186.35292460859,19981.00258186269,0.7630311345527452,0.9009256844054131,0.6811712032090831,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709870955384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01363072984,15450.0,,,,,,,,,,,,,,,,,2.0,16824.863546159413,1452.9792111976853,0.4271722934385078,6.178477068285765,3.489586411557252
4150.0,-30.062727475943486,5.008328110107422,35.004498016176576,24.085840943176322,4.992994938733302,-26.557164634971315,-40.065878711733944,1.4874310555530716,-3.6892014892519,-5.01357386037781,40.00894793208036,47894.55975288002,15451.393871887145,15451.393871887145,63345.953624767164,87607.71450901068,87607.71450901068,15451.393871887145,103059.10838089783,103059.10838089783,103059.10838089783,129245.44055971885,124752.14344556503,4493.297114153814,0.0,103693.02940284081,63979.874647651515,44125.727505765884,26186.33217882102,70312.0596845869,19980.987777603823,1452.9779988710022,0.0,0.8868172579597278,2.864813388764961,0.0014984597031051942,1.0,1.0,-3.6892014892519,354468.390279387,1554919.0730472356,4.38662265998294,1554919.0730472356,4.38662265998294,0.7630311737114541,0.0921898970454428,4.565118963995687,101325.0,128375.75766592374,1.2669702212279668,1.0,0.0,4.565118963994749,1.2847832239438617,1.2850811977674714,3.5532211807547376,0.0,16824.86120348512,0.0,0.0,22714.200926777597,2316.20389498734,19307.074049176517,1968.7736433110715,0.85,0.8500001435848688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0625921610556,2034.6934298245008,7.607541949481143,5.008328110107422,0.6025121759303103,4.405815934177112,3.4895968182181663,3.5,0.9970276623480475,0.6,0.0002319132955981733,1.0000015897302543,0.00023191292691917702,198.974027772874,0.0,6.061028118371593e-08,0.17176953687465094,0.05143067588057065,7.826981872621659e-05,0.0001536434768719567,0.0007014007499624023,0.09218989704549992,0.09218989704549992,0.09218989704549992,0.09218989704465863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8828410256,595.7479075334747,0.0,0.09218989704549992,0.0921898970454428,0.0921898970454428,0.4271722532372962,0.4271722532372962,0.5,9.999155776909289,1.324424366601761,1.324424366601761,-1.2278178473934531e-11,1.3243723711258895,1.3243723711258895,-1.2278178473934531e-11,26186.33217882102,19980.987777603823,0.7630311737114541,0.9009258711653589,0.6811713377154699,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871062699175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01242781908,15450.0,,,,,,,,,,,,,,,,,2.0,16824.86120348512,1452.9779988710022,0.4271722532372962,6.178477068285765,3.4895968182181663
