time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4151.0,-30.06273968082198,5.008316524497329,35.00449622723375,24.08584572784605,4.993004237983694,-26.55717436423094,-40.065884055197216,1.4874380879038254,-3.689207913188625,-5.013562072839727,40.0089444408866,47894.525080080166,15451.390273506006,15451.390273506006,63345.91535358617,87607.69386746135,87607.69386746135,15451.390273506006,103059.08414096736,103059.08414096736,103059.08414096736,129245.39597428174,124752.09988363617,4493.296090645571,0.0,103693.01915200918,63979.85036412594,44125.74309764804,26186.311833314387,70312.05493096242,19980.97326911605,1452.976801953653,0.0,0.8868173305860872,2.864814883526196,0.0014984597031051942,1.0,1.0,-3.689207913188625,354468.5531576013,1554918.9224888408,4.386620219586881,1554918.9224888408,4.386620219586881,0.7630312125014922,0.09218987674656927,4.565118963995687,101325.0,128375.7551048234,1.2669701959518718,1.0,0.0,4.565118963994776,1.28478319180709,1.285081165149549,3.5532212696328136,0.0,16824.858807245924,0.0,0.0,22714.19868130892,2316.2036660132585,19307.071460874635,1968.773379377732,0.85,0.8500001136629158,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0662224786413,2034.6934298245008,7.60752658012779,5.008316524497329,0.6025147412418779,4.405801783255451,3.48960721372271,3.5,0.9970306324922029,0.6,0.00023191292691917702,1.0000012709453634,0.00023191263217089245,198.97403785718518,0.0,7.335754484801217e-08,0.2078952820992665,0.051430749238115504,7.826977137051123e-05,0.0001536431555486658,0.0007013992830833533,0.09218987674548396,0.09218987674548396,0.09218987674548396,0.09218987675295502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.865962111,595.7479128496525,0.0,0.09218987674548396,0.09218987674656927,0.09218987674656927,0.4271722130360935,0.4271722130360935,0.5,9.999155776904253,1.324406093261075,1.324406093261075,5.7411853049416095e-12,1.3243541596510795,1.3243541596510795,5.7411853049416095e-12,26186.311833314387,19980.97326911605,0.7630312125014922,0.9009253877700472,0.6811708906403967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711542035323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.0485535643,15450.0,,,,,,,,,,,,,,,,,2.0,16824.858807245924,1452.976801953653,0.4271722130360935,6.178477068285765,3.48960721372271
4152.0,-30.062754780841892,5.008304961011654,35.00449444021693,24.085849709250056,4.993013049370478,-26.557186978167735,-40.065893589612074,1.4874442159032701,-3.6892187205193636,-5.0135508961031165,40.00894091854512,47894.49583966446,15451.387618584295,15451.387618584295,63345.883458248754,87607.6716223082,87607.6716223082,15451.387618584295,103059.0592408925,103059.0592408925,103059.0592408925,129245.35078009852,124752.05570027065,4493.295079827871,0.0,103693.00921083172,63979.83342943855,44125.75086821463,26186.29153920602,70312.04240742065,19980.95878075102,1452.9756193098874,0.0,0.8868174002167635,2.8648163659034953,0.0014984597031051942,1.0,1.0,-3.6892187205193636,354468.7075956102,1554918.7705870187,4.386617879852238,1554918.7705870187,4.386617879852238,0.763031250562364,0.09218985671429047,4.565118963995687,101325.0,128375.74981559457,1.2669701437512417,1.0,0.0,4.565118963997682,1.2847831637483058,1.28508113670555,3.553221347232732,0.0,16824.85647182566,0.0,0.0,22714.19650367072,2316.2034439559607,19307.069784199146,1968.7732084044142,0.85,0.8500001213372894,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0698491902588,2034.6934298245008,7.607511688849307,5.008304961011654,0.6025170465556897,4.405787914455964,3.4896175989138443,3.5,0.9970335996896698,0.6,0.00023191263217089245,1.0000015724290383,0.0002319122675053087,198.9740503336154,0.0,5.86472563309941e-08,0.16620632444203728,0.05143080788537183,7.826968687314124e-05,0.0001536429452977512,0.000701398323262916,0.09218985672164107,0.09218985672164107,0.09218985672164107,0.09218985665687811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8489325922,595.7479182132643,0.0,0.09218985672164107,0.09218985671429047,0.09218985671429047,0.42717217283489123,0.42717217283489123,0.5,9.99915577690265,1.3243872970560915,1.3243872970560915,1.0231815394945443e-12,1.324332175583777,1.324332175583777,1.0231815394945443e-12,26186.29153920602,19980.95878075102,0.763031250562364,0.9009250946117204,0.681170596099904,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712273587462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00686460665,15450.0,,,,,,,,,,,,,,,,,2.0,16824.85647182566,1452.9756193098874,0.42717217283489123,6.178477068285765,3.4896175989138443
4153.0,-30.062766774167486,5.008293444742712,35.00449266187196,24.085854074824624,4.993020886274285,-26.55719748444021,-40.06590658156199,1.4874507775274541,-3.689211433522132,-5.013537744827734,40.00893759459965,47894.49828149637,15451.381952564505,15451.381952564505,63345.88023406088,87607.65557363734,87607.65557363734,15451.381952564505,103059.03752620185,103059.03752620185,103059.03752620185,129245.30919447888,124752.01515889591,4493.294035582969,0.0,103692.9990029396,63979.84171039664,44125.73032504773,26186.27166827703,70312.00199332475,19980.944654743573,1452.9744191096634,0.0,0.8868174791773336,2.86481783416636,0.0014984597031051942,1.0,1.0,-3.689211433522132,354468.88931764563,1554918.6272417998,4.386615226614177,1554918.6272417998,4.386615226614177,0.763031290130133,0.09218983595639296,4.565118963995687,101325.0,128375.74797828346,1.266970125618391,1.0,0.0,4.565118963997461,1.2847831338053584,1.2850811062871175,3.5532214300435325,0.0,16824.854077999233,0.0,0.0,22714.194267608043,2316.203215941024,19307.06317592536,1968.7725345480221,0.85,0.8499999140827337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0734714851258,2034.6934298245008,7.607495331651601,5.008293444742712,0.6025202416292892,4.405773203113423,3.489627971469828,3.5,0.9970365632770938,0.6,0.0002319122675053087,1.0000012489157335,0.00023191197786679078,198.9740602431324,0.0,7.255898821680635e-08,0.2056321726064292,0.05143088044436005,7.826957173400333e-05,0.00015364269577130537,0.0007013971841450061,0.09218983595533026,0.09218983595533026,0.09218983595533026,0.09218983596247304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8328622763,595.747923274767,0.0,0.09218983595533026,0.09218983595639296,0.09218983595639296,0.42717213263370307,0.42717213263370307,0.5,9.999155776897592,1.324370378346714,1.324370378346714,6.707523425575346e-12,1.3243263113055832,1.3243263113055832,6.707523425575346e-12,26186.27166827703,19980.944654743573,0.763031290130133,0.9009255665920988,0.6811710223532443,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713178672513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.04629045481,15450.0,,,,,,,,,,,,,,,,,2.0,16824.854077999233,1452.9744191096634,0.42717213263370307,6.178477068285765,3.489627971469828
4154.0,-30.062778979896276,5.008281946793786,35.00449087791057,24.085859732609265,4.993032051506886,-26.557206409302676,-40.065908048395045,1.4874586473667948,-3.6892322864395624,-5.013526834640488,40.008933875937586,47894.445129593114,15451.379754160855,15451.379754160855,63345.82488375397,87607.63040936035,87607.63040936035,15451.379754160855,103059.0101635212,103059.0101635212,103059.0101635212,129245.26031144918,124751.96729612007,4493.293015329104,0.0,103692.98895098593,63979.803670704474,44125.76142253495,26186.25014792798,70312.01157046293,19980.929271828998,1452.9731816716544,0.0,0.8868175481622236,2.8648194233509954,0.0014984597031051942,1.0,1.0,-3.6892322864395624,354469.0400723686,1554918.4668733457,4.386612908579809,1554918.4668733457,4.386612908579809,0.7630313297610507,0.09218981576993619,4.565118963995687,101325.0,128375.73984957385,1.2669700453942645,1.0,0.0,4.565118963995159,1.2847830975875136,1.285081069688731,3.553221530208317,0.0,16824.851745906915,0.0,0.0,22714.192065704054,2316.2029914093046,19307.05974866764,1968.772185064996,0.85,0.849999845595177,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0770920195491,2034.6934298245008,7.607480688385478,5.008281946793786,0.6025224598409746,4.405759486952811,3.48963833899705,3.5,0.9970395254277286,0.6,0.00023191197786679078,1.0000012710343225,0.00023191168309908176,198.97407032814908,0.0,5.763055191379031e-08,0.16332498412368174,0.05143093807491196,7.826955873443324e-05,0.00015364241913235754,0.0007013959212552991,0.0921898157709498,0.0921898157709498,0.0921898157709498,0.0921898157595114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8148836169,595.7479289373202,0.0,0.0921898157709498,0.09218981576993619,0.09218981576993619,0.42717209243251225,0.42717209243251225,0.5,9.999155776892717,1.3243512953399659,1.3243512953399659,-1.7564616427989677e-11,1.3242945482009532,1.3242945482009532,-1.7564616427989677e-11,26186.25014792798,19980.929271828998,0.7630313297610507,0.9009246566679746,0.6811701736280986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713897544466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00398326633,15450.0,,,,,,,,,,,,,,,,,2.0,16824.851745906915,1452.9731816716544,0.42717209243251225,6.178477068285765,3.48963833899705
4155.0,-30.062791010759362,5.0082705085797645,35.00448911745197,24.085879639629297,4.993053915277112,-26.55721886362679,-40.06592131974173,1.487480946195543,-3.689201503630329,-5.013512669064348,40.00893098581367,47894.44859895999,15451.372585941761,15451.372585941761,63345.82118490175,87607.62131691052,87607.62131691052,15451.372585941761,103058.99390285228,103058.99390285228,103058.99390285228,129245.22659857979,124751.93461725036,4493.291981329427,0.0,103692.97785349174,63979.80513344978,44125.74746671329,26186.2326957275,70311.9801624408,19980.916925397993,1452.9720798479598,0.0,0.8868176307138416,2.8648206884282206,0.0014984597031051942,1.0,1.0,-3.689201503630329,354469.23581033695,1554918.3422363994,4.38661013467577,1554918.3422363994,4.38661013467577,0.7630313668089432,0.09218979513528273,4.565118963995687,101325.0,128375.73962686946,1.266970043196343,1.0,0.0,4.565118963994263,1.284782993879931,1.2850809655783637,3.553221817024081,0.0,16824.84940915968,0.0,0.0,22714.18963477196,2316.2027435232176,19307.059791320316,1968.7721894143583,0.85,0.8499999384421865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0807077768218,2034.6934298245008,7.6074636161822005,5.0082705085797645,0.6025261375247934,4.405744371054971,3.4896486928570285,3.5,0.9970424836734367,0.6,0.00023191168309908176,1.0000012528249234,0.00023191139255470915,198.9740802686833,0.0,5.8651130865167905e-08,0.16621730487188585,0.05143099672604282,7.826944111936482e-05,0.00015364224197971692,0.00070139511253242,0.09218979513370182,0.09218979513370182,0.09218979513370182,0.09218979514164607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.8009107585,595.7479333382073,0.0,0.09218979513370182,0.09218979513528273,0.09218979513528273,0.42717205223132004,0.42717205223132004,0.5,9.999155776877094,1.3243381836634853,1.3243381836634853,1.432454155292362e-11,1.3243111654340396,1.3243111654340396,1.432454155292362e-11,26186.2326957275,19980.916925397993,0.7630313668089432,0.9009250065003827,0.6811705272459986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187146291478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00687558708,15450.0,,,,,,,,,,,,,,,,,2.0,16824.84940915968,1452.9720798479598,0.42717205223132004,6.178477068285765,3.4896486928570285
4156.0,-30.062802882620257,5.0082590147840795,35.00448738468676,24.0858705243096,4.993050328567788,-26.55722714435295,-40.065930190589256,1.487473779697675,-3.6892091789347887,-5.013507536879871,40.00892826354756,47894.43219220659,15451.379255782856,15451.379255782856,63345.81144798944,87607.59591094773,87607.59591094773,15451.379255782856,103058.97516673058,103058.97516673058,103058.97516673058,129245.19569457529,124751.90449964238,4493.2911949329155,0.0,103692.96886477593,63979.805146183615,44125.737465102575,26186.2205278447,70311.95799294728,19980.908146410147,1452.971410824386,0.0,0.8868176666873687,2.8648214065420117,0.0014984597031051942,1.0,1.0,-3.6892091789347887,354469.30672581797,1554918.2248380184,4.386608925891425,1554918.2248380184,4.386608925891425,0.763031386112546,0.09218977954691898,4.565118963995687,101325.0,128375.73767820619,1.2669700239645318,1.0,0.0,4.565118963994785,1.2847830280055301,1.2850809993385715,3.5532217226456364,0.0,16824.847075508722,0.0,0.0,22714.18766577271,2316.202542741172,19307.05799765015,1968.7720065109036,0.85,0.8499999331582235,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0843231305707,2034.6934298245008,7.607453358690295,5.0082590147840795,0.6025258123748918,4.405733202409188,3.4896590455737884,3.5,0.997045441592511,0.6,0.00023191139255470915,1.0000012362674546,0.00023191110585055663,198.9740900778424,0.0,5.7810799316311325e-08,0.1638358052624263,0.05143105453684214,7.826936250306822e-05,0.00015364203005164092,0.0007013941450555412,0.09218977954755615,0.09218977954755615,0.09218977954755615,0.092189779541203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.787749366,595.7479374835166,0.0,0.09218977954755615,0.09218977954691898,0.09218977954691898,0.4271720120300836,0.4271720120300836,0.5,9.999155776877638,1.3243283759629207,1.3243283759629207,2.2737367544323206e-13,1.3242983579450538,1.3242983579450538,2.2737367544323206e-13,26186.2205278447,19980.908146410147,0.763031386112546,0.9009251520821453,0.6811705086780643,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715350269862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.00449408747,15450.0,,,,,,,,,,,,,,,,,2.0,16824.847075508722,1452.971410824386,0.4271720120300836,6.178477068285765,3.4896590455737884
4157.0,-30.062814687074155,5.008247604436618,35.00448561912149,24.085875937622063,4.99306077389554,-26.55723605931831,-40.06593539435414,1.4874813399542073,-3.6892356921225087,-5.013491572860005,40.008923852094426,47894.39877017995,15451.369241976994,15451.369241976994,63345.76801215694,87607.57265588216,87607.57265588216,15451.369241976994,103058.94189785916,103058.94189785916,103058.94189785916,129245.13369645874,124751.84371106984,4493.2899853889,0.0,103692.95883935413,63979.78495294634,44125.74876267532,26186.19179859958,70311.9405612749,19980.887693436172,1452.9697229845838,0.0,0.8868177638988813,2.864823676695052,0.0014984597031051942,1.0,1.0,-3.6892356921225087,354469.5273136969,1554918.0345939384,4.386605659385422,1554918.0345939384,4.386605659385422,0.7630314421856765,0.0921897556158123,4.565118963995687,101325.0,128375.7300505814,1.2669699486857282,1.0,0.0,4.56511896399671,1.284782993229893,1.2850809641864973,3.5532218188218385,0.0,16824.844744642087,0.0,0.0,22714.185469680593,2316.202318802098,19307.05488166632,1968.7716887689805,0.85,0.849999878157102,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.087925967287,2034.6934298245008,7.607434933974325,5.008247604436618,0.602530282452503,4.405717321984115,3.489669362459723,3.5,0.9970483892742065,0.6,0.00023191110585055663,1.0000012292482023,0.0002319108207745971,198.97409983130714,0.0,5.704669787021739e-08,0.1616703417641961,0.05143111158354001,7.826931638566851e-05,0.00015364178946488812,0.0007013930467483935,0.09218975561617515,0.09218975561617515,0.09218975561617515,0.09218975560821994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.7664212742,595.7479442010049,0.0,0.09218975561617515,0.0921897556158123,0.0921897556158123,0.4271719718288764,0.4271719718288764,0.5,9.999155776869479,1.3243081455243555,1.3243081455243555,-2.688693712116219e-11,1.3242558807374962,1.3242558807374962,-2.688693712116219e-11,26186.19179859958,19980.887693436172,0.7630314421856765,0.9009247576797126,0.6811702022139656,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716061861505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.002328623974,15450.0,,,,,,,,,,,,,,,,,2.0,16824.844744642087,1452.9697229845838,0.4271719718288764,6.178477068285765,3.489669362459723
4158.0,-30.06282642275874,5.008236222170404,35.004483862747996,24.085879150684946,4.993068012081332,-26.557245905347767,-40.06594450967384,1.4874866932647866,-3.68923374643083,-5.013479878037404,40.008920586045775,47894.38409819431,15451.365872231663,15451.365872231663,63345.74997042597,87607.55415092372,87607.55415092372,15451.365872231663,103058.92002315538,103058.92002315538,103058.92002315538,129245.09293383142,124751.803950441,4493.288983390417,0.0,103692.94897467892,63979.778921625955,44125.74450339218,26186.172910676032,70311.91741406822,19980.874238471402,1452.9685987474484,0.0,0.886817835237864,2.864825044916258,0.0014984597031051942,1.0,1.0,-3.68923374643083,354469.68891071697,1554917.8937444037,4.386603262249746,1554917.8937444037,4.386603262249746,0.7630314787360644,0.09218973571306859,4.565118963995687,101325.0,128375.73021760969,1.2669699503341691,1.0,0.0,4.565118963995639,1.2847829687752206,1.2850809393598734,3.5532218864541765,0.0,16824.842414730105,0.0,0.0,22714.18330880038,2316.2020984536393,19307.05398399476,1968.7715972319559,0.85,0.8499999195002726,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0915309010581,2034.6934298245008,7.607419772646555,5.008236222170404,0.6025328936693821,4.405703328501022,3.489679685362879,3.5,0.9970513386751083,0.6,0.0002319108207745971,1.0000012220870644,0.00023191053735972927,198.97410952795187,0.0,5.672273243084354e-08,0.1607522237090106,0.05143116830627244,7.826923560290045e-05,0.00015364158517169665,0.0007013921141256709,0.09218973571162958,0.09218973571162958,0.09218973571162958,0.09218973572156802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.7506308696,595.7479491743458,0.0,0.09218973571162958,0.09218973571306859,0.09218973571306859,0.4271719316276577,0.4271719316276577,0.5,9.999155776865416,1.3242915440760612,1.3242915440760612,-4.331468517193571e-11,1.3242461316065715,1.3242461316065715,-4.331468517193571e-11,26186.172910676032,19980.874238471402,0.7630314787360644,0.9009247976752169,0.6811702177902982,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716769412887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.001410505916,15450.0,,,,,,,,,,,,,,,,,2.0,16824.842414730105,1452.9685987474484,0.4271719316276577,6.178477068285765,3.489679685362879
4159.0,-30.062838087888856,5.008224867013866,35.00448210147916,24.08588526248934,4.993079174414873,-26.557254707663105,-40.06594967851413,1.4874949975680631,-3.6892488923100473,-5.0134682531798145,40.008916932121764,47894.35127549855,15451.362619067351,15451.362619067351,63345.7138945659,87607.53097443776,87607.53097443776,15451.362619067351,103058.89359350511,103058.89359350511,103058.89359350511,129245.04499650713,124751.75704644341,4493.287950063718,0.0,103692.93890385704,63979.75920443842,44125.75522157624,26186.15140300202,70311.90662457826,19980.858886330985,1452.9673478331204,0.0,0.8868179076251187,2.8648266406161413,0.0014984597031051942,1.0,1.0,-3.6892488923100473,354469.84954117256,1554917.7361683801,4.386600829890251,1554917.7361683801,4.386600829890251,0.7630315191731593,0.09218971524539951,4.565118963995687,101325.0,128375.72136511086,1.2669698629667985,1.0,0.0,4.565118963997314,1.2847829305120662,1.2850809007236994,3.553221992275537,0.0,16824.840085802323,0.0,0.0,22714.181102763265,2316.201873500458,19307.05012026937,1968.7712032416136,0.85,0.849999831951705,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0951321477028,2034.6934298245008,7.607404682580725,5.008224867013866,0.6025354853578042,4.405689381656062,3.4896899977199656,3.5,0.9970542850628473,0.6,0.00023191053735972927,1.0000012147400472,0.00023191025564905438,198.97411916630156,0.0,5.6392220952979355e-08,0.1598155541807435,0.05143122469849339,7.826918979508247e-05,0.0001536413475646468,0.0007013910294212216,0.09218971524763488,0.09218971524763488,0.09218971524763488,0.0921897152264744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.73296520225,595.7479547383198,0.0,0.09218971524763488,0.09218971524539951,0.09218971524539951,0.4271718914264462,0.4271718914264462,0.5,9.999155776860425,1.3242729338949744,1.3242729338949744,-4.888534022029489e-11,1.3242193608697903,1.3242193608697903,-4.888534022029489e-11,26186.15140300202,19980.858886330985,0.7630315191731593,0.9009244228405371,0.6811698555014946,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717472842344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.000473836386,15450.0,,,,,,,,,,,,,,,,,2.0,16824.840085802323,1452.9673478331204,0.4271718914264462,6.178477068285765,3.4896899977199656
4160.0,-30.062849603062503,5.008213546892716,35.004480355123604,24.085899267252557,4.993096564807687,-26.55726516409731,-40.06595889860762,1.4875113393252617,-3.689236921376448,-5.013455998370557,40.00891383966939,47894.33809832904,15451.358414808734,15451.358414808734,63345.69651313777,87607.51553246177,87607.51553246177,15451.358414808734,103058.8739472705,103058.8739472705,103058.8739472705,129245.00735639244,124751.72040785883,4493.28694853361,0.0,103692.92826517056,63979.75082993261,44125.75270581994,26186.13340912193,70311.88611494187,19980.846094467837,1452.966256365221,0.0,0.8868179811854282,2.8648279373208356,0.0014984597031051942,1.0,1.0,-3.689236921376448,354470.01887684327,1554917.6028058,4.386598358114002,1554917.6028058,4.386598358114002,0.7630315549949622,0.09218969531746771,4.565118963995687,101325.0,128375.72197754786,1.2669698690110818,1.0,0.0,4.56511896399416,1.284782854645348,1.28508082447743,3.5532222020941,0.0,16824.83775789679,0.0,0.0,22714.178772334075,2316.2016358628152,19307.0516577295,1968.7713600189156,0.85,0.8499999868472258,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.0987296212263,2034.6934298245008,7.607389138434548,5.008213546892716,0.6025383695613789,4.405675177331337,3.489700299284694,3.5,0.9970572283670555,0.6,0.00023191025564905438,1.0000011991245323,0.00023190997756011102,198.97412868075008,0.0,5.605313339568196e-08,0.15885458004336267,0.05143128075162679,7.826910808390014e-05,0.00015364114756515426,0.0007013901163997454,0.09218969531297419,0.09218969531297419,0.09218969531297419,0.09218969534838271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.7180141088,595.747959447311,0.0,0.09218969531297419,0.09218969531746771,0.09218969531746771,0.4271718512252366,0.4271718512252366,0.5,9.999155776851563,1.3242577628321897,1.3242577628321897,-1.3017142919125035e-11,1.3242190769940976,1.3242190769940976,-1.3017142919125035e-11,26186.13340912193,19980.846094467837,0.7630315549949622,0.9009244384311329,0.6811698667851707,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718172042873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99951286225,15450.0,,,,,,,,,,,,,,,,,2.0,16824.83775789679,1452.966256365221,0.4271718512252366,6.178477068285765,3.489700299284694
4161.0,-30.062861059759534,5.008202214383982,35.00447863311305,24.08589549539613,4.993097007072937,-26.557274399600864,-40.06596790915353,1.4875095646174832,-3.6892309600425506,-5.013447463984768,40.00891104904521,47894.3243607687,15451.359901334878,15451.359901334878,63345.68426210358,87607.49602882532,87607.49602882532,15451.359901334878,103058.85593016019,103058.85593016019,103058.85593016019,129244.97505437063,124751.68898605784,4493.286068312794,0.0,103692.91892585927,63979.7472577378,44125.74629791274,26186.119124210436,70311.86542212317,19980.83588139935,1452.965417884224,0.0,0.8868180347201298,2.864828873138327,0.0014984597031051942,1.0,1.0,-3.6892309600425506,354470.13680451125,1554917.482459699,4.386596559239147,1554917.482459699,4.386596559239147,0.7630315812214428,0.09218967781783328,4.565118963995687,101325.0,128375.7201402368,1.2669698508782314,1.0,0.0,4.565118963998536,1.2847828635218637,1.285080832998702,3.5532221775450235,0.0,16824.835432606546,0.0,0.0,22714.176726536065,2316.2014272494753,19307.048938341253,1968.7710827184874,0.85,0.8499999436821146,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1023241723683,2034.6934298245008,7.607376407109858,5.008202214383982,0.602539608124494,4.405662606259488,3.48971059249317,3.5,0.997060169283763,0.6,0.00023190997756011102,1.0000011930352197,0.00023190970088367006,198.9741381468829,0.0,5.533250520199047e-08,0.156812319742441,0.051431336084131994,7.82690282298655e-05,0.00015364094933024552,0.0007013892114338042,0.09218967781652528,0.09218967781652528,0.09218967781652528,0.09218967782701576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.7045222379,595.747963696706,0.0,0.09218967781652528,0.09218967781783328,0.09218967781783328,0.427171811024013,0.427171811024013,0.5,9.999155776850007,1.3242464470797017,1.3242464470797017,3.979039320256561e-11,1.3242165039422389,1.3242165039422389,3.979039320256561e-11,26186.119124210436,19980.83588139935,0.7630315812214428,0.9009245293351622,0.6811698718734188,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871886225517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99747060195,15450.0,,,,,,,,,,,,,,,,,2.0,16824.835432606546,1452.965417884224,0.427171811024013,6.178477068285765,3.48971059249317
4162.0,-30.062872362793332,5.008190938257188,35.00447688668876,24.08590045468884,4.993107295884396,-26.5572825205672,-40.065973008144624,1.4875166817475998,-3.68925680916459,-5.0134335666447525,40.00890690095499,47894.29283159703,15451.353135492087,15451.353135492087,63345.64596708911,87607.47151487034,87607.47151487034,15451.353135492087,103058.82465036243,103058.82465036243,103058.82465036243,129244.91774097431,124751.63280667445,4493.284934299864,0.0,103692.90895695997,63979.7302731305,44125.754093143856,26186.09309061188,70311.84718375574,19980.8173207905,1452.9639015764058,0.0,0.8868181204606576,2.864830887597996,0.0014984597031051942,1.0,1.0,-3.68925680916459,354470.3288353544,1554917.303572734,4.386593678183336,1554917.303572734,4.386593678183336,0.7630316310131018,0.09218965538354221,4.565118963995687,101325.0,128375.71323640119,1.2669697827426716,1.0,0.0,4.5651189639930445,1.28478283079852,1.2850807999122815,3.5532222680453844,0.0,16824.833108103947,0.0,0.0,22714.17454282533,2316.201204572951,19307.046268112674,1968.77081043095,0.85,0.8499999078421778,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1059108256825,2034.6934298245008,7.607359642418068,5.008190938257188,0.6025432274586642,4.405647710798524,3.4897208630978565,3.5,0.9970631037422447,0.6,0.00023190970088367006,1.000001177033711,0.0002319094279184555,198.97414748605178,0.0,5.505145638433403e-08,0.15601582739320263,0.05143139113558838,7.826898304118259e-05,0.00015364071784248746,0.0007013881546646501,0.09218965538674308,0.09218965538674308,0.09218965538674308,0.09218965535639016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.6844674219,595.7479700131645,0.0,0.09218965538674308,0.09218965538354221,0.09218965538354221,0.42717177082280744,0.42717177082280744,0.5,9.999155776843837,1.3242275197440563,1.3242275197440563,-1.1993961379630491e-11,1.3241767574801884,1.3241767574801884,-1.1993961379630491e-11,26186.09309061188,19980.8173207905,0.7630316310131018,0.9009242183829862,0.6811696001447409,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871954896248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9966741096,15450.0,,,,,,,,,,,,,,,,,2.0,16824.833108103947,1452.9639015764058,0.42717177082280744,6.178477068285765,3.4897208630978565
4163.0,-30.062883617537153,5.0081797105572035,35.00447515622918,24.085908871516608,4.993118477855983,-26.557293218214387,-40.06598222823811,1.487527309894334,-3.6892373626888,-5.013420243965514,40.008903868513734,47894.28108086542,15451.347324271881,15451.347324271881,63345.6284051373,87607.45877377002,87607.45877377002,15451.347324271881,103058.8060980419,103058.8060980419,103058.8060980419,129244.88103453962,124751.59712444757,4493.283910092056,0.0,103692.89874896537,63979.721055383416,44125.75299286883,26186.07493649772,70311.82792936655,19980.804444311772,1452.9627814168384,0.0,0.886818199237894,2.8648322085464235,0.0014984597031051942,1.0,1.0,-3.6892373626888,354470.51292702806,1554917.1727981612,4.386591031108585,1554917.1727981612,4.386591031108585,0.7630316682727756,0.09218963497825589,4.565118963995687,101325.0,128375.70950610292,1.26696974592749,1.0,0.0,4.5651189639962615,1.2847827816426152,1.285080750394257,3.553222403991988,0.0,16824.830786297847,0.0,0.0,22714.172306740205,2316.2009765557254,19307.04456226388,1968.7706364827827,0.85,0.8499999164193496,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1094968186126,2034.6934298245008,7.607343350259447,5.0081797105572035,0.6025466205689112,4.405633089988292,3.48973113182358,3.5,0.99706603766388,0.6,0.0002319094279184555,1.0000011720051702,0.0002319091561197255,198.97415678532164,0.0,5.43130208602772e-08,0.15392310111802557,0.05143144544860924,7.82689013301997e-05,0.0001536405265882558,0.0007013872815663301,0.09218963497778662,0.09218963497778662,0.09218963497778662,0.09218963498009998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.6698064512,595.7479746307795,0.0,0.09218963497778662,0.09218963497825589,0.09218963497825589,0.4271717306215978,0.4271717306215978,0.5,9.999155776837815,1.3242138089947844,1.3242138089947844,3.387867764104158e-11,1.3241828812767267,1.3241828812767267,3.387867764104158e-11,26186.07493649772,19980.804444311772,0.7630316682727756,0.9009242153222454,0.681169619555031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872022645937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.994581383326,15450.0,,,,,,,,,,,,,,,,,2.0,16824.830786297847,1452.9627814168384,0.4271717306215978,6.178477068285765,3.48973113182358
4164.0,-30.062894811812782,5.008168496565837,35.00447343300474,24.085913376789563,4.993127496917532,-26.557302034469366,-40.065987432003,1.4875339551166256,-3.689241090179337,-5.013409618315237,40.00890061624927,47894.25055434403,15451.345679240376,15451.345679240376,63345.5962335844,87607.43796712068,87607.43796712068,15451.345679240376,103058.78364636106,103058.78364636106,103058.78364636106,129244.84014512652,124751.55720854367,4493.282936582848,0.0,103692.8888266104,63979.70141339395,44125.76379246273,26186.05649876546,70311.82029122818,19980.791286630167,1452.961699468559,0.0,0.8868182650857307,2.864833527504631,0.0014984597031051942,1.0,1.0,-3.689241090179337,354470.6597504971,1554917.0325436322,4.3865888184881054,1554917.0325436322,4.3865888184881054,0.7630317030581584,0.09218961565727404,4.565118963995687,101325.0,128375.7076131158,1.2669697272451597,1.0,0.0,4.565118963998414,1.284782751116837,1.2850807195121787,3.553222488414727,0.0,16824.828465082384,0.0,0.0,22714.170133225114,2316.200754918868,19307.04685978913,1968.7708707651575,0.85,0.8500000989051226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1130813459333,2034.6934298245008,7.60732911483265,5.008168496565837,0.6025488341193412,4.405619662446496,3.4897413963645136,3.5,0.9970689703898611,0.6,0.0002319091561197255,1.0000011657084618,0.000231908885781575,198.9741660346302,0.0,5.408092311848128e-08,0.15326533611777596,0.05143149952953236,7.826885521305089e-05,0.0001536403009066746,0.000701386251303064,0.09218961566174419,0.09218961566174419,0.09218961566174419,0.0921896156200976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.65408269543,595.7479795831283,0.0,0.09218961566174419,0.09218961565727404,0.09218961565727404,0.4271716904203854,0.4271716904203854,0.5,9.999155776833227,1.3242009380152808,1.3242009380152808,2.2168933355715126e-12,1.3241685281358855,1.3241685281358855,2.2168933355715126e-12,26186.05649876546,19980.791286630167,0.7630317030581584,0.9009238556363636,0.6811692593929206,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720901061846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99392361833,15450.0,,,,,,,,,,,,,,,,,2.0,16824.828465082384,1452.961699468559,0.4271716904203854,6.178477068285765,3.4897413963645136
4165.0,-30.062908225802154,5.008157300303474,35.00447170901677,24.08591693909841,4.993136004674132,-26.557312791991603,-40.065996687021084,1.4875396551252573,-3.6892528019311044,-5.013398691640942,40.00889714778073,47894.22825573893,15451.343551764883,15451.343551764883,63345.57180750382,87607.41523994337,87607.41523994337,15451.343551764883,103058.75879170824,103058.75879170824,103058.75879170824,129244.79524218768,124751.5133048398,4493.2819373478815,0.0,103692.87897476568,63979.69199142176,44125.76331482658,26186.036450479445,70311.79976530603,19980.776972265754,1452.9605330081135,0.0,0.8868183332482864,2.864834992538729,0.0014984597031051942,1.0,1.0,-3.6892528019311044,354470.8107337629,1554916.8829653752,4.386586528088619,1554916.8829653752,4.386586528088619,0.7630317406015801,0.09218959585182876,4.565118963995687,101325.0,128375.70299200004,1.266969681638293,1.0,0.0,4.565118963991721,1.2847827250098514,1.2850806930517944,3.553222560616763,0.0,16824.826144703144,0.0,0.0,22714.16797515546,2316.200534857006,19307.04112091587,1968.7702855629468,0.85,0.8499999270073959,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1166607784048,2034.6934298245008,7.607314661011798,5.008157300303474,0.6025511844748213,4.405606115828653,3.4897516463280467,3.5,0.9970718989508704,0.6,0.000231908885781575,1.0000013968571815,0.00023190856183843495,198.9741771179859,0.0,5.3790308041642124e-08,0.1524417329900138,0.0514315533198404,7.826877319268086e-05,0.00015364011258889413,0.000701385391609993,0.0921895958534353,0.0921895958534353,0.0921895958534353,0.09218959583908438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.63731363893,595.7479848647055,0.0,0.0921895958534353,0.09218959585182876,0.09218959585182876,0.42717165021917647,0.42717165021917647,0.5,9.999155776830756,1.324186005482261,1.324186005482261,-1.2278178473934531e-11,1.3241458897098255,1.3241458897098255,-1.2278178473934531e-11,26186.036450479445,19980.776972265754,0.7630317406015801,0.9009237712438765,0.6811691411058346,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721572039957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9931000152,15450.0,,,,,,,,,,,,,,,,,2.0,16824.826144703144,1452.9605330081135,0.42717165021917647,6.178477068285765,3.4897516463280467
4166.0,-30.06291901811375,5.008146133088019,35.00446998629314,24.085927137080603,4.9931506457258035,-26.55732127312996,-40.066001820936776,1.4875521636323084,-3.6892576725537083,-5.013386882143044,40.00889373626737,47894.19956536283,15451.340066121978,15451.340066121978,63345.53963148481,87607.39494691785,87607.39494691785,15451.340066121978,103058.73501303983,103058.73501303983,103058.73501303983,129244.75138535295,124751.47046521613,4493.280920136825,0.0,103692.8684572998,63979.673074843,44125.77264717423,26186.01637231313,70311.78901948736,19980.762661445646,1452.9593479860828,0.0,0.8868184056975885,2.8648364685031713,0.0014984597031051942,1.0,1.0,-3.6892576725537083,354470.97391692357,1554916.7358432058,4.386584093646064,1554916.7358432058,4.386584093646064,0.7630317791510894,0.09218957566618353,4.565118963995687,101325.0,128375.69619951665,1.266969614601694,1.0,0.0,4.565118963996964,1.2847826671627045,1.2850806347750134,3.553222720600076,0.0,16824.8237794825,0.0,0.0,22714.165671279923,2316.2002999270826,19307.04201650452,1968.7703768875735,0.85,0.850000052650694,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.120235547556,2034.6934298245008,7.6072995560287735,5.008146133088019,0.6025539342045958,4.405592198883423,3.4897618829498436,3.5,0.9970748236999553,0.6,0.00023190856183843495,1.0000011238503952,0.000231908301208199,198.97418603517195,0.0,6.445631972515337e-08,0.18266921010108467,0.05143161777616013,7.82687276946234e-05,0.00015363983414381154,0.0007013841204750661,0.09218957566427499,0.09218957566427499,0.09218957566427499,0.09218957567763332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.62081997085,595.7479900595457,0.0,0.09218957566427499,0.09218957566618353,0.09218957566618353,0.42717161001797876,0.42717161001797876,0.5,9.999155776823306,1.3241704065199542,1.3241704065199542,5.212541509536095e-11,1.32412920958933,1.32412920958933,5.212541509536095e-11,26186.01637231313,19980.762661445646,0.7630317791510894,0.9009234513138072,0.6811688371645422,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722376066446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.02332749231,15450.0,,,,,,,,,,,,,,,,,2.0,16824.8237794825,1452.9593479860828,0.42717161001797876,6.178477068285765,3.4897618829498436
4167.0,-30.062929846899234,5.0081349762867635,35.0044682845774,24.08592930240559,4.9931564314268595,-26.557330596026056,-40.06601086640728,1.4875564410719924,-3.689245399560832,-5.013376532579455,40.00889089666817,47894.18893359459,15451.338816425308,15451.338816425308,63345.5277500199,87607.3783122587,87607.3783122587,15451.338816425308,103058.71712868402,103058.71712868402,103058.71712868402,129244.71793586614,124751.43794721623,4493.2799886499115,0.0,103692.85873555503,63979.66935652935,44125.76597669519,26186.000807182118,70311.7667838773,19980.751575103626,1452.9584115494222,0.0,0.8868184686463135,2.8648375337613223,0.0014984597031051942,1.0,1.0,-3.689245399560832,354471.11692586023,1554916.6133852806,4.386581978442268,1554916.6133852806,4.386581978442268,0.763031809333155,0.0921895571245508,4.565118963995687,101325.0,128375.69814817992,1.2669696338335052,1.0,0.0,4.5651189639957375,1.2847826476905988,1.285080614963521,3.5532227744525535,0.0,16824.82146633566,0.0,0.0,22714.163541708964,2316.200082771279,19307.04220108981,1968.7703957100348,0.85,0.8500001404690596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1238068560174,2034.6934298245008,7.607285564902359,5.0081349762867635,0.6025560442450146,4.405578932041749,3.489772109673687,3.5,0.9970777456210534,0.6,0.000231908301208199,1.0000011276486955,0.00023190803969740055,198.97419498249536,0.0,5.1858689054951254e-08,0.14696752478173186,0.051431669634849186,7.82686475314376e-05,0.00015363965367676138,0.000701383296621513,0.0921895571294412,0.0921895571294412,0.0921895571294412,0.0921895570846989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.6070913283,595.7479943835147,0.0,0.0921895571294412,0.0921895571245508,0.0921895571245508,0.42717156981677007,0.42717156981677007,0.5,9.999155776819599,1.3241588361449317,1.3241588361449317,3.888089850079268e-11,1.324131133018625,1.324131133018625,3.888089850079268e-11,26186.000807182118,19980.751575103626,0.763031809333155,0.9009235672420227,0.6811689013705294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723022951205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.987625806985,15450.0,,,,,,,,,,,,,,,,,2.0,16824.82146633566,1452.9584115494222,0.42717156981677007,6.178477068285765,3.489772109673687
4168.0,-30.062942870842214,5.0081238578391005,35.00446657525646,24.085932375770085,4.993164128148537,-26.55734123325013,-40.06602008650077,1.487561601440451,-3.689256306292748,-5.0133640015510705,40.008887273909785,47894.16844781507,15451.334213996433,15451.334213996433,63345.50266181151,87607.3568928568,87607.3568928568,15451.334213996433,103058.69110685324,103058.69110685324,103058.69110685324,129244.66999009665,124751.39105524651,4493.278934850143,0.0,103692.84894645064,63979.660502207254,44125.76493804821,26185.978883243406,70311.74382129162,19980.73595037278,1452.957122184448,0.0,0.8868185455316572,2.864839179070473,0.0014984597031051942,1.0,1.0,-3.689256306292748,354471.29007775115,1554916.4571529764,4.386579394940321,1554916.4571529764,4.386579394940321,0.7630318514905163,0.09218953623055715,4.565118963995687,101325.0,128375.69441788165,1.2669695970183237,1.0,0.0,4.565118963995184,1.284782624089881,1.2850805910213277,3.553222839723212,0.0,16824.81915209839,0.0,0.0,22714.161397382722,2316.1998641108557,19307.037004937134,1968.7698658499216,0.85,0.8499999919504763,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1273727578284,2034.6934298245008,7.607269943399408,5.0081238578391005,0.602559128979574,4.4055647288595265,3.4897823209271213,3.5,0.9970806631220347,0.6,0.00023190803969740055,1.0000013562403076,0.00023190772517479603,198.97420574357662,0.0,5.2033900600617824e-08,0.14746407430215092,0.051431721668749784,7.826856582077861e-05,0.00015363947387662193,0.0007013824758124867,0.09218953623257867,0.09218953623257867,0.09218953623257867,0.09218953621319105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.5895763286,595.7479999000326,0.0,0.09218953623257867,0.09218953623055715,0.09218953623055715,0.42717152961556754,0.42717152961556754,0.5,9.999155776816755,1.324144109100871,1.324144109100871,5.115907697472721e-13,1.3241076952583057,1.3241076952583057,5.115907697472721e-13,26185.978883243406,19980.73595037278,0.7630318514905163,0.9009235046539891,0.681168832471936,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723672022238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98812235651,15450.0,,,,,,,,,,,,,,,,,2.0,16824.81915209839,1452.957122184448,0.42717152961556754,6.178477068285765,3.4897823209271213
4169.0,-30.062953394884858,5.008112765404939,35.00446486271343,24.085941246617608,4.993177794502657,-26.557349052403573,-40.066025115642674,1.487572733267462,-3.6892669741102395,-5.013352419262184,40.00888376234581,47894.14059940428,15451.331092363836,15451.331092363836,63345.471691768114,87607.33487941246,87607.33487941246,15451.331092363836,103058.6659717763,103058.6659717763,103058.6659717763,129244.62415352,124751.34623854015,4493.277914979842,0.0,103692.83855334704,63979.6442726007,44125.77142305149,26185.958181743696,70311.72960479518,19980.72118278247,1452.9559109706815,0.0,0.8868186171862565,2.8648407079087885,0.0014984597031051942,1.0,1.0,-3.6892669741102395,354471.4501201101,1554916.3057170538,4.386576987202162,1554916.3057170538,4.386576987202162,0.7630318907601636,0.09218951601041964,4.565118963995687,101325.0,128375.68990811809,1.2669695525104179,1.0,0.0,4.565118963995402,1.2847825726635396,1.2850805391789453,3.5532229819490286,0.0,16824.816793523834,0.0,0.0,22714.159120749042,2316.1996319588284,19307.039284596285,1968.7700983104614,0.85,0.8500001775086446,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1309362023655,2034.6934298245008,7.607255060204739,5.008112765404939,0.6025618085654054,4.405550956839534,3.489792525155888,3.5,0.9970835786159681,0.6,0.00023190772517479603,1.0000010959146788,0.0002319074710239944,198.97421443910665,0.0,6.258188542301612e-08,0.1773570632888277,0.05143178425063521,7.826852125136187e-05,0.00015363920392343414,0.0007013812434440698,0.09218951601016968,0.09218951601016968,0.09218951601016968,0.09218951600849754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.5725989411,595.7480052472258,0.0,0.09218951601016968,0.09218951601041964,0.09218951601041964,0.42717148941437333,0.42717148941437333,0.5,9.999155776810023,1.3241282180584903,1.3241282180584903,-3.785771696129814e-11,1.3240854451519226,1.3240854451519226,-3.785771696129814e-11,26185.958181743696,19980.72118278247,0.7630318907601636,0.9009232463461975,0.6811685741284617,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518724452669793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01801534549,15450.0,,,,,,,,,,,,,,,,,2.0,16824.816793523834,1452.9559109706815,0.42717148941437333,6.178477068285765,3.489792525155888
4170.0,-30.062963953380237,5.008101690287098,35.00446316962843,24.085945228021615,4.9931852541054464,-26.557358289988326,-40.06603412618858,1.4875788696717362,-3.6892533251966597,-5.013341518301369,40.00888089841134,47894.13122185778,15451.329014409825,15451.329014409825,63345.46023626761,87607.31897806042,87607.31897806042,15451.329014409825,103058.64799247024,103058.64799247024,103058.64799247024,129244.59015481624,124751.31318740058,4493.276967415652,0.0,103692.8287159395,63979.640959291595,44125.76417405322,26185.942162345997,70311.70633639922,19980.709783881124,1452.9549415791803,0.0,0.8868186830292183,2.86484181996556,0.0014984597031051942,1.0,1.0,-3.6892533251966597,354471.6007490092,1554916.1822097604,4.386574774746907,1554916.1822097604,4.386574774746907,0.7630319222430855,0.092189497143815,4.565118963995687,101325.0,128375.68879459621,1.2669695415208113,1.0,0.0,4.565118963996577,1.2847825444816316,1.285080510663956,3.5532230598895356,0.0,16824.81448459649,0.0,0.0,22714.15696584188,2316.1994122194515,19307.03760092348,1968.7699266236157,0.85,0.850000184024346,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.134495911985,2034.6934298245008,7.607240704890955,5.008101690287098,0.6025641943230129,4.405537495964085,3.4898027187013145,3.5,0.9970864910575185,0.6,0.0002319074710239944,1.0000010995024984,0.00023190721604143097,198.97422316310406,0.0,5.056945610019778e-08,0.1433138385879605,0.05143183482009131,7.826844139788126e-05,0.00015363902962611315,0.0007013804477560644,0.0921894971453205,0.0921894971453205,0.0921894971453205,0.09218949713124155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.5587526469,595.7480096082506,0.0,0.0921894971453205,0.092189497143815,0.092189497143815,0.4271714492131702,0.4271714492131702,0.5,9.999155776805633,1.324116299458467,1.324116299458467,-3.353761712787673e-12,1.3240881931047284,1.3240881931047284,-3.353761712787673e-12,26185.942162345997,19980.709783881124,0.7630319222430855,0.9009233815660466,0.6811686661779075,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725083474837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9839721208,15450.0,,,,,,,,,,,,,,,,,2.0,16824.81448459649,1452.9549415791803,0.4271714492131702,6.178477068285765,3.4898027187013145
