time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4171.0,-30.062974374822655,5.008090654373666,35.004461476666854,24.085952911432855,4.993196957074672,-26.557366855949013,-40.06603929502887,1.4875887264185848,-3.6892538050797157,-5.013328901539013,40.008877515800954,47894.104280277876,15451.324309872129,15451.324309872129,63345.428590150004,87607.30040780289,87607.30040780289,15451.324309872129,103058.62471767502,103058.62471767502,103058.62471767502,129244.54649474141,124751.27056304792,4493.275931693501,0.0,103692.81860950134,63979.62248107502,44125.77347602924,26185.921777066393,70311.69525309563,19980.6952755527,1452.9537255753153,0.0,0.8868187594814175,2.8648433316407838,0.0014984597031051942,1.0,1.0,-3.6892538050797157,354471.77508613904,1554916.036333562,4.386572205800326,1554916.036333562,4.386572205800326,0.7630319621993135,0.09218947657257402,4.565118963995687,101325.0,128375.67738099709,1.266969428877346,1.0,0.0,4.565118963995267,1.2847824988973018,1.28508046474144,3.5532231859585726,0.0,16824.812174628132,0.0,0.0,22714.154752002934,2316.1991864707047,19307.027684562105,1968.768915436169,0.85,0.8499998302978723,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.138050985632,2034.6934298245008,7.6072250738319855,5.008090654373666,0.6025673513610732,4.405523303012592,3.489812898983107,3.5,0.9970893997094592,0.6,0.00023190721604143097,1.0000010852306513,0.00023190696436888497,198.97423177386165,0.0,5.073495748022162e-08,0.14378286949894806,0.05143188555504879,7.826839559049256e-05,0.0001536388204509384,0.0007013794928465073,0.09218947657230886,0.09218947657230886,0.09218947657230886,0.09218947656889899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.5423987174,595.748014759078,0.0,0.09218947657230886,0.09218947657257402,0.09218947657257402,0.4271714090119692,0.4271714090119692,0.5,9.99915577679814,1.3241035292306265,1.3241035292306265,-1.318767317570746e-11,1.3240750964592962,1.3240750964592962,-1.318767317570746e-11,26185.921777066393,19980.6952755527,0.7630319621993135,0.9009230734962413,0.6811683903776908,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725716345011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.984441151704,15450.0,,,,,,,,,,,,,,,,,2.0,16824.812174628132,1452.9537255753153,0.4271714090119692,6.178477068285765,3.489812898983107
4172.0,-30.062984759327676,5.008079631046662,35.004459792755874,24.08595507675784,4.993203428272862,-26.557375040607706,-40.066048165876396,1.4875930004122782,-3.6892536175500936,-5.013318357402604,40.008874390888295,47894.09502631855,15451.3227995094,15451.3227995094,63345.41782582795,87607.28063369259,87607.28063369259,15451.3227995094,103058.60343320199,103058.60343320199,103058.60343320199,129244.5075320864,124751.23256076359,4493.274971322816,0.0,103692.80890979446,63979.62330206491,44125.761786366165,26185.904098884403,70311.66588525056,19980.682667074943,1452.9526819067676,0.0,0.8868188244533163,2.864844586866401,0.0014984597031051942,1.0,1.0,-3.6892536175500936,354471.9207842486,1554915.901570947,4.386570022615008,1554915.901570947,4.386570022615008,0.7630319958258069,0.09218945749558659,4.565118963995687,101325.0,128375.67932966037,1.2669694481091573,1.0,0.0,4.565118963996113,1.284782479422825,1.2850804449390856,3.5532232398176213,0.0,16824.809867053456,0.0,0.0,22714.152627259427,2316.1989698071643,19307.032366184852,1968.7693928288309,0.85,0.8500001159195495,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1416037392091,2034.6934298245008,7.607211024117887,5.008079631046662,0.602569601801636,4.405510029245026,3.4898230726330337,3.5,0.9970923064665811,0.6,0.00023190696436888497,1.000001081384285,0.00023190671358860933,198.97424035410015,0.0,5.007635149955939e-08,0.14191638014975133,0.05143193563140029,7.826831697516701e-05,0.00015363864739371795,0.0007013787028197084,0.09218945749535733,0.09218945749535733,0.09218945749535733,0.09218945749522617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.5272906674,595.748019517504,0.0,0.09218945749535733,0.09218945749558659,0.09218945749558659,0.4271713688107575,0.4271713688107575,0.5,9.999155776794124,1.3240919858438929,1.3240919858438929,-2.4442670110147446e-12,1.3240647398525311,1.3240647398525311,-2.4442670110147446e-12,26185.904098884403,19980.682667074943,0.7630319958258069,0.9009232967002715,0.68116854327534,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726341000365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.982574662354,15450.0,,,,,,,,,,,,,,,,,2.0,16824.809867053456,1452.9526819067676,0.4271713688107575,6.178477068285765,3.4898230726330337
4173.0,-30.0629951066434,5.008068671901679,35.004458113663915,24.08596936091783,4.993220526093319,-26.557384870353186,-40.06605347441507,1.4876095828809057,-3.689237917531557,-5.013303763059303,40.008871162043086,47894.069310161874,15451.315097638259,15451.315097638259,63345.384407800135,87607.26770245623,87607.26770245623,15451.315097638259,103058.58280009449,103058.58280009449,103058.58280009449,129244.46657411262,124751.19267688104,4493.273897231591,0.0,103692.79833579017,63979.599941664696,44125.775993472744,26185.883774018126,70311.65976749087,19980.66825952069,1452.9514304054226,0.0,0.8868189104125527,2.864846111209915,0.0014984597031051942,1.0,1.0,-3.689237917531557,354472.1224483646,1554915.7623269488,4.386567134213639,1554915.7623269488,4.386567134213639,0.7630320378701785,0.09218943610631672,4.565118963995687,101325.0,128375.67058851375,1.2669693618407476,1.0,0.0,4.565118963994516,1.2847824023662178,1.2850803675423923,3.5532234529271154,0.0,16824.80755987138,0.0,0.0,22714.150310999023,2316.1987336143357,19307.024676297802,1968.7686086785807,0.85,0.8499998640472426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1451513914653,2034.6934298245008,7.607193945274226,5.008068671901679,0.6025736632500758,4.405495008651603,3.489833231686677,3.5,0.9970952090533363,0.6,0.00023190671358860933,1.0000010775117005,0.00023190646370668125,198.97424890361154,0.0,4.989881484163386e-08,0.14141324126119037,0.051431985530215135,7.826826992980972e-05,0.0001536384436587996,0.000701377772745569,0.09218943610958867,0.09218943610958867,0.09218943610958867,0.09218943607638296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.5116801795,595.7480244341787,0.0,0.09218943610958867,0.09218943610631672,0.09218943610631672,0.4271713286095511,0.4271713286095511,0.5,9.999155776780224,1.3240815181991366,1.3240815181991366,4.5702108764089644e-11,1.3240658455277412,1.3240658455277412,4.5702108764089644e-11,26185.883774018126,19980.66825952069,0.7630320378701785,0.9009228998045692,0.6811682367979892,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518726963441755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98207152347,15450.0,,,,,,,,,,,,,,,,,2.0,16824.80755987138,1452.9514304054226,0.4271713286095511,6.178477068285765,3.489833231686677
4174.0,-30.063005321545358,5.00805768251486,35.0044564514023,24.085964017454558,4.993220327128813,-26.557391909751097,-40.066062135715015,1.4876062178506497,-3.6892439595942506,-5.013296546046158,40.00886828922999,47894.06009600355,15451.318726690424,15451.318726690424,63345.37882269398,87607.24402909406,87607.24402909406,15451.318726690424,103058.56275578449,103058.56275578449,103058.56275578449,129244.43206107029,124751.15901673879,4493.273044331489,0.0,103692.78918251407,63979.60524941074,44125.75992567036,26185.8693052858,70311.62923095617,19980.657879313534,1452.9506077684837,0.0,0.8868189575400361,2.8648470554903582,0.0014984597031051942,1.0,1.0,-3.6892439595942506,354472.22217182943,1554915.6384365459,4.386565550636588,1554915.6384365459,4.386565550636588,0.7630320630707608,0.09218941918370563,4.565118963995687,101325.0,128375.67136797903,1.2669693695334718,1.0,0.0,4.565118963994502,1.2847824186241694,1.285080383483054,3.553223407963755,0.0,16824.805253088176,0.0,0.0,22714.148305952458,2316.1985291564865,19307.02355638842,1968.7684944796054,0.85,0.8499998897748163,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1486993850872,2034.6934298245008,7.607182443790638,5.00805768251486,0.6025744649429585,4.405483217571901,3.4898433917296847,3.5,0.9970981119227671,0.6,0.00023190646370668125,1.0000010637229477,0.00023190621702271646,198.97425734371615,0.0,4.972006895498537e-08,0.14090667541842855,0.05143203525028409,7.826819317165215e-05,0.0001536382705350291,0.0007013769824149611,0.0921894191857396,0.0921894191857396,0.0921894191857396,0.09218941916589808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.4977909442,595.7480288087263,0.0,0.0921894191857396,0.09218941918370563,0.09218941918370563,0.4271712884083092,0.4271712884083092,0.5,9.99915577677926,1.3240731408058082,1.3240731408058082,-2.6716406864579767e-12,1.3240525864518986,1.3240525864518986,-2.6716406864579767e-12,26185.8693052858,19980.657879313534,0.7630320630707608,0.9009232116442674,0.681168401583805,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518727583654096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.98156495763,15450.0,,,,,,,,,,,,,,,,,2.0,16824.805253088176,1452.9506077684837,0.4271712884083092,6.178477068285765,3.4898433917296847
4175.0,-30.0630155015323,5.00804675479109,35.00445476409182,24.085974145587556,4.993235419749966,-26.55739933064775,-40.0660633231513,1.4876185535335664,-3.689264873164177,-5.013282169993156,40.008864242321266,47894.01575941896,15451.311327104106,15451.311327104106,63345.327086523066,87607.22112499933,87607.22112499933,15451.311327104106,103058.53245210343,103058.53245210343,103058.53245210343,129244.37596234187,124751.10405543642,4493.271906905458,0.0,103692.77892131478,63979.57355465425,44125.78374073392,26185.843510238446,70311.62725097236,19980.63950799461,1452.9490932159322,0.0,0.8868190453500693,2.8648490589755533,0.0014984597031051942,1.0,1.0,-3.689264873164177,354472.4208192055,1554915.463913072,4.386562600045373,1554915.463913072,4.386562600045373,0.763032113140917,0.09218939665910951,4.565118963995687,101325.0,128375.66485387614,1.2669693052442748,1.0,0.0,4.565118963994751,1.2847823614260006,1.2850803259546681,3.5532235661523157,0.0,16824.802948612753,0.0,0.0,22714.146058212722,2316.1982999508214,19307.020135193303,1968.7681456147925,0.85,0.8499998232692746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1522378103482,2034.6934298245008,7.607165548438235,5.00804675479109,0.6025784381348922,4.405468316656198,3.4898535243844973,3.5,0.9971010069669992,0.6,0.00023190621702271646,1.0000010600871798,0.00023190597118216948,198.97426575497275,0.0,4.908375869194824e-08,0.13910337213298132,0.05143208433404278,7.826818264836128e-05,0.0001536380343743552,0.0007013759043133901,0.0921893966575262,0.0921893966575262,0.0921893966575262,0.09218939666728827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.4782253301,595.7480349711051,0.0,0.0921893966575262,0.09218939665910951,0.09218939665910951,0.4271712482070907,0.4271712482070907,0.5,9.999155776769621,1.324056810783702,1.324056810783702,5.4001247917767614e-12,1.3240172968289698,1.3240172968289698,5.4001247917767614e-12,26185.843510238446,19980.63950799461,0.763032113140917,0.9009225012019195,0.6811677901930028,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728195929678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97976165434,15450.0,,,,,,,,,,,,,,,,,2.0,16824.802948612753,1452.9490932159322,0.4271712482070907,6.178477068285765,3.4898535243844973
4176.0,-30.063027956756013,5.008035836272642,35.00445309971126,24.085974739305698,4.993239430157552,-26.55741062704056,-40.0660764547996,1.4876212501423858,-3.6892485065303617,-5.01327186702505,40.008861528977626,47894.016261255485,15451.310222480248,15451.310222480248,63345.326483735735,87607.20552985478,87607.20552985478,15451.310222480248,103058.51575233502,103058.51575233502,103058.51575233502,129244.3444420888,124751.07345447513,4493.2709876136705,0.0,103692.76934723099,63979.5800793223,44125.765853231875,26185.82868975378,70311.59454298565,19980.62896094202,1452.9481936807226,0.0,0.886819107604267,2.8648500621960293,0.0014984597031051942,1.0,1.0,-3.6892485065303617,354472.56318474864,1554915.3468999618,4.386560508181139,1554915.3468999618,4.386560508181139,0.7630321422197425,0.09218937834233382,4.565118963995687,101325.0,128375.6651879327,1.2669693085411566,1.0,0.0,4.565118963997727,1.2847823493186492,1.2850803135286408,3.5532235996366843,0.0,16824.800644496296,0.0,0.0,22714.143960987247,2316.1980860933395,19307.026402491552,1968.768784701356,0.85,0.85000017767134,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1557763313888,2034.6934298245008,7.6071517519881855,5.008035836272642,0.6025806259961177,4.405455210276524,3.489863657325351,3.5,0.9971039020929575,0.6,0.00023190597118216948,1.0000012970179395,0.0002319056703963547,198.97427604615402,0.0,4.891594232727452e-08,0.138627780555496,0.05143213324998511,7.826806627323725e-05,0.00015363790490893222,0.0007013753132883325,0.09218937834159273,0.09218937834159273,0.09218937834159273,0.092189378346668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.46510708984,595.7480391028218,0.0,0.09218937834159273,0.09218937834233382,0.09218937834233382,0.42717120800585606,0.42717120800585606,0.5,9.999155776767486,1.3240464217937529,1.3240464217937529,-7.389644451905042e-12,1.3240233604946638,1.3240233604946638,-7.389644451905042e-12,26185.82868975378,19980.62896094202,0.7630321422197425,0.9009229117255899,0.6811681142002125,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728806112524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.979286062764,15450.0,,,,,,,,,,,,,,,,,2.0,16824.800644496296,1452.9481936807226,0.42717120800585606,6.178477068285765,3.489863657325351
4177.0,-30.063037684023502,5.008024949585733,35.0044514182917,24.085982178244763,4.993252282917668,-26.55741696467177,-40.066077502537496,1.4876308992300133,-3.6892711899258757,-5.013259802584418,40.008857708827726,47893.97349829443,15451.306402684382,15451.306402684382,63345.279900978814,87607.18058444712,87607.18058444712,15451.306402684382,103058.4869871315,103058.4869871315,103058.4869871315,129244.29249954277,124751.02257046249,4493.269929080279,0.0,103692.75909295338,63979.55200609868,44125.78565206077,26185.80551241127,70311.59116447203,19980.612417872366,1452.9468517481723,0.0,0.8868191828299564,2.864851814354356,0.0014984597031051942,1.0,1.0,-3.6892711899258757,354472.7298911083,1554915.1821555179,4.386557980449378,1554915.1821555179,4.386557980449378,0.7630321858306848,0.09218935739086297,4.565118963995687,101325.0,128375.6583397732,1.2669692409550772,1.0,0.0,4.565118963996427,1.2847823048003675,1.28508026861357,3.553223722757472,0.0,16824.798294459928,0.0,0.0,22714.141714763722,2316.197857042285,19307.021186470793,1968.7682528152625,0.85,0.8500000320910928,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1593094579512,2034.6934298245008,7.607136639029965,5.008024949585733,0.6025836002708926,4.405441349314841,3.4898737748302713,3.5,0.9971067928086489,0.6,0.0002319056703963547,1.0000010129436567,0.00023190543548921484,198.97428408335054,0.0,5.984863974351194e-08,0.16961104503311283,0.05143219309862485,7.826805698799534e-05,0.00015363761340835935,0.0007013739825535393,0.0921893573886337,0.0921893573886337,0.0921893573886337,0.09218935740479808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.44663777656,595.7480449199096,0.0,0.0921893573886337,0.09218935739086297,0.09218935739086297,0.4271711678046386,0.4271711678046386,0.5,9.99915577676091,1.3240305286663556,1.3240305286663556,4.069988790433854e-11,1.3239886126585247,1.3239886126585247,4.069988790433854e-11,26185.80551241127,19980.612417872366,0.7630321858306848,0.9009222924965856,0.6811675387385476,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518729552671883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.01026932724,15450.0,,,,,,,,,,,,,,,,,2.0,16824.798294459928,1452.9468517481723,0.4271711678046386,6.178477068285765,3.4898737748302713
4178.0,-30.063047567064356,5.008014094823767,35.00444975846863,24.085990420449548,4.993263202088451,-26.557426359627108,-40.066086513083405,1.4876413196494938,-3.689247204722733,-5.013247716462293,40.008854968811164,47893.96750445,15451.302571688984,15451.302571688984,63345.270076138986,87607.16821259592,87607.16821259592,15451.302571688984,103058.4707842849,103058.4707842849,103058.4707842849,129244.26042741546,124750.99146623736,4493.268961178101,0.0,103692.74900263487,63979.54829364898,44125.77856553988,26185.789643130563,70311.56820867045,19980.60116317594,1452.9458663658918,0.0,0.8868192542547573,2.864852925165586,0.0014984597031051942,1.0,1.0,-3.689247204722733,354472.89689581154,1554915.063991372,4.386555580435252,1554915.063991372,4.386555580435252,0.7630322184466772,0.09218933808213071,4.565118963995687,101325.0,128375.65494353148,1.2669692074367775,1.0,0.0,4.565118963995424,1.284782256537683,1.2850802200378724,3.553223856233876,0.0,16824.795998658443,0.0,0.0,22714.139504455823,2316.1976316536047,19307.01519751968,1968.7676421122076,0.85,0.8499998511381965,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1628395789621,2034.6934298245008,7.607121531866874,5.008014094823767,0.6025865987335646,4.405427496090202,3.489883883740175,3.5,0.9971096810686214,0.6,0.00023190543548921484,1.0000010291651178,0.00023190519682047563,198.97429224925608,0.0,4.6740479978799375e-08,0.13246252025991742,0.05143223983910483,7.826797713495258e-05,0.00015363745835426224,0.0007013732747131401,0.09218933808555234,0.09218933808555234,0.09218933808555234,0.09218933805261341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.4333906026,595.7480490922343,0.0,0.09218933808555234,0.09218933808213071,0.09218933808213071,0.42717112760341697,0.42717112760341697,0.5,9.999155776754453,1.3240201861577248,1.3240201861577248,-5.5138116294983774e-12,1.3240005117395413,1.3240005117395413,-5.5138116294983774e-12,26185.789643130563,19980.60116317594,0.7630322184466772,0.9009224469029491,0.6811676758838665,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730135719073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97312080247,15450.0,,,,,,,,,,,,,,,,,2.0,16824.795998658443,1452.9458663658918,0.42717112760341697,6.178477068285765,3.489883883740175
4179.0,-30.06305731849087,5.008003258992158,35.00444810667815,24.085993703361623,4.993270526520078,-26.55743417836778,-40.06609154222531,1.4876467204056163,-3.689243771893473,-5.013236640101375,40.008851880817375,47893.94330272412,15451.300300047315,15451.300300047315,63345.24360277143,87607.14964565852,87607.14964565852,15451.300300047315,103058.44994570583,103058.44994570583,103058.44994570583,129244.2217882706,124750.95379785985,4493.267990410751,0.0,103692.73925539714,63979.53291172854,44125.784826298455,26185.771842564776,70311.55666886322,19980.588482997577,1452.9448060665206,0.0,0.8868193218007911,2.8648541991008276,0.0014984597031051942,1.0,1.0,-3.689243771893473,354473.0499479067,1554914.9308226202,4.386553310755586,1554914.9308226202,4.386553310755586,0.7630322529015272,0.0921893187844348,4.565118963995687,101325.0,128375.65082350059,1.266969166775234,1.0,0.0,4.565118963997618,1.284782231765254,1.2850801949530448,3.5532239247450863,0.0,16824.79369941206,0.0,0.0,22714.137369300573,2316.1974139283625,19307.014253817473,1968.7675458813635,0.85,0.8499998894922588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.166366722798,2034.6934298245008,7.607107203619831,5.008003258992158,0.6025891607022773,4.405414098289881,3.4898939841362915,3.5,0.9971125668960833,0.6,0.00023190519682047563,1.0000010154596157,0.00023190496133035273,198.97430030641533,0.0,4.7488943465233985e-08,0.13458366578047312,0.0514322873280483,7.826793256584524e-05,0.0001536372642546304,0.0007013723886252299,0.0921893187830747,0.0921893187830747,0.0921893187830747,0.09218931879290557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.4184610534,595.7480537944409,0.0,0.0921893187830747,0.0921893187844348,0.0921893187844348,0.42717108740219245,0.42717108740219245,0.5,9.999155776748726,1.3240107459710657,1.3240107459710657,-4.007461029686965e-11,1.3239928682078812,1.3239928682078812,-4.007461029686965e-11,26185.771842564776,19980.588482997577,0.7630322529015272,0.9009222182506911,0.6811674434728235,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873072810328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.975241947985,15450.0,,,,,,,,,,,,,,,,,2.0,16824.79369941206,1452.9448060665206,0.42717108740219245,6.178477068285765,3.4898939841362915
4180.0,-30.063066957748788,5.007992447938451,35.00444644959024,24.085998418182157,4.99328002129684,-26.557441171348962,-40.06610020352525,1.4876535765854766,-3.689253964454565,-5.0132251090208335,40.00884842446385,47893.936851719205,15451.29732669889,15451.29732669889,63345.2341784181,87607.12770384934,87607.12770384934,15451.29732669889,103058.42503054823,103058.42503054823,103058.42503054823,129244.1763435308,124750.90936706099,4493.266976469813,0.0,103692.72941380637,63979.538561035006,44125.76761419041,26185.75131298256,70311.51892717296,19980.57384145814,1452.9436036052346,0.0,0.8868193929950199,2.864855715289914,0.0014984597031051942,1.0,1.0,-3.689253964454565,354473.2092844164,1554914.7817665292,4.386550918489646,1554914.7817665292,4.386550918489646,0.7630322919759811,0.09218929867486243,4.565118963995687,101325.0,128375.64854078076,1.266969144246541,1.0,0.0,4.565118963994155,1.2847822001776454,1.2850801630555413,3.5532240121045207,0.0,16824.791402472914,0.0,0.0,22714.135213477068,2316.197194095544,19307.011847347738,1968.767300489743,0.85,0.8499998642207709,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1698895391437,2034.6934298245008,7.607092546160513,5.007992447938451,0.6025919318102559,4.4054005161281955,3.4899040721517958,3.5,0.9971154491862274,0.6,0.00023190496133035273,1.000001003779061,0.00023190472854924207,198.97430827089528,0.0,4.6856482432854305e-08,0.1327912712147091,0.05143233418453073,7.826785580799327e-05,0.00015363710552235947,0.0007013716639935297,0.09218929867264467,0.09218929867264467,0.09218929867264467,0.09218929868778658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.40175058873,595.7480590575635,0.0,0.09218929867264467,0.09218929867486243,0.09218929867486243,0.4271710472009685,0.4271710472009685,0.5,9.999155776743127,1.3239986858772568,1.3239986858772568,2.1600499167107046e-12,1.3239711445662579,1.3239711445662579,2.1600499167107046e-12,26185.75131298256,19980.57384145814,0.7630322919759811,0.9009225678089762,0.6811677173597491,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731312598643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97344955342,15450.0,,,,,,,,,,,,,,,,,2.0,16824.791402472914,1452.9436036052346,0.4271710472009685,6.178477068285765,3.4899040721517958
4181.0,-30.06307657516951,5.00798166223219,35.004444797071095,24.08600072320553,4.99328639472686,-26.55744882387026,-40.066105232667155,1.4876579866856545,-3.68925208917625,-5.013213529799736,40.00884524204674,47893.91318157673,15451.29428500896,15451.29428500896,63345.20746658569,87607.10904207334,87607.10904207334,15451.29428500896,103058.4033270823,103058.4033270823,103058.4033270823,129244.13594972325,124750.86996527149,4493.265984451765,0.0,103692.71975385974,63979.52389307937,44125.77317864485,26185.73262264095,70311.50580128579,19980.560531991694,1452.9424900677045,0.0,0.8868194634422377,2.8648570707097663,0.0014984597031051942,1.0,1.0,-3.68925208917625,354473.3692858414,1554914.6445240981,4.386548551324997,1554914.6445240981,4.386548551324997,0.7630323283266063,0.09218927896009614,4.565118963995687,101325.0,128375.64609103266,1.2669691200694069,1.0,0.0,4.565118963996423,1.284782180027448,1.285080142601582,3.553224067832384,0.0,16824.789107455832,0.0,0.0,22714.13309744313,2316.196978320133,19307.016392841586,1968.7677640011204,0.85,0.8500001435236341,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1734086550368,2034.6934298245008,7.607077868964519,5.00798166223219,0.6025947343105873,4.405386927921603,3.4899141495822477,3.5,0.9971183284520707,0.6,0.00023190472854924207,1.0000010015051346,0.00023190449629569828,198.97431621733273,0.0,4.631746047168483e-08,0.1312636829767548,0.0514323805019912,7.826781123895031e-05,0.00015363691731029176,0.0007013708047830501,0.09218927895803102,0.09218927895803102,0.09218927895803102,0.09218927897369263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3863645202,595.7480639035533,0.0,0.09218927895803102,0.09218927896009614,0.09218927896009614,0.4271710069997454,0.4271710069997454,0.5,9.999155776739423,1.3239870797212347,1.3239870797212347,1.9667822925839573e-11,1.3239614406234637,1.3239614406234637,1.9667822925839573e-11,26185.73262264095,19980.560531991694,0.7630323283266063,0.9009223560879462,0.6811675078746627,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873189037072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97192196518,15450.0,,,,,,,,,,,,,,,,,2.0,16824.789107455832,1452.9424900677045,0.4271710069997454,6.178477068285765,3.4899141495822477
4182.0,-30.063088178041482,5.007970919290936,35.00444314205721,24.08600690485912,4.993296514694771,-26.557458762268904,-40.06611431306226,1.4876663067444555,-3.6892517411679933,-5.013200573336843,40.00884186506251,47893.89912658114,15451.289153203954,15451.289153203954,63345.1882797851,87607.090852273,87607.090852273,15451.289153203954,103058.38000547695,103058.38000547695,103058.38000547695,129244.09195758018,124750.82701743444,4493.264940145746,0.0,103692.70981604651,63979.51809067029,44125.768583751356,26185.711952103236,70311.48053585459,19980.545829187653,1452.9412530926224,0.0,0.886819541602252,2.8648586114912624,0.0014984597031051942,1.0,1.0,-3.6892517411679933,354473.5483175333,1554914.4988909934,4.386545924995563,1554914.4988909934,4.386545924995563,0.7630323691688977,0.0921892582115725,4.565118963995687,101325.0,128375.64141424082,1.2669690739130601,1.0,0.0,4.565118963997506,1.2847821415849878,1.2850801038517958,3.5532241741497668,0.0,16824.78681255491,0.0,0.0,22714.130920541873,2316.196756337982,19307.012515107843,1968.7673685823236,0.85,0.8500000542678589,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1769241449097,2034.6934298245008,7.607062176382633,5.007970919290936,0.6025981623250694,4.405372756965867,3.4899242166407562,3.5,0.9971212047545018,0.6,0.00023190449629569828,1.0000012082593028,0.00023190421609527184,198.97432580425902,0.0,4.621249006460046e-08,0.1309661968430777,0.05143242671448126,7.826773076712559e-05,0.00015363676552857268,0.0007013701118814459,0.09218925821343181,0.09218925821343181,0.09218925821343181,0.09218925819400231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3700377758,595.7480690458177,0.0,0.09218925821343181,0.0921892582115725,0.0921892582115725,0.4271709667985306,0.4271709667985306,0.5,9.999155776735114,1.323974778642139,1.323974778642139,3.296918293926865e-12,1.3239488321688668,1.3239488321688668,3.296918293926865e-12,26185.711952103236,19980.545829187653,0.7630323691688977,0.9009224069386919,0.6811675527463564,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873246683393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.97162447905,15450.0,,,,,,,,,,,,,,,,,2.0,16824.78681255491,1452.9412530926224,0.4271709667985306,6.178477068285765,3.4899242166407562
4183.0,-30.063097482700005,5.007960210872774,35.00444149790552,24.086014029476814,4.993306934393219,-26.557466838033015,-40.066119412053354,1.4876756542976635,-3.689238263582638,-5.013188234187044,40.00883886829022,47893.87736855115,15451.285010428706,15451.285010428706,63345.162378979854,87607.07576813066,87607.07576813066,15451.285010428706,103058.36077855936,103058.36077855936,103058.36077855936,129244.05492931101,124750.79098490815,4493.2639444028555,0.0,103692.6996431127,63979.50124305063,44125.77600006897,26185.69415075164,70311.4701508206,19980.53318475887,1452.9401682279376,0.0,0.8868196152440297,2.8648598974712596,0.0014984597031051942,1.0,1.0,-3.689238263582638,354473.71881894814,1554914.369655384,4.386543450488006,1554914.369655384,4.386543450488006,0.7630324050120836,0.09218923838313862,4.565118963995687,101325.0,128375.6397996341,1.2669690579781308,1.0,0.0,4.565118963997275,1.2847820984348197,1.2850800603316053,3.553224293486906,0.0,16824.7844775582,0.0,0.0,22714.1286921369,2316.196529103914,19307.012096155693,1968.7673258610937,0.85,0.8500001192138763,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.180437858363,2034.6934298245008,7.607046977431625,5.007960210872774,0.6026013363891627,4.405358874483611,3.489934278623865,3.5,0.9971240796068186,0.6,0.00023190421609527184,1.0000009689359617,0.00023190399139515493,198.9743334922765,0.0,5.5752690942227324e-08,0.15800312613027223,0.051432482467172205,7.826768557913513e-05,0.0001536365305161367,0.0007013690390217177,0.09218923838121663,0.09218923838121663,0.09218923838121663,0.09218923839661605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3555492563,595.7480736091178,0.0,0.09218923838121663,0.09218923838313862,0.09218923838313862,0.42717092659732,0.42717092659732,0.5,9.99915577672952,1.323965387082012,1.323965387082012,-3.723243935382925e-11,1.323949970604417,1.323949970604417,-3.723243935382925e-11,26185.69415075164,19980.53318475887,0.7630324050120836,0.9009221716329103,0.6811673439030229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733162304118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.99866140834,15450.0,,,,,,,,,,,,,,,,,2.0,16824.7844775582,1452.9401682279376,0.42717092659732,6.178477068285765,3.489934278623865
4184.0,-30.063106829556148,5.007949513853179,35.0044398575555,24.0860182204284,4.993315667852391,-26.557473767168556,-40.06612430149687,1.4876819671700874,-3.6892418049496314,-5.0131776986387955,40.00883568962348,47893.85451183971,15451.283642603103,15451.283642603103,63345.138154442815,87607.0548951151,87607.0548951151,15451.283642603103,103058.3385377182,103058.3385377182,103058.3385377182,129244.01446689054,124750.75148712235,4493.262979768188,0.0,103692.689870295,63979.489486603576,44125.77820410158,26185.67592917234,70311.45413327392,19980.52018538097,1452.9390976679629,0.0,0.8868196803664762,2.8648612031305314,0.0014984597031051942,1.0,1.0,-3.6892418049496314,354473.8643991489,1554914.2325749632,4.386541262246856,1554914.2325749632,4.386541262246856,0.7630324395453748,0.09218921922945329,4.565118963995687,101325.0,128375.6341763487,1.2669690024806188,1.0,0.0,4.5651189639949505,1.2847820693665823,1.2850800309679207,3.5532243738787246,0.0,16824.78218821561,0.0,0.0,22714.126551378293,2316.1963108072882,19307.00574290904,1968.766678010232,0.85,0.8499999196199552,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1839489520564,2034.6934298245008,7.607033154518007,5.007949513853179,0.6026037211452824,4.405345792707896,3.4899443331165374,3.5,0.9971269523190107,0.6,0.00023190399139515493,1.0000009733302606,0.00023190376567620226,198.97434121516048,0.0,4.47095559981125e-08,0.12670688169865083,0.0514325271767282,7.826764224820696e-05,0.00015363634914694797,0.0007013682110497948,0.0921892192261333,0.0921892192261333,0.0921892192261333,0.09218921925443888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.3401813222,595.7480784493963,0.0,0.0921892192261333,0.09218921922945329,0.09218921922945329,0.42717088639610745,0.42717088639610745,0.5,9.99915577672523,1.3239557059981735,1.3239557059981735,-1.693933882052079e-11,1.3239358936891676,1.3239358936891676,-1.693933882052079e-11,26185.67592917234,19980.52018538097,0.7630324395453748,0.9009220323387624,0.681167174000667,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873372002062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9673651639,15450.0,,,,,,,,,,,,,,,,,2.0,16824.78218821561,1452.9390976679629,0.42717088639610745,6.178477068285765,3.4899443331165374
4185.0,-30.063116069209393,5.007938872914054,35.00443822956489,24.08602761514487,4.993327429525183,-26.557482822274213,-40.06612947033716,1.48769355149032,-3.689217171381415,-5.013163658788251,40.008832765357674,47893.83364575873,15451.276912934452,15451.276912934452,63345.11055869318,87607.04393535259,87607.04393535259,15451.276912934452,103058.32084828704,103058.32084828704,103058.32084828704,129243.97860576338,124750.71665960514,4493.261946158233,0.0,103692.6797175975,63979.469427012475,44125.78921176113,26185.657757476336,70311.44696923747,19980.507322303405,1452.9379615991859,0.0,0.8868197624003762,2.864862538065023,0.0014984597031051942,1.0,1.0,-3.689217171381415,354474.0584013933,1554914.1064665494,4.386538505748204,1554914.1064665494,4.386538505748204,0.7630324778303007,0.0921891986095676,4.565118963995687,101325.0,128375.62888711986,1.2669689502799888,1.0,0.0,4.565118963995915,1.2847820156401006,1.2850799769389643,3.5532245224659884,0.0,16824.7798977175,0.0,0.0,22714.124327406127,2316.196084025241,19307.003077675527,1968.7664062320493,0.85,0.8499998855064962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1874550100683,2034.6934298245008,7.607016710753491,5.007938872914054,0.6026076724396177,4.4053312004744365,3.4899543732004146,3.5,0.9971298209144042,0.6,0.00023190376567620226,1.0000009621668118,0.00023190354254631006,198.97434884946804,0.0,4.49122799074052e-08,0.12728140125758633,0.05143257208900811,7.826759644125099e-05,0.00015363616923495127,0.0007013673897301267,0.09218919860306818,0.09218919860306818,0.09218919860306818,0.09218919865573239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.326043365,595.7480829022832,0.0,0.09218919860306818,0.0921891986095676,0.0921891986095676,0.4271708461948986,0.4271708461948986,0.5,9.999155776717139,1.3239488217695339,1.3239488217695339,-2.4215296434704214e-11,1.323946487406829,1.323946487406829,-2.4215296434704214e-11,26185.657757476336,19980.507322303405,0.7630324778303007,0.9009217316549866,0.6811669466383354,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734280266468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96793968346,15450.0,,,,,,,,,,,,,,,,,2.0,16824.7798977175,1452.9379615991859,0.4271708461948986,6.178477068285765,3.4899543732004146
4186.0,-30.063125206380768,5.007928236249676,35.004436608442916,24.08603177117186,4.9933360987223505,-26.557489570465744,-40.0661381316371,1.4876998387783438,-3.6892185979065175,-5.013153648532374,40.00882970746129,47893.82946456088,15451.276399969312,15451.276399969312,63345.10586453019,87607.02324406175,87607.02324406175,15451.276399969312,103058.29964403107,103058.29964403107,103058.29964403107,129243.94016825192,124750.67916318717,4493.261005064743,0.0,103692.66994907854,63979.47616891988,44125.770866842955,26185.640524220864,70311.41139106383,19980.49502412741,1452.9369492726585,0.0,0.8868198244127161,2.864863751887236,0.0014984597031051942,1.0,1.0,-3.6892185979065175,354474.1967237748,1554913.9745926948,4.386536422013156,1554913.9745926948,4.386536422013156,0.7630325103426858,0.09218917991465544,4.565118963995687,101325.0,128375.6275508936,1.2669689370924608,1.0,0.0,4.565118963993985,1.2847819866883112,1.2850799476937722,3.5532246025357663,0.0,16824.77760905546,0.0,0.0,22714.122187589175,2316.195865824637,19307.00573670792,1968.7666773778938,0.85,0.850000082647135,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.190960746004,2034.6934298245008,7.607003328871874,5.007928236249676,0.6026098543287715,4.405318381920905,3.4899644123735336,3.5,0.997132689249581,0.6,0.00023190354254631006,1.0000009514949733,0.000231903321891465,198.97435639910003,0.0,4.439712500818421e-08,0.12582145227319405,0.05143261648613312,7.826751968370365e-05,0.0001536360228626064,0.0007013667215229595,0.0921891799123634,0.0921891799123634,0.0921891799123634,0.0921891799297875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.31125932606,595.7480875586557,0.0,0.0921891799123634,0.09218917991465544,0.09218917991465544,0.4271708059936774,0.4271708059936774,0.5,9.999155776711698,1.3239424737433865,1.3239424737433865,3.632294465205632e-11,1.3239350506258347,1.3239350506258347,3.632294465205632e-11,26185.640524220864,19980.49502412741,0.7630325103426858,0.9009221207666013,0.6811672318477724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734834086664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96647973448,15450.0,,,,,,,,,,,,,,,,,2.0,16824.77760905546,1452.9369492726585,0.4271708059936774,6.178477068285765,3.4899644123735336
4187.0,-30.063134333662294,5.0079176375496885,35.00443499275764,24.08603865131738,4.993346402189951,-26.5574974281807,-40.066143160779006,1.4877088732837382,-3.6892082921234532,-5.0131410117199895,40.008826622006914,47893.80831580826,15451.271844235876,15451.271844235876,63345.080160044134,87607.00747088989,87607.00747088989,15451.271844235876,103058.27931512576,103058.27931512576,103058.27931512576,129243.90115615462,124750.64116253388,4493.2599936207425,0.0,103692.65999198408,63979.46083591691,44125.776840074635,26185.621841028857,70311.39868110348,19980.481752072203,1452.9358151735948,0.0,0.8868198998899451,2.864865117137179,0.0014984597031051942,1.0,1.0,-3.6892082921234532,354474.37133802526,1554913.8415332271,4.3865338858319545,1554913.8415332271,4.3865338858319545,0.7630325479139797,0.09218915978189719,4.565118963995687,101325.0,128375.62643737171,1.2669689261028543,1.0,0.0,4.565118963996303,1.2847819448796614,1.2850799055919182,3.5532247181627987,0.0,16824.77532213849,0.0,0.0,22714.120006464316,2316.1956434117988,19307.001141281304,1968.766208774791,0.85,0.8499999619525932,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1944607351068,2034.6934298245008,7.606987978218453,5.0079176375496885,0.6026132059816813,4.405304431568007,3.489974435101303,3.5,0.9971355528860866,0.6,0.000231903321891465,1.0000009504651752,0.00023190310147564304,198.974363940561,0.0,4.390465578274067e-08,0.12442579448828707,0.051432660390788906,7.826747511483738e-05,0.0001536358467766276,0.0007013659176695183,0.09218915978584266,0.09218915978584266,0.09218915978584266,0.09218915974985313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.29634206474,595.7480922569921,0.0,0.09218915978584266,0.09218915978189719,0.09218915978189719,0.42717076579245694,0.42717076579245694,0.5,9.999155776703848,1.323935986086326,1.323935986086326,-4.1097791836364195e-11,1.3239327195965416,1.3239327195965416,-4.1097791836364195e-11,26185.621841028857,19980.481752072203,0.7630325479139797,0.9009219180426917,0.6811670541931624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735381764192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96508407669,15450.0,,,,,,,,,,,,,,,,,2.0,16824.77532213849,1452.9358151735948,0.42717076579245694,6.178477068285765,3.489974435101303
4188.0,-30.06314326363077,5.007907033109362,35.00443337399178,24.086040432471805,4.993353717870202,-26.557502902733365,-40.06614780575035,1.4877127471555693,-3.689225275040883,-5.013131794874665,40.00882330179505,47893.786493533065,15451.272533087053,15451.272533087053,63345.05902662012,87606.98209421358,87606.98209421358,15451.272533087053,103058.25462730063,103058.25462730063,103058.25462730063,129243.85781369786,124750.59876237322,4493.259051324646,0.0,103692.65040151872,63979.454800469015,44125.77289005523,26185.603186397235,70311.37607645246,19980.468403087063,1452.9347487350076,0.0,0.8868199588143387,2.8648664509595454,0.0014984597031051942,1.0,1.0,-3.689225275040883,354474.49869727803,1554913.6983487417,4.386531905858315,1554913.6983487417,4.386531905858315,0.7630325817152235,0.09218914111493293,4.565118963995687,101325.0,128375.62009029709,1.2669688634620981,1.0,0.0,4.565118963997408,1.2847819272124659,1.2850798876374243,3.553224767023632,0.0,16824.773035115068,0.0,0.0,22714.11790565042,2316.1954291884,19306.997239685366,1968.7658109227277,0.85,0.8499998687988897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.1979585288661,2034.6934298245008,7.6069752178551475,5.007907033109362,0.6026150486165545,4.405291984492807,3.48998445155389,3.5,0.9971384147296829,0.6,0.00023190310147564304,1.0000009299181294,0.00023190288582494527,198.9743713189915,0.0,4.385709797700838e-08,0.12429101566684175,0.05143270424788688,7.826743395055838e-05,0.00015363566752508466,0.0007013650993649003,0.09218914111269985,0.09218914111269985,0.09218914111269985,0.0921891411308625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.28028979717,595.748097312808,0.0,0.09218914111269985,0.09218914111493293,0.09218914111493293,0.42717072559122726,0.42717072559122726,0.5,9.999155776700096,1.3239267838897604,1.3239267838897604,2.7910118660656735e-11,1.3239065198337698,1.3239065198337698,2.7910118660656735e-11,26185.603186397235,19980.468403087063,0.7630325817152235,0.9009219071141833,0.6811669628177405,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735928848967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96494929787,15450.0,,,,,,,,,,,,,,,,,2.0,16824.773035115068,1452.9347487350076,0.42717072559122726,6.178477068285765,3.48998445155389
4189.0,-30.063152189051767,5.007896448315715,35.00443174867916,24.086043785233073,4.9933620020063865,-26.557509012439887,-40.06614878363905,1.4877182158979596,-3.6892368685128645,-5.01312062193418,40.00881987546082,47893.74734678371,15451.270175484724,15451.270175484724,63345.017522268434,87606.95949282325,87606.95949282325,15451.270175484724,103058.22966830798,103058.22966830798,103058.22966830798,129243.81256212751,124750.5545131732,4493.258048954304,0.0,103692.64071217134,63979.4285658072,44125.79127373794,26185.58289381954,70311.37416755749,19980.453924677313,1452.9335644106334,0.0,0.8868200280765982,2.8648679437512126,0.0014984597031051942,1.0,1.0,-3.6892368685128645,354474.653084369,1554913.5505875791,4.386529578512605,1554913.5505875791,4.386529578512605,0.7630326201137652,0.09218912123671083,4.565118963995687,101325.0,128375.61585891398,1.2669688217015938,1.0,0.0,4.565118963997367,1.2847819020744717,1.2850798622165218,3.5532248365458936,0.0,16824.770751740245,0.0,0.0,22714.115783176185,2316.195212756261,19306.996228470944,1968.7657078075536,0.85,0.8499999037061872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2014495453852,2034.6934298245008,7.606960983088585,5.007896448315715,0.6026177549115186,4.405278693404196,3.4899944486103074,3.5,0.9971412710315164,0.6,0.00023190288582494527,1.0000009294446457,0.00023190267028425006,198.9743786936652,0.0,4.290896201242385e-08,0.12160399834320919,0.051432747156848896,7.826742528439617e-05,0.0001536354605405491,0.0007013641544558718,0.09218912123850978,0.09218912123850978,0.09218912123850978,0.0921891212220861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.2637244605,595.7481025302208,0.0,0.09218912123850978,0.09218912123671083,0.09218912123671083,0.42717068539000663,0.42717068539000663,0.5,9.999155776696107,1.3239141665368948,1.3239141665368948,-1.2846612662542611e-11,1.3238837534213417,1.3238837534213417,-1.2846612662542611e-11,26185.58289381954,19980.453924677313,0.7630326201137652,0.9009213412798948,0.6811664245481702,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736464106927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.96226228055,15450.0,,,,,,,,,,,,,,,,,2.0,16824.770751740245,1452.9335644106334,0.42717068539000663,6.178477068285765,3.4899944486103074
4190.0,-30.06316360253453,5.007885932268298,35.004430138702745,24.086054786480986,4.993374648451821,-26.55752114055064,-40.066161985136546,1.4877314070531749,-3.6892027051471246,-5.013105582864864,40.0088170671178,47893.75347149646,15451.261925920457,15451.261925920457,63345.015397416915,87606.95175889114,87606.95175889114,15451.261925920457,103058.21368481159,103058.21368481159,103058.21368481159,129243.77865010963,124750.52165103787,4493.256999071758,0.0,103692.63047241724,63979.43218453862,44125.77587542068,26185.564965298036,70311.34084071871,19980.44126701065,1452.9324206654155,0.0,0.8868201147757194,2.864869266398651,0.0014984597031051942,1.0,1.0,-3.6892027051471246,354474.86089458066,1554913.4294766383,4.386526665255009,1554913.4294766383,4.386526665255009,0.7630326591574168,0.09218910025970907,4.565118963995687,101325.0,128375.61691675977,1.2669688321417198,1.0,0.0,4.565118963996675,1.284781840810057,1.2850798006609618,3.553225005980293,0.0,16824.768468158854,0.0,0.0,22714.11354013407,2316.1949840296197,19307.000935040396,1968.7661877440714,0.85,0.8500001948535844,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2049364556954,2034.6934298245008,7.606943863026338,5.007885932268298,0.6026221948883892,4.405263737379909,3.490004433919406,3.5,0.9971441239769732,0.6,0.00023190267028425006,1.0000011885380835,0.00023190239465942233,198.97438812411298,0.0,4.2887075912520836e-08,0.12154197313608404,0.05143279004392481,7.826730829130286e-05,0.0001536353619929472,0.0007013637045743455,0.09218910026348183,0.09218910026348183,0.09218910026348183,0.09218910022553399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.25014696247,595.7481068065823,0.0,0.09218910026348183,0.09218910025970907,0.09218910025970907,0.4271706451887922,0.4271706451887922,0.5,9.99915577668671,1.323906509551307,1.323906509551307,9.947598300641403e-12,1.3239028777177282,1.3239028777177282,9.947598300641403e-12,26185.564965298036,19980.44126701065,0.7630326591574168,0.9009217380865612,0.6811668345223794,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736999092356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.962200255344,15450.0,,,,,,,,,,,,,,,,,2.0,16824.768468158854,1452.9324206654155,0.4271706451887922,6.178477068285765,3.490004433919406
