time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4191.0,-30.063172113927262,5.00787540805903,35.0044285352134,24.08606194602328,4.993386729695325,-26.557526770914173,-40.06616292810065,1.4877408052791217,-3.6892084091064703,-5.013096531306993,40.00881403424589,47893.71613523626,15451.262905344167,15451.262905344167,63344.97904058042,87606.92928353757,87606.92928353757,15451.262905344167,103058.19218888173,103058.19218888173,103058.19218888173,129243.74048350888,124750.48439825483,4493.2560852540455,0.0,103692.62029991153,63979.407150471445,44125.79238826677,26185.548294627144,70311.3406828939,19980.42934937307,1452.9314542228888,0.0,0.8868201718180123,2.8648704248700465,0.0014984597031051942,1.0,1.0,-3.6892084091064703,354474.985968906,1554913.2986853821,4.386524748524221,1554913.2986853821,4.386524748524221,0.7630326898090094,0.09218908211941654,4.565118963995687,101325.0,128375.60628262597,1.2669687271909793,1.0,0.0,4.565118963991692,1.2847817974134088,1.2850797569001131,3.55322512599916,0.0,16824.766134435784,0.0,0.0,22714.11131182287,2316.194756805114,19306.995972065608,1968.7656816614858,0.85,0.8500000597433088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2084244435414,2034.6934298245008,7.606931282582246,5.00787540805903,0.6026239992851279,4.4052514087739025,3.490014422325628,3.5,0.9971469778073223,0.6,0.00023190239465942233,1.0000008863301253,0.00023190218911752598,198.97439515669475,0.0,5.4842281449438325e-08,0.1554230256277082,0.05143284488620626,7.826729993465963e-05,0.0001536350947247627,0.0007013624844632879,0.09218908212009937,0.09218908212009937,0.09218908212009937,0.09218908211282657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.2354839242,595.7481114248484,0.0,0.09218908212009937,0.09218908211941654,0.09218908211941654,0.4271706049875611,0.4271706049875611,0.5,9.999155776678625,1.3238995824435165,1.3238995824435165,-1.8189894035458565e-12,1.3238881222005148,1.3238881222005148,-1.8189894035458565e-12,26185.548294627144,19980.42934937307,0.7630326898090094,0.9009212230252874,0.6811663050380201,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873768321106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.996081307836,15450.0,,,,,,,,,,,,,,,,,2.0,16824.766134435784,1452.9314542228888,0.4271706049875611,6.178477068285765,3.490014422325628
4192.0,-30.0631807232876,5.0078648824148075,35.004426937969924,24.08606110783296,4.993390547416959,-26.557532757550128,-40.06616767784578,1.4877419937925374,-3.689211619489811,-5.0130869982090545,40.00881100739219,47893.696209478454,15451.263077554217,15451.263077554217,63344.959287032674,87606.90787021232,87606.90787021232,15451.263077554217,103058.17094776654,103058.17094776654,103058.17094776654,129243.70235649338,124750.4471971037,4493.255159389686,0.0,103692.61094461585,63979.399283683226,44125.790734369584,26185.531408726834,70311.32214309642,19980.417290136014,1452.9304678570056,0.0,0.886820231289542,2.8648716063903135,0.0014984597031051942,1.0,1.0,-3.689211619489811,354475.117698473,1554913.1681523286,4.386522750166582,1554913.1681523286,4.386522750166582,0.7630327213247677,0.09218906373070242,4.565118963995687,101325.0,128375.60433396266,1.2669687079591676,1.0,0.0,4.565118963995088,1.2847817922778682,1.285079751499291,3.5532251402021418,0.0,16824.763858470797,0.0,0.0,22714.10926252344,2316.194547834729,19306.99477011886,1968.7655590970273,0.85,0.8500000835152246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.211905447208,2034.6934298245008,7.606918330932263,5.0078648824148075,0.6026260070865934,4.405238875328214,3.4900243907429465,3.5,0.9971498259265561,0.6,0.00023190218911752598,1.0000008965320084,0.000231901981209977,198.9744022702232,0.0,4.089757450675129e-08,0.11590372615213315,0.05143288578378077,7.826725784194976e-05,0.00015363493127557623,0.0007013617382983071,0.09218906373037322,0.09218906373037322,0.09218906373037322,0.09218906373014386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.220849955,595.7481160339577,0.0,0.09218906373037322,0.09218906373070242,0.09218906373070242,0.4271705647863217,0.4271705647863217,0.5,9.99915577667592,1.3238913192232076,1.3238913192232076,7.844391802791506e-11,1.323875378719265,1.323875378719265,7.844391802791506e-11,26185.531408726834,19980.417290136014,0.7630327213247677,0.900921179637528,0.6811662012556955,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738193379914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95656200836,15450.0,,,,,,,,,,,,,,,,,2.0,16824.763858470797,1452.9304678570056,0.4271705647863217,6.178477068285765,3.4900243907429465
4193.0,-30.06318923437757,5.0078544242050915,35.00442533607377,24.086069559585326,4.993402029282652,-26.557540370800112,-40.06617263713849,1.4877525844043387,-3.6892009143637097,-5.013072074281191,40.00880767872661,47893.67788936054,15451.254985396776,15451.254985396776,63344.932874757316,87606.89375340838,87606.89375340838,15451.254985396776,103058.14873880516,103058.14873880516,103058.14873880516,129243.65865114196,124750.40458324907,4493.254067892895,0.0,103692.60091115063,63979.38504633388,44125.79540535194,26185.509912336795,70311.30531768873,19980.402048980155,1452.9291517986303,0.0,0.8868203192858861,2.864873238964819,0.0014984597031051942,1.0,1.0,-3.6892009143637097,354475.3239163419,1554913.0246028071,4.38651979332072,1554913.0246028071,4.38651979332072,0.7630327656734603,0.09218904200429653,4.565118963995687,101325.0,128375.60065934053,1.266968671693467,1.0,0.0,4.565118963996332,1.2847817431632933,1.2850797021061962,3.5532252760346617,0.0,16824.76158025948,0.0,0.0,22714.107064669388,2316.1943237159876,19306.993104321777,1968.7653892329977,0.85,0.8500000924250639,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2153801705992,2034.6934298245008,7.606901334165282,5.0078544242050915,0.6026304157738798,4.405224008431212,3.4900343411870374,3.5,0.9971526689105821,0.6,0.000231901981209977,1.0000008862987284,0.0002319017756757281,198.97440930255573,0.0,4.136828028547904e-08,0.1172377063290476,0.051432927152061055,7.826721389223118e-05,0.00015363476731774581,0.0007013609898113062,0.09218904201619278,0.09218904201619278,0.09218904201619278,0.09218904190806987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.2047568405,595.7481211026393,0.0,0.09218904201619278,0.09218904200429653,0.09218904200429653,0.42717052458509724,0.42717052458509724,0.5,9.999155776667832,1.3238819294339805,1.3238819294339805,-9.322320693172514e-12,1.3238711599174735,1.3238711599174735,-9.322320693172514e-12,26185.509912336795,19980.402048980155,0.7630327656734603,0.9009210195792108,0.6811661037007027,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738709420933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95789598853,15450.0,,,,,,,,,,,,,,,,,2.0,16824.76158025948,1452.9291517986303,0.42717052458509724,6.178477068285765,3.4900343411870374
4194.0,-30.063199480029965,5.0078439734973035,35.004423741363915,24.086079163849377,4.993415931683376,-26.557548651569057,-40.066181507986016,1.4877644034870323,-3.6891993110320414,-5.013061801626296,40.00880468218043,47893.6692969114,15451.254085160994,15451.254085160994,63344.9233820724,87606.87408598773,87606.87408598773,15451.254085160994,103058.12817114872,103058.12817114872,103058.12817114872,129243.6210688047,124750.36794267596,4493.253126128735,0.0,103692.59079693741,63979.38600709154,44125.783099828746,26185.492897655975,70311.27599748471,19980.389917440283,1452.9281448575432,0.0,0.8868203824107421,2.86487444227931,0.0014984597031051942,1.0,1.0,-3.6891993110320414,354475.4658640321,1554912.8953756003,4.386517672204784,1554912.8953756003,4.386517672204784,0.7630327981807381,0.09218902328334262,4.565118963995687,101325.0,128375.59498037898,1.2669686156464741,1.0,0.0,4.56511896399605,1.2847816882969172,1.2850796469630155,3.5532254277745223,0.0,16824.75930372987,0.0,0.0,22714.104849127296,2316.1940977935683,19306.98571059044,1968.764635282226,0.85,0.8499998498216071,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.218855867795,2034.6934298245008,7.6068878745022195,5.0078439734973035,0.6026327849683817,4.405211188528922,3.490044294431131,3.5,0.9971555126946089,0.6,0.0002319017756757281,1.000001066926827,0.00023190152825376637,198.97441776808006,0.0,4.089605576804327e-08,0.11589942204663463,0.051432968048116826,7.82671352780029e-05,0.00015363464039772518,0.000701360410406313,0.09218902328068283,0.09218902328068283,0.09218902328068283,0.09218902330084856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.19026943104,595.7481256655859,0.0,0.09218902328068283,0.09218902328334262,0.09218902328334262,0.4271704843838631,0.4271704843838631,0.5,9.999155776658654,1.3238743536445554,1.3238743536445554,-1.5063505998114124e-11,1.3238624905942515,1.3238624905942515,-1.5063505998114124e-11,26185.492897655975,19980.389917440283,0.7630327981807381,0.9009212602590013,0.6811662655450135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739219571712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95655770425,15450.0,,,,,,,,,,,,,,,,,2.0,16824.75930372987,1452.9281448575432,0.4271704843838631,6.178477068285765,3.490044294431131
4195.0,-30.06320774524163,5.007833515509097,35.004422158843106,24.08607762716713,4.993418789989478,-26.55755443489688,-40.06618622280655,1.4877649152479533,-3.6891969513491176,-5.0130527175057455,40.00880184428117,47893.65099563188,15451.254958827161,15451.254958827161,63344.90595445904,87606.85387491681,87606.85387491681,15451.254958827161,103058.10883374397,103058.10883374397,103058.10883374397,129243.58629411072,124750.3340662534,4493.252227857319,0.0,103692.58134564717,63979.3784661192,44125.7809772533,26185.477460366743,70311.25843762004,19980.378894144433,1452.9272378272794,0.0,0.886820438912694,2.8648754933736935,0.0014984597031051942,1.0,1.0,-3.6891969513491176,354475.5913882587,1554912.7729918696,4.38651577363127,1554912.7729918696,4.38651577363127,0.7630328270464386,0.09218900542284074,4.565118963995687,101325.0,128375.5941452376,1.2669686074042694,1.0,0.0,4.565118963995068,1.2847816864137716,1.2850796447615334,3.553225432982599,0.0,16824.756992167488,0.0,0.0,22714.102778800036,2316.193886678941,19306.985187367427,1968.764581928327,0.85,0.8499999042615671,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2223262645878,2034.6934298245008,7.606875308052553,5.007833515509097,0.6026346219202532,4.405198893588844,3.490054232507957,3.5,0.9971583521451306,0.6,0.00023190152825376637,1.0000008606944144,0.00023190132865758808,198.97442459725525,0.0,4.923064077558284e-08,0.13951963595800176,0.0514330172787576,7.826709349487971e-05,0.00015363443475888665,0.0007013594716405515,0.09218900541988659,0.09218900541988659,0.09218900541988659,0.09218900544618404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.17654900433,595.7481299869672,0.0,0.09218900541988659,0.09218900542284074,0.09218900542284074,0.42717044418261685,0.42717044418261685,0.5,9.999155776655975,1.3238673748159044,1.3238673748159044,-4.2803094402188435e-11,1.323855766156612,1.323855766156612,-4.2803094402188435e-11,26185.477460366743,19980.378894144433,0.7630328270464386,0.9009212373955513,0.6811661753732227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739833691396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.980177918165,15450.0,,,,,,,,,,,,,,,,,2.0,16824.756992167488,1452.9272378272794,0.42717044418261685,6.178477068285765,3.490054232507957
4196.0,-30.06321605484608,5.0078231133114794,35.00442056334666,24.08609044449406,4.9934356513965374,-26.557560969697903,-40.066191042400874,1.4877799985962656,-3.6892003215726845,-5.013038708813801,40.00879830503498,47893.63290552223,15451.24826393535,15451.24826393535,63344.88116945758,87606.83539284572,87606.83539284572,15451.24826393535,103058.08365678108,103058.08365678108,103058.08365678108,129243.53860205083,124750.28745911841,4493.251142932415,0.0,103692.57101627479,63979.368527677296,44125.780542886096,26185.454945269754,70311.23548815586,19980.36289013002,1452.92588966841,0.0,0.8868205230144963,2.8648772109965432,0.0014984597031051942,1.0,1.0,-3.6892003215726845,354475.78496139875,1554912.620361703,4.386512947650368,1554912.620361703,4.386512947650368,0.7630328719470789,0.09218898387354901,4.565118963995687,101325.0,128375.59208522215,1.2669685870734977,1.0,0.0,4.565118963995762,1.2847816162645938,1.2850795743396362,3.553225626988988,0.0,16824.754719938413,0.0,0.0,22714.100516126826,2316.193655950485,19306.987992618157,1968.764867984292,0.85,0.8500001124372216,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2257898081534,2034.6934298245008,7.606859041207178,5.0078231133114794,0.602638647647944,4.4051844656635355,3.490064150970677,3.5,0.9971611859916221,0.6,0.00023190132865758808,1.0000008653172978,0.00023190112798953064,198.97443146311065,0.0,3.971453472699777e-08,0.11255099141631168,0.05143305699329233,7.826705078326357e-05,0.0001536342778743245,0.0007013587554438618,0.09218898386737034,0.09218898386737034,0.09218898386737034,0.09218898391898855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1594378047,595.7481353763031,0.0,0.09218898386737034,0.09218898387354901,0.09218898387354901,0.4271704039813868,0.4271704039813868,0.5,9.999155776644994,1.323856548017602,1.323856548017602,1.0231815394945443e-12,1.3238383872410964,1.3238383872410964,1.0231815394945443e-12,26185.454945269754,19980.36289013002,0.7630328719470789,0.900921178950528,0.6811661404184834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740329104414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95320927362,15450.0,,,,,,,,,,,,,,,,,2.0,16824.754719938413,1452.92588966841,0.4271704039813868,6.178477068285765,3.490064150970677
4197.0,-30.063224273429416,5.00781270081253,35.004418992065126,24.08608883796262,4.9934376491984365,-26.55756756578589,-40.066195896919794,1.4877803803450282,-3.6891843225330376,-5.013029855416563,40.00879581237696,47893.61530574716,15451.249500113745,15451.249500113745,63344.8648058609,87606.8186953702,87606.8186953702,15451.249500113745,103058.06819548394,103058.06819548394,103058.06819548394,129243.51012624563,124750.25984667914,4493.2502795664905,0.0,103692.56172810167,63979.35833824604,44125.78154428404,26185.441930761695,70311.22347504573,19980.353613611504,1452.9251053805585,0.0,0.8868205770925377,2.8648780463765853,0.0014984597031051942,1.0,1.0,-3.6891843225330376,354475.9072979134,1554912.51286534,4.3865111305252675,1554912.51286534,4.3865111305252675,0.7630328969219846,0.09218896665992717,4.565118963995687,101325.0,128375.59147278515,1.2669685810292144,1.0,0.0,4.565118963996691,1.2847816148931117,1.285079572710008,3.553225630781995,0.0,16824.752446544495,0.0,0.0,22714.098481530753,2316.193448479425,19306.987601743876,1968.764828126208,0.85,0.850000171366816,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.229253138324,2034.6934298245008,7.606846679783187,5.00781270081253,0.6026404010762745,4.405172299736256,3.490074068833577,3.5,0.9971640196667363,0.6,0.00023190112798953064,1.0000008558389109,0.00023190092951969168,198.97443825375976,0.0,3.9927812643396405e-08,0.11315542103138541,0.051433096921104975,7.826700776216546e-05,0.00015363412022736516,0.000701358035766738,0.09218896665994744,0.09218896665994744,0.09218896665994744,0.09218896665883639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1473865198,595.7481391719707,0.0,0.09218896665994744,0.09218896665992717,0.09218896665992717,0.42717036378013634,0.42717036378013634,0.5,9.99915577664254,1.3238511665059605,1.3238511665059605,-2.2737367544323206e-12,1.3238455328835244,1.3238455328835244,-2.2737367544323206e-12,26185.441930761695,19980.353613611504,0.7630328969219846,0.900921100147585,0.6811660064875014,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740827178347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.953813703236,15450.0,,,,,,,,,,,,,,,,,2.0,16824.752446544495,1452.9251053805585,0.42717036378013634,6.178477068285765,3.490074068833577
4198.0,-30.063232322063147,5.007802338940478,35.004417402272516,24.086094146501296,4.993447496645491,-26.557573168649334,-40.06620057681573,1.4877877935626218,-3.6891958565835807,-5.013016251079119,40.00879213597203,47893.59785135631,15451.243424878126,15451.243424878126,63344.84127623444,87606.79774944362,87606.79774944362,15451.243424878126,103058.04117432174,103058.04117432174,103058.04117432174,129243.45981293148,124750.21061953608,4493.249193395395,0.0,103692.5519457533,63979.35204714127,44125.77766512447,26185.418638609735,70311.1963037342,19980.337036355635,1452.9237269924563,0.0,0.8868206596330374,2.864879828403946,0.0014984597031051942,1.0,1.0,-3.6891958565835807,354476.0952832512,1554912.3543194367,4.386508357007693,1554912.3543194367,4.386508357007693,0.763032942574198,0.09218894511255188,4.565118963995687,101325.0,128375.58406786471,1.2669685079483317,1.0,0.0,4.565118963994684,1.2847815806232128,1.2850795381771576,3.553225725559726,0.0,16824.750174697045,0.0,0.0,22714.096338684434,2316.193229969912,19306.984636704954,1968.7645257763818,0.85,0.8500001210183818,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.232709325303,2034.6934298245008,7.606830745656136,5.007802338940478,0.6026442637455638,4.405158075194914,3.4900839662519134,3.5,0.9971668475005467,0.6,0.00023190092951969168,1.0000008381413201,0.0002319007351541034,198.9744449039875,0.0,3.9490424715811074e-08,0.11191586364460858,0.05143313641152969,7.826696628860909e-05,0.0001536339632310826,0.0007013573190600312,0.09218894511099995,0.09218894511099995,0.09218894511099995,0.09218894512357745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1296121736,595.7481447701708,0.0,0.09218894511099995,0.09218894511255188,0.09218894511255188,0.4271703235789037,0.4271703235789037,0.5,9.999155776636332,1.32384012797462,1.32384012797462,1.4210854715202004e-12,1.3238203944955558,1.3238203944955558,1.4210854715202004e-12,26185.418638609735,19980.337036355635,0.763032942574198,0.9009211136529932,0.681166021474914,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741319796549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95257414585,15450.0,,,,,,,,,,,,,,,,,2.0,16824.750174697045,1452.9237269924563,0.4271703235789037,6.178477068285765,3.4900839662519134
4199.0,-30.063240382441986,5.007791980787543,35.00441581194858,24.08610088694843,4.993459176576295,-26.55757845057607,-40.06620141500605,1.487796694265809,-3.689204502386417,-5.013006297963747,40.008788941063685,47893.56233579722,15451.242978586975,15451.242978586975,63344.8053143842,87606.77512703194,87606.77512703194,15451.242978586975,103058.01810561892,103058.01810561892,103058.01810561892,129243.41847472246,124750.1702324339,4493.248242288571,0.0,103692.54207006925,63979.32927842916,44125.79199071121,26185.400369103547,70311.19235981476,19980.323988615117,1452.922664778482,0.0,0.8868207218496561,2.8648811350171277,0.0014984597031051942,1.0,1.0,-3.689204502386417,354476.2328154983,1554912.2165390737,4.386506266411355,1554912.2165390737,4.386506266411355,0.7630329766578681,0.09218892623967002,4.565118963995687,101325.0,128375.57844457931,1.2669684524508198,1.0,0.0,4.565118963995605,1.2847815393862423,1.2850794966808934,3.55322583960578,0.0,16824.7479059803,0.0,0.0,22714.094175392715,2316.1930093755477,19306.98017670546,1968.7640709830025,0.85,0.8500000056186107,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2361647814246,2034.6934298245008,7.606817585511845,5.007791980787543,0.602646522615137,4.405145458172406,3.490093861588532,3.5,0.9971696747395805,0.6,0.0002319007351541034,1.0000008393644466,0.00023190054050503453,198.9744515639201,0.0,3.867378503928507e-08,0.10960150680133389,0.05143317508531473,7.826695886051182e-05,0.00015363377629359155,0.0007013564656681457,0.09218892623998429,0.09218892623998429,0.09218892623998429,0.09218892623857385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1141657163,595.7481496351811,0.0,0.09218892623998429,0.09218892623967002,0.09218892623967002,0.42717028337767027,0.42717028337767027,0.5,9.999155776631909,1.3238288881893254,1.3238288881893254,-2.3987922759260982e-11,1.3238017955773103,1.3238017955773103,-2.3987922759260982e-11,26185.400369103547,19980.323988615117,0.7630329766578681,0.9009206527208308,0.6811655545635438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741802228077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95025978901,15450.0,,,,,,,,,,,,,,,,,2.0,16824.7479059803,1452.922664778482,0.42717028337767027,6.178477068285765,3.490093861588532
4200.0,-30.06324827401447,5.0077816464664595,35.0044142360088,24.086107522621774,4.993468977416894,-26.557585310574854,-40.06621007630599,1.4878054750506797,-3.689187190230143,-5.0129947885128665,40.008786175241234,47893.56428459892,15451.24011876278,15451.24011876278,63344.804403361704,87606.76058298365,87606.76058298365,15451.24011876278,103058.00070174644,103058.00070174644,103058.00070174644,129243.384972505,124750.13768467704,4493.247287827954,0.0,103692.53220076284,63979.33590193399,44125.77366536539,26185.38427075856,70311.15793612396,19980.31255622568,1452.9216784593975,0.0,0.8868207904325075,2.864882269121906,0.0014984597031051942,1.0,1.0,-3.689187190230143,354476.39185332495,1554912.097263834,4.3865039618977635,1554912.097263834,4.3865039618977635,0.7630330091637365,0.09218890721188244,4.565118963995687,101325.0,128375.5777207901,1.2669684453075756,1.0,0.0,4.565118963995251,1.2847814987108495,1.285079455745973,3.5532259520987264,0.0,16824.745636759977,0.0,0.0,22714.092013498033,2316.192788923642,19306.975837228576,1968.763628479509,0.85,0.8499998954726101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2396145947994,2034.6934298245008,7.606803258336933,5.0077816464664595,0.6026494729592606,4.405132173507199,3.4901037407772972,3.5,0.9971724973649421,0.6,0.00023190054050503453,1.000000821785909,0.00023190034993259462,198.97445808437587,0.0,3.8730191724425585e-08,0.1097613633470221,0.05143321381550646,7.826688210354255e-05,0.000153633658401492,0.0007013559274766863,0.09218890720320465,0.09218890720320465,0.09218890720320465,0.09218890727974818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.1007937739,595.7481538468033,0.0,0.09218890720320465,0.09218890721188244,0.09218890721188244,0.4271702431764433,0.4271702431764433,0.5,9.999155776627314,1.3238204981606145,1.3238204981606145,-4.837374945054762e-11,1.3238075982827127,1.3238075982827127,-4.837374945054762e-11,26185.38427075856,19980.31255622568,0.7630330091637365,0.9009210808462147,0.6811659157727015,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742285363635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.95041964555,15450.0,,,,,,,,,,,,,,,,,2.0,16824.745636759977,1452.9216784593975,0.4271702431764433,6.178477068285765,3.4901037407772972
4201.0,-30.063256182705008,5.007771327648929,35.00441266326633,24.08611091030764,4.993476553159076,-26.557591106291074,-40.0662109843455,1.4878109366695746,-3.689185920142961,-5.012983932199964,40.00878311556927,47893.52985920512,15451.238258337806,15451.238258337806,63344.768117542924,87606.74126725979,87606.74126725979,15451.238258337806,103057.97952559759,103057.97952559759,103057.97952559759,129243.34594855539,124750.09962400323,4493.246324552158,0.0,103692.52258004177,63979.311171632056,44125.79045378857,26185.36642295779,70311.15687674636,19980.299840311673,1452.9206191546698,0.0,0.8868208567557604,2.864883546663849,0.0014984597031051942,1.0,1.0,-3.689185920142961,354476.5418664418,1554911.965315303,4.386501733311189,1554911.965315303,4.386501733311189,0.7630330436313513,0.09218888806218338,4.565118963995687,101325.0,128375.5735450831,1.2669684040965516,1.0,0.0,4.565118963995924,1.2847814735544105,1.2850794303388433,3.553226021672046,0.0,16824.74337065273,0.0,0.0,22714.08990605655,2316.1925740244174,19306.979327323847,1968.7639843701822,0.85,0.8500001279899742,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2430608863235,2034.6934298245008,7.606789436413252,5.007771327648929,0.6026521410893757,4.405119186559554,3.4901136098917496,3.5,0.9971753171119284,0.6,0.00023190034993259462,1.0000008235685451,0.0002319001589469181,198.97446461897584,0.0,3.7919047956670485e-08,0.10746258190920416,0.05143325173455442,7.826687405644515e-05,0.00015363347587614946,0.0007013550942267838,0.09218888806094892,0.09218888806094892,0.09218888806094892,0.09218888807063554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.0860011427,595.7481585058847,0.0,0.09218888806094892,0.09218888806218338,0.09218888806218338,0.42717020297522074,0.42717020297522074,0.5,9.999155776623748,1.3238121033890025,1.3238121033890025,-4.922640073345974e-11,1.3237980120570114,1.3237980120570114,-4.922640073345974e-11,26185.36642295779,19980.299840311673,0.7630330436313513,0.9009205783455485,0.681165436420869,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518742758381042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.948120864115,15450.0,,,,,,,,,,,,,,,,,2.0,16824.74337065273,1452.9206191546698,0.42717020297522074,6.178477068285765,3.4901136098917496
4202.0,-30.063263921909158,5.007761036207603,35.00441108841306,24.086117336433404,4.993487153987204,-26.557596799680105,-40.06621566424144,1.487819503222994,-3.6891864510143364,-5.012972150013695,40.008779909210915,47893.51397005158,15451.234973191466,15451.234973191466,63344.748943243045,87606.72209444651,87606.72209444651,15451.234973191466,103057.95706763797,103057.95706763797,103057.95706763797,129243.30422180271,124750.05889649117,4493.245325311533,0.0,103692.51273583269,63979.30461093463,44125.78680544228,26185.347154164745,70311.13395960702,19980.286122498255,1452.9194725295035,0.0,0.8868209283219433,2.8648849595120054,0.0014984597031051942,1.0,1.0,-3.6891864510143364,354476.7046742169,1554911.8270409605,4.386499328552515,1554911.8270409605,4.386499328552515,0.763033081244463,0.09218886820403203,4.565118963995687,101325.0,128375.56847855859,1.2669683540938426,1.0,0.0,4.565118963997332,1.2847814338736512,1.2850793904034938,3.553226131414219,0.0,16824.741103939497,0.0,0.0,22714.0877496595,2316.192354133114,19306.97520330696,1968.763563837494,0.85,0.8500000271239767,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2465027925616,2034.6934298245008,7.606774929556348,5.007761036207603,0.6026552268701835,4.405105809337419,3.490123466459239,3.5,0.9971781332740682,0.6,0.0002319001589469181,1.0000008059191903,0.00023189997205428042,198.97447101353725,0.0,3.800127273536585e-08,0.10769560693202683,0.05143328973582715,7.826683258295435e-05,0.00015363332636396377,0.0007013544116858695,0.09218886820178772,0.09218886820178772,0.09218886820178772,0.09218886821994106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.0704993318,595.7481633883284,0.0,0.09218886820178772,0.09218886820403203,0.09218886820403203,0.42717016277400577,0.42717016277400577,0.5,9.999155776618894,1.3238025925878674,1.3238025925878674,1.0686562745831907e-11,1.3237856989993588,1.3237856989993588,1.0686562745831907e-11,26185.347154164745,19980.286122498255,0.763033081244463,0.9009205992842316,0.6811654324557741,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743232424522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.948353889136,15450.0,,,,,,,,,,,,,,,,,2.0,16824.741103939497,1452.9194725295035,0.42717016277400577,6.178477068285765,3.490123466459239
4203.0,-30.063271600710493,5.007750786981011,35.00440952988892,24.086122505273693,4.993494694791356,-26.557604254044417,-40.06622439539058,1.487826823749113,-3.6891585397025324,-5.0129591890043885,40.00877723042146,47893.517356564626,15451.229907419689,15451.229907419689,63344.74726398432,87606.71134622775,87606.71134622775,15451.229907419689,103057.94125364744,103057.94125364744,103057.94125364744,129243.27213338178,124750.02779329405,4493.244340087729,0.0,103692.50299279884,63979.30900279004,44125.77110000977,26185.330879734338,70311.10197974411,19980.274605206334,1452.9184492635147,0.0,0.8868210039764545,2.864886120533755,0.0014984597031051942,1.0,1.0,-3.6891585397025324,354476.8837703845,1554911.7115184667,4.386496786418587,1554911.7115184667,4.386496786418587,0.7630331156391729,0.092188848527597,4.565118963995687,101325.0,128375.57014884138,1.266968370578252,1.0,0.0,4.565118963996342,1.2847814000134747,1.2850793562953362,3.5532262250588373,0.0,16824.738840358015,0.0,0.0,22714.085615425116,2316.1921365017733,19306.972331848105,1968.763271030179,0.85,0.8499999805731452,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.249941573235,2034.6934298245008,7.606759557837807,5.007750786981011,0.6026588511571962,4.4050919358238145,3.4901333140871866,3.5,0.9971809468820533,0.6,0.00023189997205428042,1.0000007996292086,0.00023189978662043755,198.9744773581907,0.0,3.718686371823362e-08,0.10538757177747408,0.05143332692269087,7.826675520709312e-05,0.0001536332168471873,0.0007013539117287564,0.0921888485286547,0.0921888485286547,0.0921888485286547,0.09218884851791612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.0575481653,595.748167467422,0.0,0.0921888485286547,0.092188848527597,0.092188848527597,0.42717012257279174,0.42717012257279174,0.5,9.99915577661429,1.3237975507747706,1.3237975507747706,1.807620719773695e-11,1.3238006493018588,1.3238006493018588,1.807620719773695e-11,26185.330879734338,19980.274605206334,0.7630331156391729,0.9009209851700699,0.6811657904375079,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187436963091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94604585398,15450.0,,,,,,,,,,,,,,,,,2.0,16824.738840358015,1452.9184492635147,0.42717012257279174,6.178477068285765,3.4901333140871866
4204.0,-30.063279213391542,5.0077405956225345,35.00440797978976,24.086132319085323,4.9935068015438056,-26.557611738219556,-40.06622935468329,1.4878388063712111,-3.689133132727534,-5.012944960957965,40.00877435634214,47893.503309894666,15451.222963236054,15451.222963236054,63344.72627313072,87606.70071114077,87606.70071114077,15451.222963236054,103057.92367437683,103057.92367437683,103057.92367437683,129243.23631324843,124749.9930075136,4493.243305734817,0.0,103692.49292176533,63979.29551953379,44125.77489136837,26185.312638871605,70311.08753023998,19980.261701852065,1452.917305272301,0.0,0.8868210867855747,2.864887467255506,0.0014984597031051942,1.0,1.0,-3.689133132727534,354477.080374383,1554911.587573941,4.386494003876675,1554911.587573941,4.386494003876675,0.7630331544024318,0.09218882788239265,4.565118963995687,101325.0,128375.56419149943,1.2669683117838582,1.0,0.0,4.565118963997092,1.2847813443405687,1.2850793003712644,3.5532263790293404,0.0,16824.736577728632,0.0,0.0,22714.08340934164,2316.191911543865,19306.96926771125,1968.7629585751763,0.85,0.8499999282282663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.253378807401,2034.6934298245008,7.606743267207682,5.0077405956225345,0.6026630631855188,4.405077532437016,3.490143157297511,3.5,0.9971837592278602,0.6,0.00023189978662043755,1.0000007927438508,0.00023189960278345345,198.97448364821238,0.0,3.6896601969283986e-08,0.10456496998095081,0.05143336381929284,7.826671125763571e-05,0.00015363307536280185,0.0007013532658357053,0.0921888278828733,0.0921888278828733,0.0921888278828733,0.09218882787508448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.043652846,595.7481718438873,0.0,0.0921888278828733,0.09218882788239265,0.09218882788239265,0.4271700823715794,0.4271700823715794,0.5,9.99915577660621,1.3237952982216825,1.3237952982216825,7.560174708487466e-12,1.3238118282304185,1.3238118282304185,7.560174708487466e-12,26185.312638871605,19980.261701852065,0.7630331544024318,0.9009208717741265,0.6811657306437797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874415657318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94522325219,15450.0,,,,,,,,,,,,,,,,,2.0,16824.736577728632,1452.917305272301,0.4271700823715794,6.178477068285765,3.490143157297511
4205.0,-30.063286750571955,5.007730384345313,35.00440643012997,24.086136370338522,4.993516369148744,-26.557615850140426,-40.06623001825062,1.4878449539578764,-3.6891472811576023,-5.012936805903622,40.00877126881448,47893.46953420635,15451.225353492375,15451.225353492375,63344.69488769872,87606.6753721515,87606.6753721515,15451.225353492375,103057.90072564388,103057.90072564388,103057.90072564388,129243.1965110781,124749.95410083431,4493.2424102437935,0.0,103692.48327009121,63979.277431554394,44125.78426504091,26185.29578543422,70311.08005047512,19980.249629656588,1452.9163466094087,0.0,0.8868211394635036,2.8648886353057805,0.0014984597031051942,1.0,1.0,-3.6891472811576023,354477.1930615111,1554911.45442338,4.386492233799545,1554911.45442338,4.386492233799545,0.7630331844779374,0.09218881012904737,4.565118963995687,101325.0,128375.55890227054,1.2669682595832277,1.0,0.0,4.565118963995971,1.2847813159612065,1.2850792717491182,3.5532264575160815,0.0,16824.734316167895,0.0,0.0,22714.08129511982,2316.191695953238,19306.972068564588,1968.763244182732,0.85,0.8500001306551959,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2568161685817,2034.6934298245008,7.606731571558217,5.007730384345313,0.6026645944855789,4.4050657898597345,3.4901530008826724,3.5,0.9971865716807635,0.6,0.00023189960278345345,1.0000007848816574,0.0002318994207698517,198.9744898758515,0.0,3.657886898700843e-08,0.10366451470918188,0.05143340039816183,7.826670537707585e-05,0.0001536328974063776,0.0007013524534434582,0.09218881013099274,0.09218881013099274,0.09218881013099274,0.09218881010971704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.0287255466,595.7481765453817,0.0,0.09218881013099274,0.09218881012904737,0.09218881012904737,0.42717004217035437,0.42717004217035437,0.5,9.999155776601539,1.323791215763947,1.323791215763947,5.8548721426632255e-12,1.3237895247460187,1.3237895247460187,5.8548721426632255e-12,26185.29578543422,19980.249629656588,0.7630331844779374,0.9009205212354106,0.6811653227318432,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518744612874073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94432279692,15450.0,,,,,,,,,,,,,,,,,2.0,16824.734316167895,1452.9163466094087,0.42717004217035437,6.178477068285765,3.4901530008826724
4206.0,-30.06329566183675,5.007720189068106,35.00440488275539,24.086141224857442,4.993525361650701,-26.55762280413697,-40.06623487276954,1.4878518955222337,-3.6891453696803183,-5.012925886118361,40.008768235398215,47893.448750896896,15451.2234334935,15451.2234334935,63344.672184390394,87606.65626359641,87606.65626359641,15451.2234334935,103057.87969708991,103057.87969708991,103057.87969708991,129243.15768986859,124749.91624204948,4493.2414478191085,0.0,103692.47356686581,63979.266054267784,44125.78612510892,26185.27799277867,70311.06411788758,19980.23695673327,1452.9152885067506,0.0,0.8868212060144117,2.8648899115701862,0.0014984597031051942,1.0,1.0,-3.6891453696803183,354477.34395175835,1554911.3236076252,4.386489997564518,1554911.3236076252,4.386489997564518,0.7630332189806572,0.09218879099154693,4.565118963995687,101325.0,128375.55645252243,1.2669682354060936,1.0,0.0,4.5651189639962615,1.2847812838637795,1.2850792394103876,3.5532265462856083,0.0,16824.732055865938,0.0,0.0,22714.079169605575,2316.1914792111043,19306.965084929885,1968.7625320501788,0.85,0.8499999027372038,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.260245496291,2034.6934298245008,7.606717784071215,5.007720189068106,0.6026673415257555,4.4050528475423505,3.490162821473415,3.5,0.9971893775638329,0.6,0.0002318994207698517,1.0000009279715896,0.00023189920557397726,198.97449723883625,0.0,3.6216063559575e-08,0.10263632412783555,0.051433436614225385,7.826666235615289e-05,0.00015363275841369882,0.0007013518189253444,0.09218879099546311,0.09218879099546311,0.09218879099546311,0.09218879095911237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.0140598582,595.7481811644811,0.0,0.09218879099546311,0.09218879099154693,0.09218879099154693,0.4271700019691328,0.4271700019691328,0.5,9.999155776597616,1.3237851555600173,1.3237851555600173,-9.265477274311706e-12,1.3237805164380347,1.3237805164380347,-9.265477274311706e-12,26185.27799277867,19980.23695673327,0.7630332189806572,0.900920402487197,0.6811651814939962,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874506464951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94329460633,15450.0,,,,,,,,,,,,,,,,,2.0,16824.732055865938,1452.9152885067506,0.4271700019691328,6.178477068285765,3.490162821473415
4207.0,-30.06330293657195,5.007710011009294,35.00440333566623,24.086145555507414,4.99353398470701,-26.55762783641343,-40.066239482816286,1.4878583877397231,-3.689145413337087,-5.012914879063213,40.00876514888056,47893.4347282352,15451.221367283535,15451.221367283535,63344.65609551874,87606.63670905225,87606.63670905225,15451.221367283535,103057.85807633579,103057.85807633579,103057.85807633579,129243.11788074713,124749.87740174358,4493.240479003552,0.0,103692.46378329088,63979.261802021,44125.77997918875,26185.259804411344,70311.03978360009,19980.223999905524,1452.9142093983066,0.0,0.8868212732018295,2.864891225225997,0.0014984597031051942,1.0,1.0,-3.689145413337087,354477.4960483509,1554911.190501362,4.386487739941809,1554911.190501362,4.386487739941809,0.7630332541722393,0.09218877173358123,4.565118963995687,101325.0,128375.5505508565,1.2669681771611794,1.0,0.0,4.565118963996512,1.2847812539369607,1.2850792092001344,3.553226629052045,0.0,16824.729767785248,0.0,0.0,22714.077026490573,2316.191260674193,19306.963045012537,1968.7623240364994,0.85,0.849999893127753,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2636705626858,2034.6934298245008,7.606703940608239,5.007710011009294,0.6026701320072929,4.405039879002001,3.490172629872033,3.5,0.997192179963438,0.6,0.00023189920557397726,1.0000007575521117,0.00023189902989837743,198.9745032496292,0.0,4.2818490924432506e-08,0.12134760327984172,0.05143347943271631,7.826662150177151e-05,0.00015363258407220576,0.0007013510230356882,0.09218877173191896,0.09218877173191896,0.09218877173191896,0.09218877174498569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.9991374412,595.7481858644392,0.0,0.09218877173191896,0.09218877173358123,0.09218877173358123,0.427169961767917,0.427169961767917,0.5,9.999155776593334,1.3237780659371197,1.3237780659371197,3.524291969370097e-12,1.3237694657261159,1.3237694657261159,3.524291969370097e-12,26185.259804411344,19980.223999905524,0.7630332541722393,0.900920485466832,0.6811652178041925,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745598787026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.962005885485,15450.0,,,,,,,,,,,,,,,,,2.0,16824.729767785248,1452.9142093983066,0.427169961767917,6.178477068285765,3.490172629872033
4208.0,-30.063310258621392,5.007699883846619,35.00440179942464,24.08615844268354,4.993549193897906,-26.557635055714798,-40.0662444071844,1.4878734907669728,-3.6891191872188642,-5.012901224147674,40.00876236753617,47893.42190583902,15451.215259731669,15451.215259731669,63344.63716557069,87606.62596198711,87606.62596198711,15451.215259731669,103057.84122171879,103057.84122171879,103057.84122171879,129243.08362627105,124749.84415920472,4493.239467066331,0.0,103692.45351812942,63979.249460677805,44125.78228605735,26185.24240455226,70311.02469060961,19980.21168951258,1452.9131174282718,0.0,0.8868213527584329,2.864892492276186,0.0014984597031051942,1.0,1.0,-3.6891191872188642,354477.6847329274,1554911.0705564213,4.386485066691662,1554911.0705564213,4.386485066691662,0.7630332910738704,0.09218875152968388,4.565118963995687,101325.0,128375.54849084106,1.2669681568304076,1.0,0.0,4.565118963996748,1.2847811836463752,1.285079138667531,3.5532268234496467,0.0,16824.727512192658,0.0,0.0,22714.074777882917,2316.1910313800245,19306.965831338093,1968.762608162634,0.85,0.8500000999440935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2670915054377,2034.6934298245008,7.6066881230672,5.007699883846619,0.6026741105780156,4.405025773268603,3.490182426472738,3.5,0.9971949789922109,0.6,0.00023189902989837743,1.0000007624792102,0.0002318988530803231,198.97450929951617,0.0,3.495496520861393e-08,0.09906237140121187,0.05143351438768152,7.826657786188608e-05,0.00015363245203649136,0.0007013504202769445,0.0921887515328811,0.0921887515328811,0.0921887515328811,0.09218875150082766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.9856904764,595.7481900996903,0.0,0.0921887515328811,0.09218875152968388,0.09218875152968388,0.4271699215667043,0.4271699215667043,0.5,9.999155776583544,1.3237739578538026,1.3237739578538026,-1.517719283583574e-11,1.323782036928833,1.323782036928833,-1.517719283583574e-11,26185.24240455226,19980.21168951258,0.7630332910738704,0.9009204096271787,0.6811651816565749,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518746034831664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93972065361,15450.0,,,,,,,,,,,,,,,,,2.0,16824.727512192658,1452.9131174282718,0.4271699215667043,6.178477068285765,3.490182426472738
4209.0,-30.06331750681442,5.007689738489786,35.00440027744863,24.086154426354938,4.993549589214567,-26.557639850436004,-40.06624517552552,1.4878714379287687,-3.689115112566469,-5.012892967677844,40.00875970645858,47893.39000369281,15451.217443050891,15451.217443050891,63344.6074467437,87606.60568445562,87606.60568445562,15451.217443050891,103057.8231275065,103057.8231275065,103057.8231275065,129243.05145603043,124749.81285060516,4493.238605425269,0.0,103692.44446871709,63979.22878790731,44125.79520089975,26185.228328523925,70311.02352942368,19980.20163069912,1452.9122922834404,0.0,0.8868214044084918,2.864893420986058,0.0014984597031051942,1.0,1.0,-3.689115112566469,354477.79882181284,1554910.9557958995,4.386483331153595,1554910.9557958995,4.386483331153595,0.7630333171062869,0.09218873438523688,4.565118963995687,101325.0,128375.54286755562,1.2669681013328953,1.0,0.0,4.565118963991445,1.2847811936148659,1.2850791484111495,3.55322679588051,0.0,16824.725255409714,0.0,0.0,22714.072795587952,2316.190829242193,19306.95890186998,1968.7619015535358,0.85,0.8499998690512351,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2705118822255,2034.6934298245008,7.606676389317252,5.007689738489786,0.602675705185062,4.405014033304724,3.49019222146368,3.5,0.9971977775610513,0.6,0.0002318988530803231,1.0000007547882366,0.00023189867804592883,198.9745152883791,0.0,3.518228559736749e-08,0.09970659738293947,0.05143354956996712,7.826657105282807e-05,0.000153632282027495,0.0007013496441656511,0.09218873438307644,0.09218873438307644,0.09218873438307644,0.09218873439855685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.9728249268,595.7481941518165,0.0,0.09218873438307644,0.09218873438523688,0.09218873438523688,0.42716988136547196,0.42716988136547196,0.5,9.999155776582255,1.3237717731443581,1.3237717731443581,3.979039320256561e-13,1.3237778551113593,1.3237778551113593,3.979039320256561e-13,26185.228328523925,19980.20163069912,0.7630333171062869,0.900920001829234,0.6811647391770714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518746473712325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.94036487959,15450.0,,,,,,,,,,,,,,,,,2.0,16824.725255409714,1452.9122922834404,0.42716988136547196,6.178477068285765,3.49019222146368
4210.0,-30.063324606680002,5.007679662777786,35.004398737211666,24.086162528861337,4.993561423722189,-26.557645381877503,-40.066249820496864,1.487881714012531,-3.6891159835055873,-5.012877850950871,40.008756135878066,47893.37710750205,15451.209085656512,15451.209085656512,63344.58619315856,87606.5886169949,87606.5886169949,15451.209085656512,103057.79770265141,103057.79770265141,103057.79770265141,129243.00254704877,124749.76505804778,4493.237489001003,0.0,103692.43454688949,63979.22303676346,44125.790566806696,26185.204844397358,70310.99541120406,19980.18496034229,1452.910874671488,0.0,0.8868214942613435,2.8648952363064892,0.0014984597031051942,1.0,1.0,-3.6891159835055873,354478.00770612713,1554910.8018154344,4.38648031193095,1554910.8018154344,4.38648031193095,0.763033364797881,0.09218871219591634,4.565118963995687,101325.0,128375.53974969439,1.2669680705619975,1.0,0.0,4.565118963999959,1.2847811459038458,1.285079100464172,3.553226927831446,0.0,16824.722999862293,0.0,0.0,22714.07062218838,2316.1906076171153,19306.95755338705,1968.7617640465448,0.85,0.8499998910158766,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2739244446468,2034.6934298245008,7.606659495656597,5.007679662777786,0.6026803462029884,4.404999316574798,3.490201994087446,3.5,0.9972005697392703,0.6,0.00023189867804592883,1.0000007393422463,0.00023189850659356603,198.97452115468596,0.0,3.482738375655994e-08,0.09870080556609087,0.05143358439735087,7.826652988898874e-05,0.0001536321481569401,0.0007013490330306422,0.09218871219449411,0.09218871219449411,0.09218871219449411,0.0921887122049487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.95556221704,595.748199588873,0.0,0.09218871219449411,0.09218871219591634,0.09218871219591634,0.42716984116425794,0.42716984116425794,0.5,9.999155776574883,1.3237643649235906,1.3237643649235906,-7.44648787076585e-12,1.3237618674452847,1.3237618674452847,-7.44648787076585e-12,26185.204844397358,19980.18496034229,0.763033364797881,0.9009200598383876,0.6811648281666943,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518746908166085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93935908777,15450.0,,,,,,,,,,,,,,,,,2.0,16824.722999862293,1452.910874671488,0.42716984116425794,6.178477068285765,3.490201994087446
