time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4211.0,-30.063331652164404,5.007669591425858,35.00439720553299,24.086172237899177,4.993575158889832,-26.557650535741924,-40.06625443054361,1.4878935612424486,-3.6891101713484318,-5.012867802373498,40.0087533022171,47893.36421137654,15451.208562448835,15451.208562448835,63344.57277382538,87606.56993660681,87606.56993660681,15451.208562448835,103057.77849905565,103057.77849905565,103057.77849905565,129242.96726928242,124749.73070318512,4493.236566097305,0.0,103692.42452421846,63979.218798212394,44125.784140006734,26185.188770226767,70310.9729102335,19980.17350662407,1452.9099172570645,0.0,0.886821555655662,2.86489635482748,0.0014984597031051942,1.0,1.0,-3.6891101713484318,354478.14655866666,1554910.6796141157,4.3864782489680945,1554910.6796141157,4.3864782489680945,0.7630333957852555,0.09218869382920605,4.565118963995687,101325.0,128375.53401505678,1.2669680139655246,1.0,0.0,4.56511896399496,1.2847810908354675,1.2850790451627325,3.5532270801301107,0.0,16824.720747044757,0.0,0.0,22714.06842669882,2316.1903837394852,19306.954625835624,1968.7614655193797,0.85,0.8499998442877644,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.277338435156,2034.6934298245008,7.606646453483327,5.007669591425858,0.6026827632247338,4.404986828201125,3.490211770811809,3.5,0.9972033630890883,0.6,0.00023189850659356603,1.0000007336793189,0.00023189833645455247,198.97452697606033,0.0,3.411465179000067e-08,0.09668092317286191,0.05143361851200266,7.826648903467095e-05,0.00015363201755889508,0.0007013484368350302,0.09218869382843535,0.09218869382843535,0.09218869382843535,0.09218869383076173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.94186229975,595.7482039037927,0.0,0.09218869382843535,0.09218869382920605,0.09218869382920605,0.4271698009630341,0.4271698009630341,0.5,9.999155776568763,1.3237594105991661,1.3237594105991661,1.0743406164692715e-11,1.323757631025046,1.323757631025046,1.0743406164692715e-11,26185.188770226767,19980.17350662407,0.7630333957852555,0.9009201572946207,0.6811648627380299,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747333729185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93733920538,15450.0,,,,,,,,,,,,,,,,,2.0,16824.720747044757,1452.9099172570645,0.4271698009630341,6.178477068285765,3.490211770811809
4212.0,-30.063338643161867,5.0076595413868,35.0043956962209,24.0861750318669,4.9935804499298735,-26.55765713306949,-40.06625925013793,1.487898462409403,-3.6890803798210072,-5.0128564445771575,40.00875088389117,47893.352573409735,15451.20600490726,15451.20600490726,63344.558578316995,87606.55862759151,87606.55862759151,15451.20600490726,103057.76463249877,103057.76463249877,103057.76463249877,129242.93946988812,124749.70382544515,4493.23564444297,0.0,103692.41499907512,63979.20894446714,44125.78450511998,26185.174837389353,70310.95934250933,19980.16364036612,1452.909038921301,0.0,0.8868216222084225,2.8648972986561105,0.0014984597031051942,1.0,1.0,-3.6890803798210072,354478.3035017225,1554910.57532306,4.386476012672251,1554910.57532306,4.386476012672251,0.7630334249988201,0.09218867540476904,4.565118963995687,101325.0,128375.53496155038,1.2669680233066902,1.0,0.0,4.565118963995264,1.2847810682586958,1.2850790223621222,3.553227142569073,0.0,16824.71849508,0.0,0.0,22714.066340193865,2316.190170975192,19306.958679984542,1968.761878927518,0.85,0.850000100854674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2807470171497,2034.6934298245008,7.6066324301043595,5.0076595413868,0.6026857619221637,4.404973779464636,3.4902215320586074,3.5,0.997206152016745,0.6,0.00023189833645455247,1.0000007280053813,0.0002318981676314385,198.97453275241483,0.0,3.3853329742252835e-08,0.09594033648954453,0.05143365236533241,7.826644632335996e-05,0.00015363189013119252,0.0007013478551124088,0.0921886754065216,0.0921886754065216,0.0921886754065216,0.09218867538901954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.9301704006,595.7482075862678,0.0,0.0921886754065216,0.09218867540476904,0.09218867540476904,0.4271697607618074,0.4271697607618074,0.5,9.999155776564523,1.3237586638476841,1.3237586638476841,-3.979039320256561e-12,1.3237760647561458,1.3237760647561458,-3.979039320256561e-12,26185.174837389353,19980.16364036612,0.7630334249988201,0.9009201292467571,0.6811648286592766,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747756032722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9365986187,15450.0,,,,,,,,,,,,,,,,,2.0,16824.71849508,1452.909038921301,0.4271697607618074,6.178477068285765,3.4902215320586074
4213.0,-30.063345569614317,5.007649499765317,35.004394168072686,24.086179641913645,4.99359085375104,-26.557660349467106,-40.06625980893148,1.48790516059479,-3.689105022552326,-5.012846102968537,40.008747322050866,47893.32114727111,15451.204994798096,15451.204994798096,63344.52614206921,87606.53197960023,87606.53197960023,15451.204994798096,103057.73697439833,103057.73697439833,103057.73697439833,129242.89058647038,124749.65593417038,4493.234652299999,0.0,103692.40534940475,63979.194516703006,44125.78981411305,26185.153612072052,70310.9434261851,19980.148468967764,1452.9078239962207,0.0,0.8868216877300802,2.8648988723481,0.0014984597031051942,1.0,1.0,-3.689105022552326,354478.44640305,1554910.4217193087,4.386473811023592,1554910.4217193087,4.386473811023592,0.7630334641136641,0.09218865576357226,4.565118963995687,101325.0,128375.52872582794,1.2669679617648946,1.0,0.0,4.565118963994759,1.284781037272592,1.2850789911519205,3.553227228265127,0.0,16824.716243971943,0.0,0.0,22714.064226410974,2316.1899554293236,19306.951941447125,1968.7611917879324,0.85,0.8499998832880732,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2841519789977,2034.6934298245008,7.606619182129006,5.007649499765317,0.602688314738578,4.404961185026739,3.490231282949201,3.5,0.997208937985486,0.6,0.0002318981676314385,1.000000721284043,0.00023189800036711126,198.9745384754389,0.0,3.359150021857228e-08,0.09519831161943385,0.05143368595683263,7.82664413713258e-05,0.0001536317262601127,0.0007013471070214346,0.09218865576499727,0.09218865576499727,0.09218865576499727,0.09218865575124849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.9129499344,595.7482130100192,0.0,0.09218865576499727,0.09218865576357226,0.09218865576357226,0.4271697205605859,0.4271697205605859,0.5,9.999155776559993,1.3237514344025385,1.3237514344025385,-1.7905676941154525e-11,1.3237410804161982,1.3237410804161982,-1.7905676941154525e-11,26185.153612072052,19980.148468967764,0.7630334641136641,0.9009198718627709,0.6811645358954855,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748175070357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.935856593824,15450.0,,,,,,,,,,,,,,,,,2.0,16824.716243971943,1452.9078239962207,0.4271697205605859,6.178477068285765,3.490231282949201
4214.0,-30.063352357231018,5.007639492407091,35.00439265285221,24.08618970019745,4.993603582520917,-26.55766662033366,-40.06626455867661,1.4879173819984568,-3.6890816768797094,-5.012833744557602,40.00874463857853,47893.31027622823,15451.200883199992,15451.200883199992,63344.51115942822,87606.51961800942,87606.51961800942,15451.200883199992,103057.7205012094,103057.7205012094,103057.7205012094,129242.85792015475,124749.62423761924,4493.233682535522,0.0,103692.39531088987,63979.185968296195,44125.78815843742,26185.137418945356,70310.92557738278,19980.136995678007,1452.9068158943453,0.0,0.8868217603346374,2.8649000244836267,0.0014984597031051942,1.0,1.0,-3.6890816768797094,354478.6171728929,1554910.3059940925,4.3864713713766905,1554910.3059940925,4.3864713713766905,0.7630334978201057,0.09218863640527233,4.565118963995687,101325.0,128375.52237875329,1.266967899124138,1.0,0.0,4.565118963996867,1.2847809804451562,1.2850789340963966,3.5532273854287175,0.0,16824.71399392391,0.0,0.0,22714.06202745078,2316.1897311977873,19306.948637954392,1968.7608549254223,0.85,0.849999820138786,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.287551974722,2034.6934298245008,7.606604425936181,5.007639492407091,0.6026917680092465,4.404947724397845,3.490241019629032,3.5,0.9972117198940091,0.6,0.00023189800036711126,1.0000007068264567,0.00023189783645558522,198.97454408374935,0.0,3.328134231859965e-08,0.09431932413091142,0.05143371923817495,7.826639927904243e-05,0.00015363160108806883,0.0007013465355961634,0.09218863640435238,0.09218863640435238,0.09218863640435238,0.09218863640773946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.8999761383,595.7482170962395,0.0,0.09218863640435238,0.09218863640527233,0.09218863640527233,0.4271696803593673,0.4271696803593673,0.5,9.999155776553573,1.323747124247575,1.323747124247575,-2.7625901566352695e-11,1.3237520676779013,1.3237520676779013,-2.7625901566352695e-11,26185.137418945356,19980.136995678007,0.7630334978201057,0.9009198874748496,0.6811645541988752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748590239208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93497760634,15450.0,,,,,,,,,,,,,,,,,2.0,16824.71399392391,1452.9068158943453,0.4271696803593673,6.178477068285765,3.490241019629032
4215.0,-30.063359093461315,5.007629473409774,35.004391143982026,24.08618739517408,4.99360599229123,-26.557670650030573,-40.066269029024966,1.4879170888975626,-3.6890835729192872,-5.012824983099224,40.00874179127385,47893.29810832788,15451.202279903146,15451.202279903146,63344.50038823103,87606.49808282158,87606.49808282158,15451.202279903146,103057.70036272472,103057.70036272472,103057.70036272472,129242.82212664955,124749.5893348786,4493.232791770951,0.0,103692.38617297399,63979.18619837127,44125.77774955857,26185.121763924843,70310.89951348341,19980.125809862995,1452.9059036190338,0.0,0.8868218152282745,2.8649010958163803,0.0014984597031051942,1.0,1.0,-3.6890835729192872,354478.7382395125,1554910.1832036893,4.38646952684952,1554910.1832036893,4.38646952684952,0.7630335268247463,0.0921886187006678,4.565118963995687,101325.0,128375.52287983811,1.2669679040694608,1.0,0.0,4.565118963998124,1.284780982154782,1.2850789355958174,3.5532273807005272,0.0,16824.711746426332,0.0,0.0,22714.060025768904,2316.189527083041,19306.94892670085,1968.7608843693667,0.85,0.8499999077574544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.290949731827,2034.6934298245008,7.60659238990014,5.007629473409774,0.6026936311438433,4.404935842265931,3.4902507499089093,3.5,0.997214499973974,0.6,0.00023189783645558522,1.0000007014753898,0.00023189767378507413,198.97454964960176,0.0,3.261422116289841e-08,0.0924287027756541,0.05143375185239611,7.826635966279592e-05,0.0001536314767927893,0.0007013459681734257,0.09218861870023023,0.09218861870023023,0.09218861870023023,0.09218861870324185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.8862102368,595.7482214319406,0.0,0.09218861870023023,0.0921886187006678,0.0921886187006678,0.42716964015814346,0.42716964015814346,0.5,9.999155776551746,1.3237428359656747,1.3237428359656747,-4.7975845518521965e-11,1.3237414101799345,1.3237414101799345,-4.7975845518521965e-11,26185.121763924843,19980.125809862995,0.7630335268247463,0.9009200682475063,0.6811646336446522,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748997086326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93308698498,15450.0,,,,,,,,,,,,,,,,,2.0,16824.711746426332,1452.9059036190338,0.42716964015814346,6.178477068285765,3.4902507499089093
4216.0,-30.06336577748345,5.00761951146475,35.0043896215636,24.086200806219153,4.993623131348565,-26.557675802553902,-40.066269832290686,1.4879326998318845,-3.689082896029163,-5.0128108597692265,40.00873838281512,47893.269191750966,15451.195433608238,15451.195433608238,63344.46462535921,87606.48080948049,87606.48080948049,15451.195433608238,103057.67624308873,103057.67624308873,103057.67624308873,129242.77603815422,124749.54432311033,4493.231715043888,0.0,103692.37590659807,63979.16428789154,44125.7906874517,26185.099795065482,70310.89048251718,19980.110208264905,1452.9045791192445,0.0,0.8868218994391244,2.8649027712868014,0.0014984597031051942,1.0,1.0,-3.689082896029163,354478.93339823914,1554910.0362140313,4.386466697210377,1554910.0362140313,4.386466697210377,0.7630335711773804,0.09218859729330743,4.565118963995687,101325.0,128375.51992900517,1.266967874947004,1.0,0.0,4.5651189639958085,1.284780909461336,1.2850788626765064,3.5532275817436316,0.0,16824.709499731944,0.0,0.0,22714.057776895217,2316.1892977617454,19306.946709727872,1968.760658301038,0.85,0.8499998943106913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.2943404349046,2034.6934298245008,7.606576322316785,5.00761951146475,0.6026978757478689,4.404921635716881,3.4902604599987304,3.5,0.9972172742853516,0.6,0.00023189767378507413,1.0000006960387446,0.00023189751237542072,198.97455517231708,0.0,3.2367291686301145e-08,0.09172890463897744,0.0514337842196878,7.826635254425337e-05,0.00015363132124082078,0.0007013452580601843,0.09218859728802144,0.09218859728802144,0.09218859728802144,0.09218859733050032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.86973135005,595.7482266221242,0.0,0.09218859728802144,0.09218859729330743,0.09218859729330743,0.42716959995693377,0.42716959995693377,0.5,9.999155776542354,1.3237347911162374,1.3237347911162374,6.87805368215777e-12,1.3237279637400547,1.3237279637400547,6.87805368215777e-12,26185.099795065482,19980.110208264905,0.7630335711773804,0.9009196753255433,0.6811643098683218,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749400853381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93238718685,15450.0,,,,,,,,,,,,,,,,,2.0,16824.709499731944,1452.9045791192445,0.42716959995693377,6.178477068285765,3.4902604599987304
4217.0,-30.063373755865623,5.007609533826361,35.00438812357742,24.086198780592554,4.993624671846622,-26.557682314451462,-40.06627838881684,1.4879326857458466,-3.689064499753556,-5.012802412477371,40.008736042581226,47893.270413991275,15451.197316831669,15451.197316831669,63344.467730822944,87606.46452959803,87606.46452959803,15451.197316831669,103057.66184642969,103057.66184642969,103057.66184642969,129242.74956284536,124749.518687746,4493.230875099365,0.0,103692.36675513568,63979.17263982224,44125.771239237154,26185.087716415663,70310.85895565282,19980.101601290393,1452.9038475996153,0.0,0.8868219508981043,2.8649035251492916,0.0014984597031051942,1.0,1.0,-3.689064499753556,354479.05012390047,1554909.9352918565,4.386464968094367,1554909.9352918565,4.386464968094367,0.7630335944517265,0.09218858052962402,4.565118963995687,101325.0,128375.51998468128,1.2669678754964844,1.0,0.0,4.565118963997169,1.2847809098605394,1.2850788628684153,3.553227580639583,0.0,16824.707253858916,0.0,0.0,22714.05577224595,2316.1890933444092,19306.95121137297,1968.761117341087,0.85,0.8500001675158303,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.297731313152,2034.6934298245008,7.606564551639156,5.007609533826361,0.6026996165684722,4.404909917257889,3.490270170600998,3.5,0.9972200487431423,0.6,0.00023189751237542072,1.0000008308266648,0.000231897319708944,198.97456176450592,0.0,3.2116413987983713e-08,0.09101791724194584,0.051433816336101786,7.826627671633871e-05,0.000153631235659082,0.0007013448673693657,0.09218858053054133,0.09218858053054133,0.09218858053054133,0.0921885805222702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.8584169899,595.7482301856899,0.0,0.09218858053054133,0.09218858052962402,0.09218858052962402,0.42716955975570503,0.42716955975570503,0.5,9.99915577654143,1.3237323827655132,1.3237323827655132,-2.5579538487363607e-12,1.3237379127238,1.3237379127238,-2.5579538487363607e-12,26185.087716415663,19980.101601290393,0.7630335944517265,0.9009201234588275,0.6811646326806932,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874980149112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.93167619945,15450.0,,,,,,,,,,,,,,,,,2.0,16824.707253858916,1452.9038475996153,0.42716955975570503,6.178477068285765,3.490270170600998
4218.0,-30.063380136088178,5.007599626869575,35.00438661310399,24.086207092646532,4.99363616108331,-26.55768758239814,-40.06628303378818,1.4879431716031373,-3.689056538281932,-5.012787215845796,40.008732686488365,47893.26089661276,15451.188835023075,15451.188835023075,63344.44973163583,87606.44992701351,87606.44992701351,15451.188835023075,103057.63876203659,103057.63876203659,103057.63876203659,129242.70431105963,124749.47453611523,4493.229774944403,0.0,103692.35675083198,63979.1677196993,44125.76559014743,26185.065549023046,70310.83113917048,19980.08588728883,1452.902492479948,0.0,0.8868220403808802,2.8649052281397203,0.0014984597031051942,1.0,1.0,-3.689056538281932,354479.2601132605,1554909.7905599426,4.386461961309471,1554909.7905599426,4.386461961309471,0.7630336402970845,0.0921885586310583,4.565118963995687,101325.0,128375.5164770874,1.2669678408792242,1.0,0.0,4.565118963993261,1.284780861204611,1.2850788139536562,3.553227715203844,0.0,16824.704981832747,0.0,0.0,22714.053580779797,2316.1888698770526,19306.945158157992,1968.7605000849417,0.85,0.8499999830279156,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3011147367565,2034.6934298245008,7.60654770625942,5.007599626869575,0.602704355987183,4.404895270882392,3.4902798598658586,3.5,0.9972228171045311,0.6,0.000231897319708944,1.0000006644027206,0.00023189716563583627,198.9745670362055,0.0,3.8335727770593924e-08,0.10864345250186318,0.05143385467182956,7.826623555264168e-05,0.0001536310841563023,0.000701344175741153,0.09218855862938868,0.09218855862938868,0.09218855862938868,0.09218855864009186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.84219126706,595.7482352961355,0.0,0.09218855862938868,0.0921885586310583,0.0921885586310583,0.42716951955449495,0.42716951955449495,0.5,9.999155776534469,1.3237265859801823,1.3237265859801823,1.375610736431554e-11,1.3237306775638444,1.3237306775638444,1.375610736431554e-11,26185.065549023046,19980.08588728883,0.7630336402970845,0.9009202238877583,0.6811647668026386,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750279712334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.949301734705,15450.0,,,,,,,,,,,,,,,,,2.0,16824.704981832747,1452.902492479948,0.42716951955449495,6.178477068285765,3.4902798598658586
4219.0,-30.06338657682639,5.007589740436449,35.00438511570612,24.08622099263596,4.993653103599266,-26.557693178630302,-40.066283906903095,1.4879592654076252,-3.6890371788765606,-5.012775892716531,40.008730042628585,47893.23346206489,15451.1863721775,15451.1863721775,63344.41983424239,87606.43576206444,87606.43576206444,15451.1863721775,103057.62213424194,103057.62213424194,103057.62213424194,129242.67217846711,124749.44334310033,4493.228835366777,0.0,103692.3464756175,63979.14417454748,44125.780334522235,26185.05004422517,70310.8303787474,19980.07488346701,1452.9015378629895,0.0,0.8868221075733942,2.86490631177592,0.0014984597031051942,1.0,1.0,-3.6890371788765606,354479.4165774045,1554909.6765434996,4.386459703518407,1554909.6765434996,4.386459703518407,0.7630336718746658,0.0921885398841769,4.565118963995687,101325.0,128375.50857108216,1.2669677628530192,1.0,0.0,4.565118963996091,1.2847807862345157,1.285078738768214,3.553227922543355,0.0,16824.702741557092,0.0,0.0,22714.05132997,2316.1886403583285,19306.94694940152,1968.7606827409484,0.85,0.8500001461177917,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3044997953245,2034.6934298245008,7.606533817915715,5.007589740436449,0.6027074058622199,4.404882334574229,3.4902895538236054,3.5,0.9972255868067444,0.6,0.00023189716563583627,1.0000006707045466,0.00023189701010145725,198.9745723579068,0.0,3.065662990318551e-08,0.08688088914562775,0.05143388532845946,7.826622781510768e-05,0.0001536309378207286,0.0007013435077018504,0.09218853987900513,0.09218853987900513,0.09218853987900513,0.09218853992316085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.829408996,595.7482393220338,0.0,0.09218853987900513,0.0921885398841769,0.0921885398841769,0.42716947935327554,0.42716947935327554,0.5,9.999155776525708,1.3237249464146998,1.3237249464146998,-2.000888343900442e-11,1.3237387138399868,1.3237387138399868,-2.000888343900442e-11,26185.05004422517,19980.07488346701,0.7630336718746658,0.9009198084138866,0.6811643839800448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750662140487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92753917135,15450.0,,,,,,,,,,,,,,,,,2.0,16824.702741557092,1452.9015378629895,0.42716947935327554,6.178477068285765,3.4902895538236054
4220.0,-30.063392872850706,5.007579819632343,35.00438363489149,24.08621620796623,4.993653003296152,-26.557696746209956,-40.066288272477664,1.4879564467448698,-3.6890342428700933,-5.012768896963362,40.008727526077706,47893.22311841764,15451.190496712701,15451.190496712701,63344.41361513034,87606.41435803715,87606.41435803715,15451.190496712701,103057.60485474985,103057.60485474985,103057.60485474985,129242.64222501192,124749.41420689577,4493.228018116149,0.0,103692.33754018048,63979.146300426204,44125.76804417142,26185.037370262075,70310.80541443349,19980.065805553302,1452.9008051422056,0.0,0.8868221522843241,2.8649071058066204,0.0014984597031051942,1.0,1.0,-3.6890342428700933,354479.51324595226,1554909.568017265,4.386458201149711,1554909.568017265,4.386458201149711,0.7630336945115206,0.09218852362149288,4.565118963995687,101325.0,128375.50845972996,1.2669677617540582,1.0,0.0,4.565118963996731,1.2847807997416458,1.2850787520786386,3.5532278851876353,0.0,16824.700499856433,0.0,0.0,22714.049372641595,2316.1884407663774,19306.945283696077,1968.7605128862638,0.85,0.8500001460307964,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3078812463682,2034.6934298245008,7.606523186053007,5.007579819632343,0.6027085303198003,4.404871289312543,3.4902992374610617,3.5,0.9972283535603034,0.6,0.00023189701010145725,1.0000006556348309,0.00023189685806179993,198.97457756003755,0.0,3.094738655304732e-08,0.08770489349133612,0.051433916275846016,7.826618912744381e-05,0.00015363082097401344,0.0007013429742826951,0.09218852362047315,0.09218852362047315,0.09218852362047315,0.09218852362966688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.8172421934,595.7482431540849,0.0,0.09218852362047315,0.09218852362149288,0.09218852362149288,0.4271694391520414,0.4271694391520414,0.5,9.999155776524303,1.3237243764082791,1.3237243764082791,-5.229594535194337e-12,1.3237346540932435,1.3237346540932435,-5.229594535194337e-12,26185.037370262075,19980.065805553302,0.7630336945115206,0.9009200398396648,0.6811644787187442,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751048195944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9283631757,15450.0,,,,,,,,,,,,,,,,,2.0,16824.700499856433,1452.9008051422056,0.4271694391520414,6.178477068285765,3.4902992374610617
4221.0,-30.063399128381167,5.007569952461,35.00438212840281,24.08622106248515,4.993662506437287,-26.55770043319292,-40.066288866195805,1.487963384040908,-3.6890482831068994,-5.012755053349085,40.00872382403308,47893.195273872465,15451.184060773518,15451.184060773518,63344.379334645986,87606.39297030121,87606.39297030121,15451.184060773518,103057.57703107473,103057.57703107473,103057.57703107473,129242.59048506574,124749.36356122888,4493.226923836858,0.0,103692.32792132418,63979.13022447317,44125.77521872334,26185.013453991007,70310.78867271435,19980.04878816128,1452.8993906863689,0.0,0.886822236134275,2.864908950973309,0.0014984597031051942,1.0,1.0,-3.6890482831068994,354479.7045390416,1554909.4083660024,4.38645538363889,1554909.4083660024,4.38645538363889,0.7630337415433333,0.0921885019128852,4.565118963995687,101325.0,128375.50183427484,1.2669676963659002,1.0,0.0,4.565118963994106,1.284780767602317,1.2850787197365088,3.5532279740731183,0.0,16824.69826084019,0.0,0.0,22714.047265608595,2316.1882259088065,19306.942798676162,1968.760259484754,0.85,0.8500001154751871,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3112533192711,2034.6934298245008,7.606507390497375,5.007569952461,0.6027126850716282,4.404857267389372,3.49030889425255,3.5,0.9972311126435857,0.6,0.00023189685806179993,1.0000006514180575,0.00023189670700009754,198.97458272871023,0.0,3.025202658614708e-08,0.08573424334514082,0.0514339465278726,7.826618386592362e-05,0.0001536306741958763,0.0007013423042230377,0.09218850190510681,0.09218850190510681,0.09218850190510681,0.09218850197175542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.79934388376,595.7482487913269,0.0,0.09218850190510681,0.0921885019128852,0.0921885019128852,0.42716939895082495,0.42716939895082495,0.5,9.999155776519162,1.3237158851721915,1.3237158851721915,-9.549694368615746e-12,1.323706770242211,1.323706770242211,-9.549694368615746e-12,26185.013453991007,19980.04878816128,0.7630337415433333,0.9009197668014236,0.6811642448900375,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751425577323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92639252555,15450.0,,,,,,,,,,,,,,,,,2.0,16824.69826084019,1452.8993906863689,0.42716939895082495,6.178477068285765,3.49030889425255
4222.0,-30.06340535050954,5.007560152674123,35.00438064347303,24.086233286093943,4.993675580075655,-26.557708007600432,-40.066293825488515,1.4879778121633889,-3.6889999686488295,-5.012740073000241,40.00872143279427,47893.18804198467,15451.175974629521,15451.175974629521,63344.36401661419,87606.38904030983,87606.38904030983,15451.175974629521,103057.56501493935,103057.56501493935,103057.56501493935,129242.56291026385,124749.33699968806,4493.2259105757885,0.0,103692.31777177253,63979.11677267638,44125.77888788461,26184.9978953245,70310.77678320912,19980.03785017832,1452.8983624801115,0.0,0.8868223210228021,2.8649100713688416,0.0014984597031051942,1.0,1.0,-3.6889999686488295,354479.9115398657,1554909.30524437,4.386452531230393,1554909.30524437,4.386452531230393,0.7630337772051485,0.09218848160351097,4.565118963995687,101325.0,128375.50083210517,1.2669676864752546,1.0,0.0,4.565118963993683,1.284780700418222,1.2850786523427418,3.5532281598794633,0.0,16824.696022425298,0.0,0.0,22714.04504232554,2316.1879991970286,19306.941770990314,1968.7601546899618,0.85,0.8500001534298977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.31462526432,2034.6934298245008,7.6064907830902735,5.007560152674123,0.6027173771244287,4.404842775549694,3.4903185506885825,3.5,0.9972338716253093,0.6,0.00023189670700009754,1.0000006479397532,0.00023189655674509977,198.97458786978447,0.0,3.0057439201202664e-08,0.08518278269620835,0.051433976585311805,7.82661399167626e-05,0.00015363056708333494,0.0007013418152415438,0.09218848160278921,0.09218848160278921,0.09218848160278921,0.09218848160773975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.78778295504,595.748252432553,0.0,0.09218848160278921,0.09218848160351097,0.09218848160351097,0.42716935874960754,0.42716935874960754,0.5,9.999155776512161,1.3237153509095947,1.3237153509095947,-8.412825991399586e-12,1.3237401043514296,1.3237401043514296,-8.412825991399586e-12,26184.9978953245,19980.03785017832,0.7630337772051485,0.9009197012845608,0.6811642572184186,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751800531535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.925841064905,15450.0,,,,,,,,,,,,,,,,,2.0,16824.696022425298,1452.8983624801115,0.42716935874960754,6.178477068285765,3.4903185506885825
4223.0,-30.063411439510336,5.007550339557027,35.004379166275754,24.086236778553598,4.993683612867607,-26.557711623603797,-40.066294419206656,1.4879833811265282,-3.6889987715197776,-5.0127313795904405,40.00871868593304,47893.16096158366,15451.177574263122,15451.177574263122,63344.33853584678,87606.3682219968,87606.3682219968,15451.177574263122,103057.54579625992,103057.54579625992,103057.54579625992,129242.52862663659,124749.3035965757,4493.225030060885,0.0,103692.30825428935,63979.1009934665,44125.785845358725,26184.982830376674,70310.7686757354,19980.027091064687,1452.8974799989962,0.0,0.8868223752065624,2.8649110919160696,0.0014984597031051942,1.0,1.0,-3.6889987715197776,354480.0316675585,1554909.1867867666,4.38645071055795,1554909.1867867666,4.38645071055795,0.7630338053109684,0.09218846408906294,4.565118963995687,101325.0,128375.49643369378,1.2669676430663093,1.0,0.0,4.565118963996641,1.2847806746763941,1.2850786264018894,3.5532282310718384,0.0,16824.69378447105,0.0,0.0,22714.04295749856,2316.1877866038417,19306.93616812446,1968.7595833566468,0.85,0.8499999847781693,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3179985613228,2034.6934298245008,7.6064789388989755,5.007550339557027,0.6027192994390704,4.404831040117957,3.490328211006976,3.5,0.997236631716279,0.6,0.00023189655674509977,1.0000006340765852,0.0002318964097050162,198.9745929008614,0.0,2.9896926254946206e-08,0.08472788900651755,0.05143400648223806,7.82661346552449e-05,0.00015363042208985488,0.0007013411533290584,0.09218846408926223,0.09218846408926223,0.09218846408926223,0.09218846408530086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.7745026805,595.7482566153026,0.0,0.09218846408926223,0.09218846408906294,0.09218846408906294,0.4271693185483819,0.4271693185483819,0.5,9.99915577650863,1.3237156813431739,1.3237156813431739,4.604316927725449e-11,1.3237326080706566,1.3237326080706566,4.604316927725449e-11,26184.982830376674,19980.027091064687,0.7630338053109684,0.9009194427667697,0.6811639506099132,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752173483658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92538617121,15450.0,,,,,,,,,,,,,,,,,2.0,16824.69378447105,1452.8974799989962,0.4271693185483819,6.178477068285765,3.490328211006976
4224.0,-30.063417492652846,5.007540541801694,35.004377685221584,24.08624564940112,4.993696863019907,-26.55771545887724,-40.06629881970582,1.4879944157633824,-3.68900037789183,-5.0127204792293885,40.00871562030939,47893.15197703787,15451.175730842713,15451.175730842713,63344.327707880584,87606.3481639132,87606.3481639132,15451.175730842713,103057.52389475591,103057.52389475591,103057.52389475591,129242.4884447687,124749.26437940386,4493.224065364853,0.0,103692.29835774323,63979.102170022554,44125.77354191186,26184.964550012803,70310.73809192466,19980.014068536966,1452.8963976690895,0.0,0.8868224417745058,2.8649124144060383,0.0014984597031051942,1.0,1.0,-3.68900037789183,354480.18228973506,1554909.0545811118,4.386448473754744,1554909.0545811118,4.386448473754744,0.7630338406750754,0.0921884449114407,4.565118963995687,101325.0,128375.49203528244,1.2669675996573644,1.0,0.0,4.565118963995718,1.2847806233590273,1.2850785748836975,3.553228372996703,0.0,16824.69154897638,0.0,0.0,22714.040789636954,2316.1875655434787,19306.934058201878,1968.7593682044203,0.85,0.8499999730127484,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3213647470764,2034.6934298245008,7.606465426393313,5.007540541801694,0.6027221929085673,4.4048183488931265,3.490337850971109,3.5,0.9972393859917454,0.6,0.0002318964097050162,1.000000630342525,0.00023189626353093987,198.97459790231036,0.0,2.925724077176455e-08,0.08291502034718073,0.05143403573947883,7.826609565812319e-05,0.00015363031404689301,0.0007013406601000842,0.09218844491446232,0.09218844491446232,0.09218844491446232,0.09218844488554757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.75968129147,595.7482612834392,0.0,0.09218844491446232,0.0921884449114407,0.0921884449114407,0.42716927834716356,0.42716927834716356,0.5,9.999155776501649,1.3237126519762796,1.3237126519762796,-1.3699263945454732e-11,1.3237201013375852,1.3237201013375852,-1.3699263945454732e-11,26184.964550012803,19980.014068536966,0.7630338406750754,0.9009196806476963,0.6811641191196441,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752538456179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.923573302556,15450.0,,,,,,,,,,,,,,,,,2.0,16824.69154897638,1452.8963976690895,0.42716927834716356,6.178477068285765,3.490337850971109
4225.0,-30.06342346157025,5.007530941763165,35.00437628705494,24.086297407653205,4.993740474016022,-26.557732390963384,-40.066308912914224,1.4880489892099202,-3.6888241490930795,-5.012695213581633,40.00871504860858,47893.17019308517,15451.152004363319,15451.152004363319,63344.32219744849,87606.38547712899,87606.38547712899,15451.152004363319,103057.53748149231,103057.53748149231,103057.53748149231,129242.49378602511,124749.27084482755,4493.222941197552,0.0,103692.2853652962,63979.07005072247,44125.7947939708,26184.956304532792,70310.75109850359,19980.008717524703,1452.895526978075,0.0,0.8868225724140195,2.8649129967809963,0.0014984597031051942,1.0,1.0,-3.6888241490930795,354480.53141423955,1554909.029926382,4.386444084031637,1554909.029926382,4.386444084031637,0.7630338765952429,0.0921884219630286,4.565118963995687,101325.0,128375.48006492239,1.2669674815190959,1.0,0.0,4.5651189639932275,1.2847803683615553,1.285078319639278,3.5532290782256086,0.0,16824.689313997107,0.0,0.0,22714.037943611005,2316.1872753295984,19306.928625698136,1968.7588142432062,0.85,0.8499998403466954,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3247268362318,2034.6934298245008,7.606441156470507,5.007530941763165,0.6027315076340676,4.404799434129098,3.4903474792141784,3.5,0.9972421369183367,0.6,0.00023189626353093987,1.0000006215717818,0.00023189611939085573,198.97460283416805,0.0,2.9084928058586773e-08,0.08242668611803491,0.051434064824406885,7.826600621241298e-05,0.0001536302573185269,0.0007013404011283442,0.09218842195344897,0.09218842195344897,0.09218842195344897,0.09218842195926738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.7569181493,595.7482621537082,0.0,0.09218842195344897,0.0921884219630286,0.0921884219630286,0.4271692381459372,0.4271692381459372,0.5,9.9991557763215,1.3237352638294624,1.3237352638294624,-5.678657544194721e-11,1.3238710644885714,1.3238710644885714,-5.678657544194721e-11,26184.956304532792,19980.008717524703,0.7630338765952429,0.9009194356166768,0.6811642521922152,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752901279381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92308496832,15450.0,,,,,,,,,,,,,,,,,2.0,16824.689313997107,1452.895526978075,0.4271692381459372,6.178477068285765,3.4903474792141784
4226.0,-30.06342954670301,5.0075210849085545,35.004374938160716,24.08623513709756,4.9936877306061955,-26.557729969483326,-40.06630863351745,1.487987738904138,-3.688861363256649,-5.01270549015475,40.008713673236656,47893.138964881095,15451.18282284146,15451.18282284146,63344.321787722554,87606.34170190306,87606.34170190306,15451.18282284146,103057.52452474451,103057.52452474451,103057.52452474451,129242.48356880552,124749.26090226634,4493.2226665391845,0.0,103692.28061975563,63979.077887313084,44125.780813825055,26184.959044061005,70310.73985788606,19980.010306192074,1452.895880412145,0.0,0.8868225250992655,2.864912284353356,0.0014984597031051942,1.0,1.0,-3.688861363256649,354480.3894114719,1554908.9706136947,4.386445673892543,1554908.9706136947,4.386445673892543,0.7630338574359439,0.09218841660354465,4.565118963995687,101325.0,128375.48457468595,1.2669675260270017,1.0,0.0,4.565118963996575,1.2847806551934535,1.285078606352497,3.553228284954448,0.0,16824.687080503376,0.0,0.0,22714.036904089233,2316.187169327878,19306.927279139007,1968.7586769323884,0.85,0.8499998199643305,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3281040468223,2034.6934298245008,7.606443681874697,5.0075210849085545,0.6027250705214824,4.404796014387072,3.4903571507722253,3.5,0.9972449002206358,0.6,0.00023189611939085573,1.0000006336738834,0.0002318959724444343,198.9746078620497,0.0,2.8680215995388378e-08,0.08127973213093066,0.05143409350462288,7.826600868841748e-05,0.00015363011070243824,0.0007013397318084575,0.09218841661456471,0.09218841661456471,0.09218841661456471,0.09218841654184085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.7502684785,595.7482642480882,0.0,0.09218841661456471,0.09218841660354465,0.09218841660354465,0.42716919794401,0.42716919794401,0.5,9.999155776350074,1.3237607258560615,1.3237607258560615,-4.206412995699793e-12,1.3238441268981092,1.3238441268981092,-4.206412995699793e-12,26184.959044061005,19980.010306192074,0.7630338574359439,0.9009195738198145,0.681163916944751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875325905418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92193801434,15450.0,,,,,,,,,,,,,,,,,2.0,16824.687080503376,1452.895880412145,0.42716919794401,6.178477068285765,3.4903571507722253
4227.0,-30.063435486578356,5.007511519792705,35.004373419096574,24.08627023631709,4.993729343198615,-26.557731967263916,-40.06630898276342,1.488025416888369,-3.688952508825821,-5.012672974595552,40.00870606791063,47893.11149556483,15451.147813990649,15451.147813990649,63344.25930955548,87606.3118575214,87606.3118575214,15451.147813990649,103057.45967151206,103057.45967151206,103057.45967151206,129242.35926847444,124749.13850941302,4493.220759061412,0.0,103692.26882498783,63979.06845645372,44125.77818726011,26184.899596962383,70310.6777842225,19979.96811643176,1452.89236794922,0.0,0.8868227180970367,2.864917420855873,0.0014984597031051942,1.0,1.0,-3.688952508825821,354480.83871701756,1554908.6426343694,4.386439188820738,1554908.6426343694,4.386439188820738,0.7630339785129275,0.09218837899408083,4.565118963995687,101325.0,128375.47761517428,1.2669674573419618,1.0,0.0,4.565118963995532,1.2847804792359954,1.2850784301654292,3.553228771587789,0.0,16824.684844482494,0.0,0.0,22714.034320417722,2316.1869058667053,19306.92534887839,1968.758480100584,0.85,0.8499998316689752,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3314486139236,2034.6934298245008,7.606413923505057,5.007511519792705,0.6027375730548563,4.404773946737849,3.490366728857356,3.5,0.9972476368163875,0.6,0.0002318959724444343,1.0000006185475563,0.00023189582900583599,198.97461276991157,0.0,2.923860657896788e-08,0.08286221104479496,0.051434122743229456,7.826600559341143e-05,0.00015362996685102287,0.0007013390751096333,0.09218837898829699,0.09218837898829699,0.09218837898829699,0.09218837901787423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.7134991373,595.7482758289398,0.0,0.09218837898829699,0.09218837899408083,0.09218837899408083,0.42716915774235725,0.42716915774235725,0.5,9.999155776298464,1.3237410004130084,1.3237410004130084,-2.927436071331613e-11,1.3237204657697248,1.3237204657697248,-2.927436071331613e-11,26184.899596962383,19979.96811643176,0.7630339785129275,0.9009194805937389,0.6811641276243237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753623794909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92352049325,15450.0,,,,,,,,,,,,,,,,,2.0,16824.684844482494,1452.89236794922,0.42716915774235725,6.178477068285765,3.490366728857356
4228.0,-30.06344129983615,5.007501762657436,35.00437196922339,24.086260073259496,4.993725470075659,-26.557733316676174,-40.06630922723559,1.4880170900589726,-3.6889467713164663,-5.012678153059821,40.008705025181094,47893.084194159914,15451.17085644746,15451.17085644746,63344.255050607375,87606.28291525875,87606.28291525875,15451.17085644746,103057.4537717062,103057.4537717062,103057.4537717062,129242.35641633686,124749.13603494584,4493.220381391019,0.0,103692.2603143314,63979.06159350865,44125.77635646972,26184.902644630656,70310.67900110038,19979.97006700335,1452.8926389736278,0.0,0.8868226955209275,2.864916723943807,0.0014984597031051942,1.0,1.0,-3.6889467713164663,354480.767160977,1554908.5976664522,4.386439947418462,1554908.5976664522,4.386439947418462,0.7630339641954079,0.09218837145456646,4.565118963995687,101325.0,128375.47755949818,1.2669674567924814,1.0,0.0,4.565118963997671,1.2847805184858232,1.2850784692400625,3.5532286630372503,0.0,16824.68261116877,0.0,0.0,22714.032456138502,2316.1867157631305,19306.924726740977,1968.7584166602232,0.85,0.8499998740436444,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.334818172219,2034.6934298245008,7.6064126495652316,5.007501762657436,0.6027334247057761,4.40476833795166,3.490376378522256,3.5,0.9972503938635018,0.6,0.00023189582900583599,1.0000006053622932,0.00023189568862493014,198.9746175731551,0.0,2.854063955697372e-08,0.08088417250446352,0.051434151283869016,7.826600342690775e-05,0.00015362982557892823,0.000701338430185715,0.0921883714560481,0.0921883714560481,0.0921883714560481,0.09218837144244602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.7084578252,595.748277416749,0.0,0.0921883714560481,0.09218837145456646,0.09218837145456646,0.42716911754060294,0.42716911754060294,0.5,9.999155776300556,1.3237409358295054,1.3237409358295054,3.944933268940076e-11,1.3237313817433574,1.3237313817433574,3.944933268940076e-11,26184.902644630656,19979.97006700335,0.7630339641954079,0.90091940442811,0.6811637275386059,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753979828967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.92154245471,15450.0,,,,,,,,,,,,,,,,,2.0,16824.68261116877,1452.8926389736278,0.42716911754060294,6.178477068285765,3.490376378522256
4229.0,-30.06344699466754,5.007492077655177,35.00437048455544,24.086268979031615,4.993738930823508,-26.5577365795988,-40.06630975110454,1.4880281267624706,-3.6889629075296284,-5.012662852274547,40.00870112198671,47893.0587846282,15451.162200469538,15451.162200469538,63344.22098509774,87606.261917619,87606.261917619,15451.162200469538,103057.42411808854,103057.42411808854,103057.42411808854,129242.30067155274,124749.08143973905,4493.219231813701,0.0,103692.25043526421,63979.04730153227,44125.781259702155,26184.8765534642,70310.65781316636,19979.951519203285,1452.8910897087262,0.0,0.8868227875137047,2.864918771862756,0.0014984597031051942,1.0,1.0,-3.6889629075296284,354480.9785896466,1554908.4293416631,4.386436856296463,1554908.4293416631,4.386436856296463,0.7630340161584601,0.09218834865178349,4.565118963995687,101325.0,128375.47316108679,1.266967413383536,1.0,0.0,4.565118963996208,1.2847804671450502,1.2850784177070154,3.5532288050268828,0.0,16824.68038019362,0.0,0.0,22714.030292105697,2316.1864950931968,19306.922614979136,1968.7582013204444,0.85,0.8499998620539523,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.338161933025,2034.6934298245008,7.6063958675232035,5.007492077655177,0.6027382916992714,4.404753785955905,3.490385954319438,3.5,0.9972531298055537,0.6,0.00023189568862493014,1.0000005930300178,0.00023189555110390736,198.97462227854817,0.0,2.793223705553249e-08,0.07915995981537907,0.051434179216106074,7.826599878439958e-05,0.00015362968984053055,0.0007013378105237816,0.0921883486580816,0.0921883486580816,0.0921883486580816,0.092188348600711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.6895870264,595.7482833602875,0.0,0.0921883486580816,0.09218834865178349,0.09218834865178349,0.42716907733898213,0.42716907733898213,0.5,9.99915577629286,1.323727244463555,1.323727244463555,4.547473508864641e-12,1.3236999447449307,1.3236999447449307,4.547473508864641e-12,26184.8765534642,19979.951519203285,0.7630340161584601,0.9009191914178893,0.6811635714160501,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754328273633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91981824202,15450.0,,,,,,,,,,,,,,,,,2.0,16824.68038019362,1452.8910897087262,0.42716907733898213,6.178477068285765,3.490385954319438
4230.0,-30.06345258257194,5.007482423044644,35.0043690258686,24.08627833882349,4.993750019795806,-26.55774259231334,-40.06631450084967,1.4880396478743758,-3.688922407802977,-5.012650758427389,40.00869890192173,47893.05356167119,15451.158553465253,15451.158553465253,63344.21211513645,87606.25399973804,87606.25399973804,15451.158553465253,103057.41255320329,103057.41255320329,103057.41255320329,129242.27599609262,124749.05768768508,4493.218308407538,0.0,103692.24053041285,63979.040091735566,44125.77826519698,26184.863442889327,70310.6417080863,19979.942271261654,1452.8902367899343,0.0,0.8868228570935436,2.8649196557494725,0.0014984597031051942,1.0,1.0,-3.688922407802977,354481.14570465405,1554908.3336017423,4.386434518289607,1554908.3336017423,4.386434518289607,0.7630340450252506,0.09218833015161437,4.565118963995687,101325.0,128375.46798321012,1.2669673622818665,1.0,0.0,4.565118963995385,1.2847804135322713,1.2850783639051098,3.553228953300057,0.0,16824.67815139717,0.0,0.0,22714.02812242481,2316.186273847319,19306.920016429027,1968.7579363420768,0.85,0.8499998288444462,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3415076100791,2034.6934298245008,7.606381544206174,5.007482423044644,0.6027417680095093,4.404740655035135,3.490395535614852,3.5,0.9972558673185291,0.6,0.00023189555110390736,1.000000581895213,0.0002318954161650748,198.97462689559228,0.0,2.7363193563253448e-08,0.07754729055826028,0.05143420657929964,7.826595669233703e-05,0.00015362959441157033,0.0007013373748792255,0.09218833015051414,0.09218833015051414,0.09218833015051414,0.09218833015666275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.6788536655,595.7482867408609,0.0,0.09218833015051414,0.09218833015161437,0.09218833015161437,0.42716903713742893,0.42716903713742893,0.5,9.999155776287854,1.3237231238828144,1.3237231238828144,-4.831690603168681e-12,1.3237283506244353,1.3237283506244353,-4.831690603168681e-12,26184.863442889327,19979.942271261654,0.7630340450252506,0.9009192716250141,0.6811636531566899,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754669619873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.918205572765,15450.0,,,,,,,,,,,,,,,,,2.0,16824.67815139717,1452.8902367899343,0.42716903713742893,6.178477068285765,3.490395535614852
