time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4231.0,-30.063458138812102,5.0074727463407,35.004367563787454,24.086281901132338,4.993759126575643,-26.557744658356004,-40.06631485009564,1.488045266673539,-3.6889369810961625,-5.01264278529378,40.00869588665935,47893.02799763938,15451.161204679309,15451.161204679309,63344.18920231869,87606.22852198081,87606.22852198081,15451.161204679309,103057.38972666013,103057.38972666013,103057.38972666013,129242.23653741338,124749.01911365772,4493.217423755658,0.0,103692.23105327222,63979.03052857153,44125.778360778546,26184.846810753254,70310.6251715318,19979.93035888159,1452.8892914643363,0.0,0.8868229085835234,2.8649208079746447,0.0014984597031051942,1.0,1.0,-3.6889369810961625,354481.25587930443,1554908.2035680702,4.386432788134482,1554908.2035680702,4.386432788134482,0.7630340747564156,0.09218831260613619,4.565118963995687,101325.0,128375.46352912267,1.2669673183234411,1.0,0.0,4.565118963997048,1.2847803875256905,1.285078337719122,3.553229025224673,0.0,16824.675924552997,0.0,0.0,22714.026046434963,2316.1860621552687,19306.918857272645,1968.7578181410213,0.85,0.8499998554991058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.344850848399,2034.6934298245008,7.606370330584723,5.0074727463407,0.6027434178936835,4.404729328447017,3.4904051099367663,3.5,0.9972586028390761,0.6,0.0002318954161650748,1.0000005785978947,0.00023189528199095283,198.97463148647384,0.0,2.6849403864084396e-08,0.07609121055081518,0.051434233428703506,7.82659535973333e-05,0.0001536294625677415,0.0007013367729964623,0.092188312606237,0.092188312606237,0.092188312606237,0.09218831260338238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.66427574435,595.7482913323163,0.0,0.092188312606237,0.09218831260613619,0.09218831260613619,0.4271689969359405,0.4271689969359405,0.5,9.99915577628462,1.323716797523275,1.323716797523275,1.6711965145077556e-11,1.3237058041976297,1.3237058041976297,1.6711965145077556e-11,26184.846810753254,19979.93035888159,0.7630340747564156,0.9009191576348866,0.681163449774457,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755004556965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91674949276,15450.0,,,,,,,,,,,,,,,,,2.0,16824.675924552997,1452.8892914643363,0.4271689969359405,6.178477068285765,3.4904051099367663
4232.0,-30.063463580074202,5.007463098016841,35.004366107859155,24.086285952385538,4.9937663559886305,-26.557749012738782,-40.066319320443995,1.488051417071976,-3.688920486862912,-5.012630902043939,40.00869313993945,47893.022345915226,15451.15779906794,15451.15779906794,63344.18014498317,87606.21406162893,87606.21406162893,15451.15779906794,103057.37186069686,103057.37186069686,103057.37186069686,129242.20200850414,124748.98554807104,4493.216460433105,0.0,103692.22153999525,63979.02982398699,44125.76857334252,26184.83014780728,70310.5987211498,19979.918535754336,1452.888268874769,0.0,0.8868229789984187,2.8649219979708462,0.0014984597031051942,1.0,1.0,-3.688920486862912,354481.4200843439,1554908.0851160735,4.386430422068679,1554908.0851160735,4.386430422068679,0.7630341087939979,0.09218829339267268,4.565118963995687,101325.0,128375.46241560079,1.2669673073338346,1.0,0.0,4.565118963994505,1.284780359030665,1.285078309045095,3.553229104031413,0.0,16824.673698156897,0.0,0.0,22714.023962529365,2316.185849656036,19306.917163820566,1968.757645456967,0.85,0.8499998589272689,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3481861369892,2034.6934298245008,7.6063561650902285,5.007463098016841,0.6027467940197981,4.404716303997043,3.4904146615028178,3.5,0.997261331857948,0.6,0.00023189528199095283,1.000000566624699,0.00023189515059343296,198.97463598235413,0.0,2.6697246470816924e-08,0.07565999649829516,0.051434260125949975,7.826591398129435e-05,0.0001536293680096585,0.0007013363413275643,0.09218829340038263,0.09218829340038263,0.09218829340038263,0.09218829333023484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.65099615365,595.748295514849,0.0,0.09218829340038263,0.09218829339267268,0.09218829339267268,0.427168956734511,0.427168956734511,0.5,9.999155776280894,1.3237112548509344,1.3237112548509344,7.673861546209082e-12,1.32371041518104,1.32371041518104,7.673861546209082e-12,26184.83014780728,19979.918535754336,0.7630341087939979,0.9009193677357906,0.6811636256413893,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875533759613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9163182787,15450.0,,,,,,,,,,,,,,,,,2.0,16824.673698156897,1452.888268874769,0.427168956734511,6.178477068285765,3.4904146615028178
4233.0,-30.063469000156875,5.007453481278517,35.00436465104824,24.08629230866211,4.993776209919422,-26.557753005991007,-40.06631994908673,1.4880598455801162,-3.6889111294956365,-5.012618753167142,40.00869020262922,47892.9987692062,15451.154008799622,15451.154008799622,63344.152778005824,87606.19785805246,87606.19785805246,15451.154008799622,103057.35186685208,103057.35186685208,103057.35186685208,129242.16395165244,124748.94847660689,4493.215475045547,0.0,103692.21187307342,63979.01278375597,44125.77676590828,26184.812084800364,70310.58885070865,19979.905706947702,1452.8871727970636,0.0,0.886823051455039,2.864923318129988,0.0014984597031051942,1.0,1.0,-3.6889111294956365,354481.58795986354,1554907.9584442694,4.386427987397544,1554907.9584442694,4.386427987397544,0.7630341452228921,0.09218827376474781,4.565118963995687,101325.0,128375.46230424862,1.266967306234874,1.0,0.0,4.565118963994828,1.284780319872715,1.2850782697092382,3.5532292123278784,0.0,16824.67147387899,0.0,0.0,22714.021844967498,2316.185633724819,19306.922167192624,1968.758155658928,0.85,0.8500001584470719,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3515187797996,2034.6934298245008,7.606341820189194,5.007453481278517,0.6027503017669034,4.404703179511614,3.4904242055023547,3.5,0.9972640587149585,0.6,0.00023189515059343296,1.0000005644192103,0.00023189501970742908,198.97464046073495,0.0,2.6144773685526678e-08,0.07409428862478261,0.05143428627072366,7.82659084102906e-05,0.00015362924218314237,0.0007013357669145494,0.09218827376042851,0.09218827376042851,0.09218827376042851,0.09218827379473876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.6367951147,595.7482999876006,0.0,0.09218827376042851,0.09218827376474781,0.09218827376474781,0.42716891653312655,0.42716891653312655,0.5,9.99915577627629,1.323706167047476,1.323706167047476,-6.423306331271306e-12,1.3237076236715097,1.3237076236715097,-6.423306331271306e-12,26184.812084800364,19979.905706947702,0.7630341452228921,0.9009191049801226,0.6811633859431614,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755663743559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91475257083,15450.0,,,,,,,,,,,,,,,,,2.0,16824.67147387899,1452.8871727970636,0.42716891653312655,6.178477068285765,3.4904242055023547
4234.0,-30.06347430220232,5.007443862208601,35.004363192984066,24.086299118958436,4.993787744940439,-26.557755696238566,-40.06632040310649,1.488068776885897,-3.688915354890071,-5.012609259409061,40.00868725286433,47892.97487332,15451.15428859311,15451.15428859311,63344.129161913115,87606.17621291894,87606.17621291894,15451.15428859311,103057.33050151206,103057.33050151206,103057.33050151206,129242.12566580945,124748.91110938897,4493.214556420478,0.0,103692.20217121676,63979.00083125272,44125.77926662671,26184.79516429739,70310.5744309241,19979.893629465983,1452.886183889833,0.0,0.8868231104454734,2.8649245089671176,0.0014984597031051942,1.0,1.0,-3.688915354890071,354481.7191461175,1554907.8312356304,4.386426005214381,1554907.8312356304,4.386426005214381,0.7630341770520433,0.09218825550909428,4.565118963995687,101325.0,128375.45239390401,1.2669672084273773,1.0,0.0,4.565118963996555,1.2847802783615807,1.2850782280203086,3.5532293271323923,0.0,16824.669249843995,0.0,0.0,22714.019719753076,2316.185417013259,19306.91318544812,1968.7572397758788,0.85,0.8499998425491375,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3548491310116,2034.6934298245008,7.606329487535334,5.007443862208601,0.6027526385815687,4.404691223627032,3.4904337429496555,3.5,0.9972667836999015,0.6,0.00023189501970742908,1.0000005521274447,0.0002318948916718951,198.97464484158684,0.0,2.6042995564390982e-08,0.07380584942948404,0.05143431231371923,7.826590438678823e-05,0.00015362911532064086,0.0007013351877721379,0.09218825551013549,0.09218825551013549,0.09218825551013549,0.0921882554981235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.62253385724,595.7483044793189,0.0,0.09218825551013549,0.09218825550909428,0.09218825550909428,0.42716887633177464,0.42716887633177464,0.5,9.999155776272518,1.3237003061773862,1.3237003061773862,-4.3939962779404595e-11,1.3236939045189615,1.3236939045189615,-4.3939962779404595e-11,26184.79516429739,19979.893629465983,0.7630341770520433,0.9009189538643992,0.6811631857790035,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755988621517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91446413164,15450.0,,,,,,,,,,,,,,,,,2.0,16824.669249843995,1452.886183889833,0.42716887633177464,6.178477068285765,3.4904337429496555
4235.0,-30.063479503007724,5.007434272356587,35.004361751965114,24.08630341468381,4.993794352052989,-26.557760637799777,-40.066324978228636,1.4880751316712968,-3.6888850618942115,-5.012597315198306,40.008684828304375,47892.9707930578,15451.150782444249,15451.150782444249,63344.12157550205,87606.16554910972,87606.16554910972,15451.150782444249,103057.31633155397,103057.31633155397,103057.31633155397,129242.09697642803,124748.8833569356,4493.213619492419,0.0,103692.1926614018,63978.99790500519,44125.77195155179,26184.780644874067,70310.55259642586,19979.88335917512,1452.8852647895492,0.0,0.8868231800044177,2.864925515844551,0.0014984597031051942,1.0,1.0,-3.6888850618942115,354481.8841943592,1554907.726675742,4.386423667910771,1554907.726675742,4.386423667910771,0.7630342079297266,0.09218823677251538,4.565118963995687,101325.0,128375.45094632557,1.2669671941408889,1.0,0.0,4.565118963995304,1.2847802488977444,1.2850781983851334,3.5532294086185194,0.0,16824.66702799301,0.0,0.0,22714.017636605837,2316.185204591358,19306.911286781127,1968.7570461657272,0.85,0.8499998369141958,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3581736362564,2034.6934298245008,7.60631531306256,5.007434272356587,0.6027560626983499,4.404678209658237,3.4904432636656946,3.5,0.9972695039044842,0.6,0.0002318948916718951,1.0000005415848603,0.0002318947660812006,198.97464913878866,0.0,2.5475824898941855e-08,0.07219848776360122,0.05143433778954413,7.826586384227245e-05,0.00015362902782962266,0.0007013347883652316,0.09218823676740406,0.09218823676740406,0.09218823676740406,0.0921882368099663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.610811814,595.7483081712885,0.0,0.09218823676740406,0.09218823677251538,0.09218823677251538,0.42716883613045203,0.42716883613045203,0.5,9.999155776269113,1.3236984075377904,1.3236984075377904,-5.002220859751105e-12,1.3237122533041088,1.3237122533041088,-5.002220859751105e-12,26184.780644874067,19979.88335917512,0.7630342079297266,0.9009191257404805,0.6811633392779276,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756306424372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.912856769966,15450.0,,,,,,,,,,,,,,,,,2.0,16824.66702799301,1452.8852647895492,0.42716883613045203,6.178477068285765,3.4904432636656946
4236.0,-30.063484682728273,5.007424696502616,35.00436030128995,24.08631151719021,4.993807187486756,-26.55776323411267,-40.066325397323794,1.4880853850931002,-3.6888924202223166,-5.012586556091729,40.00868166779054,47892.94742233951,15451.149102674466,15451.149102674466,63344.09652501397,87606.14392540127,87606.14392540127,15451.149102674466,103057.29302807573,103057.29302807573,103057.29302807573,129242.05468070765,124748.84203038258,4493.212650325062,0.0,103692.18288154216,63978.986377933375,44125.77389289865,26184.761652631914,70310.53554553057,19979.86981939813,1452.884150041174,0.0,0.8868232461971004,2.8649269008681295,0.0014984597031051942,1.0,1.0,-3.6888924202223166,354482.0328666742,1554907.5903797466,4.386421443719744,1554907.5903797466,4.386421443719744,0.7630342442849728,0.09218821752217916,4.565118963995687,101325.0,128375.44782846434,1.266967163369991,1.0,0.0,4.565118963994068,1.2847802011907097,1.2850781505056703,3.553229540558628,0.0,16824.66480799347,0.0,0.0,22714.01549430468,2316.1849861374353,19306.909962842787,1968.756911161588,0.85,0.8499998587957206,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3614956175495,2034.6934298245008,7.606302047178064,5.007424696502616,0.6027589709873435,4.404665725515272,3.490452777164018,3.5,0.9972722220468623,0.6,0.0002318947660812006,1.0000005393892133,0.0002318946409997326,198.97465341856915,0.0,2.4989364373439866e-08,0.07081985863432858,0.051434362778908504,7.826586012827175e-05,0.00015362890595292886,0.0007013342319836254,0.09218821752158399,0.09218821752158399,0.09218821752158399,0.09218821752565999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.5955316533,595.7483129839206,0.0,0.09218821752158399,0.09218821752217916,0.09218821752217916,0.42716879592915435,0.42716879592915435,0.5,9.999155776264155,1.323693690604955,1.323693690604955,3.723243935382925e-11,1.3236941358694025,1.3236941358694025,3.723243935382925e-11,26184.761652631914,19979.86981939813,0.7630342442849728,0.9009189879373714,0.6811631720729215,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756618158948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91147814084,15450.0,,,,,,,,,,,,,,,,,2.0,16824.66480799347,1452.884150041174,0.42716879592915435,6.178477068285765,3.490452777164018
4237.0,-30.063489755742726,5.007415135551776,35.00435886832052,24.086314031761162,4.9938123891411745,-26.55776760332392,-40.06632986767215,1.488089890302958,-3.688866400326617,-5.012575735541668,40.008679277057006,47892.94356908658,15451.14731430315,15451.14731430315,63344.09088338973,87606.13136349234,87606.13136349234,15451.14731430315,103057.27867779549,103057.27867779549,103057.27867779549,129242.02652152268,124748.81477673439,4493.2117447882865,0.0,103692.17351155251,63978.98571693388,44125.76421624292,26184.74784372719,70310.5120599701,19979.86003184656,1452.8832872779662,0.0,0.8868233099153544,2.864927832659484,0.0014984597031051942,1.0,1.0,-3.688866400326617,354482.1823877077,1554907.487279482,4.3864193026741,1554907.487279482,4.3864193026741,0.7630342728938263,0.09218819942286513,4.565118963995687,101325.0,128375.44521168795,1.266967137544416,1.0,0.0,4.565118963996933,1.2847801803732473,1.2850781295226696,3.553229598132074,0.0,16824.66258824297,0.0,0.0,22714.0134417865,2316.184776838829,19306.909923333777,1968.7569071327903,0.85,0.8499999338652875,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3648134886794,2034.6934298245008,7.606288743264806,5.007415135551776,0.6027619102299084,4.4046532253218675,3.490462278901998,3.5,0.9972749368291423,0.6,0.0002318946409997326,1.0000005282774067,0.00023189451849509773,198.9746576101831,0.0,2.4888041743739838e-08,0.0705327103017587,0.05143438766695025,7.826582051227787e-05,0.00015362882048745473,0.0007013338418235687,0.0921881994271396,0.0921881994271396,0.0921881994271396,0.09218819938880177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.583973148,595.7483166243816,0.0,0.0921881994271396,0.09218819942286513,0.09218819942286513,0.42716875572787033,0.42716875572787033,0.5,9.999155776261588,1.3236929348584,1.3236929348584,5.269384928396903e-11,1.3237093352150282,1.3237093352150282,5.269384928396903e-11,26184.74784372719,19979.86003184656,0.7630342728938263,0.9009192086293086,0.6811633447959694,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875692862972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.911190992505,15450.0,,,,,,,,,,,,,,,,,2.0,16824.66258824297,1452.8832872779662,0.42716875572787033,6.178477068285765,3.490462278901998
4238.0,-30.06349472354579,5.007405596385384,35.00435742242757,24.086317978240572,4.993821004368248,-26.55776997051957,-40.066330251842714,1.4880959120989412,-3.688874380873642,-5.012564380992385,40.008676038415764,47892.92107374397,15451.144700168474,15451.144700168474,63344.06577391244,87606.10999708506,87606.10999708506,15451.144700168474,103057.25469725353,103057.25469725353,103057.25469725353,129241.98271718727,124748.771963414,4493.210753773278,0.0,103692.16404148281,63978.975117894806,44125.76547065334,26184.728019933737,70310.49349058708,19979.84590766039,1452.882120319508,0.0,0.886823379420592,2.86492929729246,0.0014984597031051942,1.0,1.0,-3.688874380873642,354482.33928700903,1554907.3476127232,4.386416967175851,1554907.3476127232,4.386416967175851,0.7630343111622265,0.09218817973994106,4.565118963995687,101325.0,128375.44432087046,1.2669671287527309,1.0,0.0,4.565118963993525,1.2847801524557467,1.285078101441295,3.5532296753416177,0.0,16824.660370457488,0.0,0.0,22714.01136734556,2316.184565304723,19306.91285281364,1968.7572058566013,0.85,0.8500001404670386,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3681273531452,2034.6934298245008,7.60627504789158,5.007405596385384,0.6027650921218592,4.404640504263525,3.4904717691759988,3.5,0.9972776483359996,0.6,0.00023189451849509773,1.0000005173212638,0.0002318943985311944,198.97466171486553,0.0,2.437531778118255e-08,0.06907965059187135,0.05143441204226803,7.826581710777895e-05,0.00015362870138731878,0.0007013332981172794,0.09218817974520101,0.09218817974520101,0.09218817974520101,0.09218817969757488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.5683152552,595.7483215559838,0.0,0.09218817974520101,0.09218817973994106,0.09218817973994106,0.42716871552660673,0.42716871552660673,0.5,9.999155776258162,1.3236882715095248,1.3236882715095248,1.6768808563938364e-11,1.323690000118745,1.323690000118745,1.6768808563938364e-11,26184.728019933737,19979.84590766039,0.7630343111622265,0.9009190894442055,0.6811632047520149,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875723270457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9097379328,15450.0,,,,,,,,,,,,,,,,,2.0,16824.660370457488,1452.882120319508,0.42716871552660673,6.178477068285765,3.4904717691759988
4239.0,-30.06349959874533,5.007396112163021,35.004355990513915,24.086328246071957,4.993832888027408,-26.55777537820918,-40.066334896814055,1.4881083344986954,-3.6888370595692095,-5.012550410085821,40.00867354978005,47892.918895437826,15451.138106877379,15451.138106877379,63344.0570023152,87606.10255488835,87606.10255488835,15451.138106877379,103057.24066176573,103057.24066176573,103057.24066176573,129241.95272873672,124748.74296980796,4493.209758928751,0.0,103692.15412369826,63978.97046366885,44125.759622254904,26184.712066971002,70310.4716892259,19979.834658490163,1452.8810918184504,0.0,0.8868234595237919,2.8649304489474425,0.0014984597031051942,1.0,1.0,-3.6888370595692095,354482.53233891726,1554907.2402908248,4.386414275567726,1554907.2402908248,4.386414275567726,0.7630343464304281,0.09218815982795249,4.565118963995687,101325.0,128375.43763973928,1.2669670628150929,1.0,0.0,4.5651189639965155,1.284780094590439,1.2850780434084328,3.553229835375797,0.0,16824.658154610643,0.0,0.0,22714.009194831622,2316.1843437699545,19306.904855731264,1968.7563903811458,0.85,0.8499998696894243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.371437944494,2034.6934298245008,7.606259405966688,5.007396112163021,0.6027694514037538,4.404626660759267,3.4904812500867237,3.5,0.9972803571676353,0.6,0.0002318943985311944,1.0000005076780265,0.00023189428080356357,198.97466574303382,0.0,2.3869777085112203e-08,0.06764694825920799,0.051434435912045114,7.826577594430617e-05,0.0001536286225868882,0.0007013329383839395,0.09218815982869176,0.09218815982869176,0.09218815982869176,0.09218815982230288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.55628343485,595.74832534552,0.0,0.09218815982869176,0.09218815982795249,0.09218815982795249,0.4271686753253561,0.4271686753253561,0.5,9.999155776252948,1.3236882715867182,1.3236882715867182,-8.378719940083101e-11,1.3237133505165843,1.3237133505165843,-8.378719940083101e-11,26184.712066971002,19979.834658490163,0.7630343464304281,0.9009192440394593,0.6811633849809138,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757530473099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90830523046,15450.0,,,,,,,,,,,,,,,,,2.0,16824.658154610643,1452.8810918184504,0.4271686753253561,6.178477068285765,3.4904812500867237
4240.0,-30.06350456852839,5.0073867230616615,35.00435460034118,24.086346581485145,4.993849435485921,-26.5577844568301,-40.06634003072975,1.4881289840245167,-3.6887488482561253,-5.012533216255786,40.00867188972259,47892.91877598231,15451.12669232968,15451.12669232968,63344.04546831199,87606.11088432172,87606.11088432172,15451.12669232968,103057.2375766514,103057.2375766514,103057.2375766514,129241.93770416242,124748.72895280433,4493.208751358089,0.0,103692.14362725108,63978.95151689767,44125.769011503784,26184.70012751102,70310.46913901481,19979.826406305416,1452.8801966954895,0.0,0.8868235530287527,2.8649312829150473,0.0014984597031051942,1.0,1.0,-3.6887488482561253,354482.76992957335,1554907.1687016822,4.386411133637335,1554907.1687016822,4.386411133637335,0.7630343791989262,0.0921881394886651,4.565118963995687,101325.0,128375.43118131245,1.2669669990753758,1.0,0.0,4.565118963994692,1.284779998233338,1.285077946877724,3.553230101864166,0.0,16824.655940453362,0.0,0.0,22714.00689556029,2316.184109309529,19306.90206920931,1968.7561062349846,0.85,0.8499998330538089,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.374748768354,2034.6934298245008,7.606241389826212,5.0073867230616615,0.6027752809674523,4.404611442094209,3.49049073167362,3.5,0.9972830661924628,0.6,0.00023189428080356357,1.0000005175274942,0.00023189416079195962,198.97466984935255,0.0,2.3424815989611125e-08,0.06638592851455793,0.0514344593368611,7.826573044785858e-05,0.000153628550355705,0.0007013326086399952,0.09218813947642839,0.09218813947642839,0.09218813947642839,0.09218813958064911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.5482575972,595.7483278733337,0.0,0.09218813947642839,0.0921881394886651,0.0921881394886651,0.4271686351241085,0.4271686351241085,0.5,9.999155776238792,1.3237013181972088,1.3237013181972088,6.969003152335063e-11,1.3237843679996786,1.3237843679996786,6.969003152335063e-11,26184.70012751102,19979.826406305416,0.7630343791989262,0.9009191126725509,0.6811634079882259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757822691013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90704421072,15450.0,,,,,,,,,,,,,,,,,2.0,16824.655940453362,1452.8801966954895,0.4271686351241085,6.178477068285765,3.49049073167362
4241.0,-30.063509495096227,5.00737722972624,35.00435320044243,24.08634005058559,4.993851453338855,-26.557782708884822,-40.06633604932574,1.4881243307790255,-3.6887989270932735,-5.012531614322741,40.00866882888712,47892.875870694035,15451.139200455698,15451.139200455698,63344.01507114973,87606.07157295586,87606.07157295586,15451.139200455698,103057.21077341156,103057.21077341156,103057.21077341156,129241.89668077565,124748.6886537174,4493.208027058255,0.0,103692.13492271327,63978.93922056624,44125.7730023856,26184.6859073641,70310.4589097497,19979.8160614555,1452.8794918017159,0.0,0.8868235722623696,2.864932165013828,0.0014984597031051942,1.0,1.0,-3.6887989270932735,354482.79206554766,1554907.0367029116,4.386410487354186,1554907.0367029116,4.386410487354186,0.763034398508345,0.09218812524227628,4.565118963995687,101325.0,128375.42990076229,1.2669669864373283,1.0,0.0,4.565118963993564,1.2847800202494286,1.2850779687447236,3.553230040975738,0.0,16824.65372423875,0.0,0.0,22714.0049888109,2316.183914875202,19306.906742009436,1968.7565827279893,0.85,0.85000011013118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3780640888297,2034.6934298245008,7.606235133481308,5.00737722972624,0.6027742029230883,4.4046030268031515,3.4905002261483142,3.5,0.9972857788995183,0.6,0.00023189416079195962,1.0000005130272975,0.00023189404182398605,198.97467391996457,0.0,2.387926927467847e-08,0.06767384912443879,0.05143448321613038,7.826576573081541e-05,0.00015362839506114423,0.0007013318997018508,0.09218812524263799,0.09218812524263799,0.09218812524263799,0.09218812523741006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.533459325,595.7483325341899,0.0,0.09218812524263799,0.09218812524227628,0.09218812524227628,0.42716859492282755,0.42716859492282755,0.5,9.999155776239354,1.3237070168970604,1.3237070168970604,7.463540896424092e-11,1.3237326872294943,1.3237326872294943,7.463540896424092e-11,26184.6859073641,19979.8160614555,0.763034398508345,0.9009188114169178,0.6811628968624596,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758120578243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90833213133,15450.0,,,,,,,,,,,,,,,,,2.0,16824.65372423875,1452.8794918017159,0.42716859492282755,6.178477068285765,3.4905002261483142
4242.0,-30.06351423134163,5.007367788823679,35.00435178426359,24.08634570837023,4.993860837052914,-26.55778578644723,-40.06633653827009,1.4881320686651538,-3.6887971570904483,-5.012517863639806,40.00866555958728,47892.85499279225,15451.132908498837,15451.132908498837,63343.98790129109,87606.05444109705,87606.05444109705,15451.132908498837,103057.18734959589,103057.18734959589,103057.18734959589,129241.85196157379,124748.64499043723,4493.206971136565,0.0,103692.12533921092,63978.92589037909,44125.7771653687,26184.664611977907,70310.44177734661,19979.80094264212,1452.8782061721308,0.0,0.8868236540714419,2.8649337809470805,0.0014984597031051942,1.0,1.0,-3.6887971570904483,354482.98207498493,1554906.8957142432,4.386407738426576,1554906.8957142432,4.386407738426576,0.7630344416747872,0.09218810423381898,4.565118963995687,101325.0,128375.42617046402,1.2669669496221467,1.0,0.0,4.565118963994797,1.28477998429662,1.2850779326307218,3.553230140408015,0.0,16824.651508724222,0.0,0.0,22714.002889522264,2316.183700807336,19306.90345347894,1968.7562473912028,0.85,0.8500000439105788,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.381362961788,2034.6934298245008,7.606219683915396,5.007367788823679,0.6027784771012827,4.404589311722396,3.490509673530565,3.5,0.9972884781515899,0.6,0.00023189404182398605,1.0000004932081212,0.00023189392745201774,198.97467783332138,0.0,2.3671613748941315e-08,0.06708535336449968,0.051434506887744126,7.826576139782029e-05,0.00015362828042616574,0.0007013313763795366,0.09218810424219014,0.09218810424219014,0.09218810424219014,0.09218810416358258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.51765321905,595.7483375124726,0.0,0.09218810424219014,0.09218810423381898,0.09218810423381898,0.4271685547215787,0.4271685547215787,0.5,9.999155776233419,1.3237048181813407,1.3237048181813407,5.7411853049416095e-12,1.3237207065493521,1.3237207065493521,5.7411853049416095e-12,26184.664611977907,19979.80094264212,0.7630344416747872,0.9009186445149026,0.6811627659011935,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875841587518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90774363557,15450.0,,,,,,,,,,,,,,,,,2.0,16824.651508724222,1452.8782061721308,0.4271685547215787,6.178477068285765,3.490509673530565
4243.0,-30.063518967016254,5.007358371625138,35.00435037393122,24.086352239269786,4.993870539177885,-26.557789449064693,-40.06634090384466,1.4881406977866947,-3.6887802443177407,-5.012506325014094,40.00866289583615,47892.85228697837,15451.13006401734,15451.13006401734,63343.982350995706,87606.039888737,87606.039888737,15451.13006401734,103057.16995275434,103057.16995275434,103057.16995275434,129241.81846400608,124748.61243968712,4493.206024318962,0.0,103692.11570693285,63978.92810471441,44125.76400246493,26184.648511251737,70310.41251371667,19979.78951872523,1452.8772172622605,0.0,0.8868237224319585,2.864934924061811,0.0014984597031051942,1.0,1.0,-3.6887802443177407,354483.14151864476,1554906.7808398837,4.386405441394172,1554906.7808398837,4.386405441394172,0.7630344745754278,0.09218808534234246,4.565118963995687,101325.0,128375.42572505529,1.2669669452263044,1.0,0.0,4.565118963996347,1.2847799441650494,1.2850778923428938,3.553230251397222,0.0,16824.649296858268,0.0,0.0,22714.000779549195,2316.1834856499618,19306.90376256429,1968.756278909137,0.85,0.8500001364773869,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3846618294363,2034.6934298245008,7.606205931525678,5.007358371625138,0.6027817921483658,4.404576579476772,3.4905191209078366,3.5,0.997291177402239,0.6,0.00023189392745201774,1.0000004931487014,0.00023189381309388494,198.97468174620678,0.0,2.275712554634005e-08,0.0644936937983277,0.05143452964486967,7.826572271037008e-05,0.00015362820474164768,0.0007013310308707079,0.09218808534680932,0.09218808534680932,0.09218808534680932,0.09218808530473649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.5047747618,595.7483415686651,0.0,0.09218808534680932,0.09218808534234246,0.09218808534234246,0.42716851452032956,0.42716851452032956,0.5,9.999155776228779,1.3237049282161593,1.3237049282161593,4.035882739117369e-12,1.3237260806963604,1.3237260806963604,4.035882739117369e-12,26184.648511251737,19979.78951872523,0.7630344745754278,0.9009189405429544,0.6811630109215343,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758699764258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.905151976,15450.0,,,,,,,,,,,,,,,,,2.0,16824.649296858268,1452.8772172622605,0.42716851452032956,6.178477068285765,3.4905191209078366
4244.0,-30.063523508522977,5.007348943468913,35.004348958550864,24.086354160122596,4.993877576289434,-26.55779087842674,-40.066341183241434,1.488144636077635,-3.6887899518075074,-5.012497512128805,40.00865992959226,47892.83122070526,15451.131378945414,15451.131378945414,63343.96259965067,87606.0163739488,87606.0163739488,15451.131378945414,103057.14775289422,103057.14775289422,103057.14775289422,129241.77938800762,124748.57426569602,4493.205122311598,0.0,103692.10640770961,63978.92125431175,44125.76128155318,26184.6316351134,70310.39291666658,19979.777456214597,1452.8762432448543,0.0,0.8868237780171367,2.8649361093250945,0.0014984597031051942,1.0,1.0,-3.6887899518075074,354483.2632971684,1554906.6529206964,4.386403573635564,1554906.6529206964,4.386403573635564,0.7630345056839318,0.09218806743092936,4.565118963995687,101325.0,128375.41926662847,1.2669668814865873,1.0,0.0,4.565118963994567,1.2847799259775459,1.28507787400424,3.5532303016971887,0.0,16824.647084845878,0.0,0.0,22713.998742532567,2316.1832779320735,19306.899800008534,1968.7558748409024,0.85,0.8500000382519988,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3879576960835,2034.6934298245008,7.606194237987636,5.007348943468913,0.6027838996379318,4.404565043830981,3.4905285597009827,3.5,0.9972938742002808,0.6,0.00023189381309388494,1.000000472929071,0.0002318937034246112,198.97468549865965,0.0,2.275437307887456e-08,0.0644858933055305,0.05143455239924275,7.826572023437404e-05,0.0001536280928595109,0.0007013305201154436,0.09218806743244333,0.09218806743244333,0.09218806743244333,0.09218806741901722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4904338278,595.7483460854776,0.0,0.09218806743244333,0.09218806743092936,0.09218806743092936,0.4271684743190853,0.4271684743190853,0.5,9.999155776226402,1.3237022907281926,1.3237022907281926,-1.2164491636212915e-11,1.3237075603212816,1.3237075603212816,-1.2164491636212915e-11,26184.6316351134,19979.777456214597,0.7630345056839318,0.9009189107324053,0.6811629011584233,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758983619136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.905144175515,15450.0,,,,,,,,,,,,,,,,,2.0,16824.647084845878,1452.8762432448543,0.4271684743190853,6.178477068285765,3.4905285597009827
4245.0,-30.063528060694733,5.0073395844386335,35.00434755524441,24.086365580465667,4.993890164651734,-26.55779643561523,-40.06634579328818,1.4881582285674413,-3.688747762413641,-5.012482436665458,40.00865744703187,47892.83070967848,15451.123083819255,15451.123083819255,63343.953793497734,87606.01101345768,87606.01101345768,15451.123083819255,103057.13409727694,103057.13409727694,103057.13409727694,129241.74918893399,124748.5450893327,4493.204099601287,0.0,103692.09643650496,63978.91613183198,44125.755894081085,26184.61509165704,70310.37098573812,19979.765812802572,1452.875164190714,0.0,0.8868238637196993,2.86493732559629,0.0014984597031051942,1.0,1.0,-3.688747762413641,354483.4716147289,1554906.545860121,4.386400693880798,1554906.545860121,4.386400693880798,0.763034543103463,0.09218804694601018,4.565118963995687,101325.0,128375.41542497805,1.2669668435724457,1.0,0.0,4.565118963996466,1.284779862617223,1.2850778104883154,3.5532304769286234,0.0,16824.644876565457,0.0,0.0,22713.996558316838,2316.183055204054,19306.895120462217,1968.7553976599775,0.85,0.8499999139690327,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3912469243846,2034.6934298245008,7.606177838568976,5.0073395844386335,0.6027887916900987,4.404550792748535,3.4905379794932303,3.5,0.9972965655694944,0.6,0.0002318937034246112,1.0000004740396942,0.00023189359349784307,198.97468925992467,0.0,2.1821409252023128e-08,0.061841873820233546,0.051434574220652,7.826567938044696e-05,0.00015362802404416423,0.0007013302059651994,0.09218804693908762,0.09218804693908762,0.09218804693908762,0.09218804699700556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4784313866,595.7483498657604,0.0,0.09218804693908762,0.09218804694601018,0.09218804694601018,0.42716843411785393,0.42716843411785393,0.5,9.999155776219522,1.3237033552379103,1.3237033552379103,4.587263902067207e-11,1.3237346742517957,1.3237346742517957,4.587263902067207e-11,26184.61509165704,19979.765812802572,0.763034543103463,0.9009190664965562,0.6811631063558624,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759255835658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90250015603,15450.0,,,,,,,,,,,,,,,,,2.0,16824.644876565457,1452.875164190714,0.42716843411785393,6.178477068285765,3.4905379794932303
4246.0,-30.06353259797364,5.00733020914805,35.00434615757772,24.08636879352855,4.993897852408418,-26.557798511924055,-40.066346142534144,1.4881634564975914,-3.688745761411269,-5.012474011781566,40.008654803064374,47892.81010121332,15451.125035062701,15451.125035062701,63343.93513627602,87605.99035216204,87605.99035216204,15451.125035062701,103057.11538722474,103057.11538722474,103057.11538722474,129241.71590536131,124748.51267106127,4493.20323430005,0.0,103692.087058875,63978.90680761354,44125.755834734955,26184.60051813657,70310.35635287152,19979.755406188502,1452.8743099840176,0.0,0.8868239161633726,2.864938303013875,0.0014984597031051942,1.0,1.0,-3.688745761411269,354483.58803139575,1554906.431839927,4.386398931682594,1554906.431839927,4.386398931682594,0.7630345703517483,0.09218802972303633,4.565118963995687,101325.0,128375.41581471068,1.2669668474188076,1.0,0.0,4.565118963995568,1.2847798383875326,1.2850777861117668,3.553230543939073,0.0,16824.642667919998,0.0,0.0,22713.994504125032,2316.1828457347856,19306.89435507126,1968.7553196118208,0.85,0.8499999571438209,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.3945379437216,2034.6934298245008,7.6061664765049,5.00733020914805,0.6027907530323704,4.404539456115679,3.4905474044248774,3.5,0.9972992584071079,0.6,0.00023189359349784307,1.000000472488846,0.00023189348393075842,198.97469300888457,0.0,2.1872644529538627e-08,0.06198707459671247,0.05143459609329653,7.826567628545363e-05,0.00015362791721238944,0.0007013297182654384,0.09218802972633547,0.09218802972633547,0.09218802972633547,0.09218802969879264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4656485709,595.7483538918291,0.0,0.09218802972633547,0.09218802972303633,0.09218802972303633,0.4271683939166149,0.4271683939166149,0.5,9.999155776216613,1.3237053096385694,1.3237053096385694,-1.6484591469634324e-12,1.3237282503703227,1.3237282503703227,-1.6484591469634324e-12,26184.60051813657,19979.755406188502,0.7630345703517483,0.9009189886389904,0.6811629550112122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759528691447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.9026453568,15450.0,,,,,,,,,,,,,,,,,2.0,16824.642667919998,1452.8743099840176,0.4271683939166149,6.178477068285765,3.4905474044248774
4247.0,-30.06353695250789,5.0073208617250025,35.004344759964,24.086381191760324,4.993913653481079,-26.557801658563708,-40.06634666640309,1.4881780620126561,-3.6887333593605263,-5.012462166642708,40.00865200925872,47892.791124545096,15451.12169094537,15451.12169094537,63343.91281549047,87605.97482520819,87605.97482520819,15451.12169094537,103057.09651615356,103057.09651615356,103057.09651615356,129241.67983866279,124748.47757024632,4493.202268416467,0.0,103692.07701448747,63978.89331286715,44125.75966846702,26184.583322509243,70310.34299097626,19979.743199739536,1452.8732614614867,0.0,0.8868239865544254,2.8649395449368638,0.0014984597031051942,1.0,1.0,-3.6887333593605263,354483.7517109557,1554906.3113571792,4.386396566421589,1554906.3113571792,4.386396566421589,0.7630346052734093,0.09218801046650636,4.565118963995687,101325.0,128375.41030277745,1.2669667930202562,1.0,0.0,4.565118963993659,1.2847797702879933,1.2850777178556578,3.5532307322774708,0.0,16824.640459421156,0.0,0.0,22713.99230387842,2316.1826213720715,19306.89315056645,1968.7551967865124,0.85,0.8499999864519543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.39782180003,2034.6934298245008,7.606152534541001,5.0073208617250025,0.60279422581449,4.404526635910512,3.490556808852949,3.5,0.9973019453865568,0.6,0.00023189348393075842,1.000000453458771,0.00023189337877667186,198.97469660685044,0.0,2.18010770327484e-08,0.06178425231080897,0.05143461789437356,7.826567164296292e-05,0.0001536278122877955,0.0007013292392721848,0.09218801046828129,0.09218801046828129,0.09218801046828129,0.09218801044771076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4521413522,595.7483581460561,0.0,0.09218801046828129,0.09218801046650636,0.09218801046650636,0.4271683537153855,0.4271683537153855,0.5,9.999155776208625,1.3237057566677777,1.3237057566677777,1.057287590811029e-11,1.3237288072821798,1.3237288072821798,1.057287590811029e-11,26184.583322509243,19979.743199739536,0.7630346052734093,0.9009188423902316,0.6811628145618879,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875980065458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90244253452,15450.0,,,,,,,,,,,,,,,,,2.0,16824.640459421156,1452.8732614614867,0.4271683537153855,6.178477068285765,3.490556808852949
4248.0,-30.063541312489512,5.007311499601978,35.004343382096756,24.086379690002673,4.993915560616455,-26.557804569039444,-40.06634712042285,1.4881785194541193,-3.6887134001146364,-5.012453663431997,40.008649783501184,47892.771950468006,15451.123454958526,15451.123454958526,63343.895405426534,87605.95915273875,87605.95915273875,15451.123454958526,103057.08260769727,103057.08260769727,103057.08260769727,129241.65412708551,124748.45269002802,4493.201437057489,0.0,103692.06799082286,63978.880788437935,44125.76355820547,26184.57151938824,70310.33507759371,19979.73480026172,1452.8725409829444,0.0,0.8868240378827752,2.864940283912726,0.0014984597031051942,1.0,1.0,-3.6887134001146364,354483.86921076366,1554906.2153721317,4.386394841700509,1554906.2153721317,4.386394841700509,0.7630346284439988,0.09218799385599977,4.565118963995687,101325.0,128375.4048465203,1.2669667391711847,1.0,0.0,4.565118963994285,1.2847797683651854,1.2850777157972972,3.553230737595254,0.0,16824.638254432055,0.0,0.0,22713.990327223557,2316.18241980937,19306.89268702424,1968.7551495183616,0.85,0.8500000400142909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4011031321368,2034.6934298245008,7.606141116658376,5.007311499601978,0.6027962185890177,4.40451528101296,3.490566206062243,3.5,0.997304630303498,0.6,0.00023189337877667186,1.0000004540260419,0.00023189327349108676,198.97470020931735,0.0,2.0923002469415706e-08,0.05929578899832411,0.05143463881737603,7.826566761947164e-05,0.00015362771115720022,0.0007013287775989865,0.09218799385718353,0.09218799385718353,0.09218799385718353,0.09218799384624367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.4413804575,595.7483615353025,0.0,0.09218799385718353,0.09218799385599977,0.09218799385599977,0.4271683135141434,0.4271683135141434,0.5,9.999155776207001,1.3237096052758375,1.3237096052758375,1.5575096767861396e-11,1.3237402633173474,1.3237402633173474,1.5575096767861396e-11,26184.57151938824,19979.73480026172,0.7630346284439988,0.9009186961706399,0.6811626185199383,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760061664058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8999540712,15450.0,,,,,,,,,,,,,,,,,2.0,16824.638254432055,1452.8725409829444,0.4271683135141434,6.178477068285765,3.490566206062243
4249.0,-30.063545577485236,5.007302188565212,35.00434198732071,24.086386046279245,4.993925674558145,-26.55780716741585,-40.06635131137443,1.4881869731637496,-3.6887118092981837,-5.012440030360737,40.00864654013266,47892.77080253531,15451.117324598057,15451.117324598057,63343.88812713337,87605.94194411038,87605.94194411038,15451.117324598057,103057.05926870844,103057.05926870844,103057.05926870844,129241.60965126446,124748.40926447428,4493.200386790183,0.0,103692.05839705141,63978.88725491136,44125.74571348895,26184.55038255602,70310.29609604497,19979.71979381144,1452.8712651707187,0.0,0.8868241189994753,2.864941888298473,0.0014984597031051942,1.0,1.0,-3.6887118092981837,354484.0575962308,1554906.075501888,4.386392116039752,1554906.075501888,4.386392116039752,0.7630346712816503,0.09218797295834566,4.565118963995687,101325.0,128375.40467949201,1.2669667375227438,1.0,0.0,4.565118963995236,1.2847797290354563,1.2850776763231715,3.5532308463668967,0.0,16824.63604918867,0.0,0.0,22713.988225685454,2316.1822055121224,19306.88867949129,1968.7547408637295,0.85,0.8499999422232092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4043774723655,2034.6934298245008,7.606125838826615,5.007302188565212,0.6028004875083539,4.404501701056858,3.4905755832580057,3.5,0.9973073095022873,0.6,0.00023189327349108676,1.0000004441347186,0.00023189317049927873,198.97470373330162,0.0,2.0949167731737888e-08,0.05936994135174518,0.05143465976654377,7.826563047956081e-05,0.00015362764301152595,0.0007013284665058765,0.09218797295899238,0.09218797295899238,0.09218797295899238,0.09218797295128858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.42569971964,595.7483664740997,0.0,0.09218797295899238,0.09218797295834566,0.09218797295834566,0.4271682733129167,0.4271682733129167,0.5,9.999155776201222,1.3237084340412935,1.3237084340412935,2.3874235921539366e-12,1.323728221062538,1.323728221062538,2.3874235921539366e-12,26184.55038255602,19979.71979381144,0.7630346712816503,0.9009190921427015,0.6811629798445599,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876032300006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90002822356,15450.0,,,,,,,,,,,,,,,,,2.0,16824.63604918867,1452.8712651707187,0.4271682733129167,6.178477068285765,3.4905755832580057
4250.0,-30.06354975495219,5.0072928807599215,35.00434059470523,24.08639023723083,4.993933894615205,-26.557809328522936,-40.066351695544995,1.4881931829079076,-3.6887062877680705,-5.0124301184994025,40.008643812889396,47892.75200333808,15451.116936826054,15451.116936826054,63343.86894016413,87605.92329570392,87605.92329570392,15451.116936826054,103057.04023252998,103057.04023252998,103057.04023252998,129241.57476703858,124748.37529048636,4493.199476552208,0.0,103692.04896991946,63978.877677313045,44125.74588067379,26184.5345345086,70310.2804151824,19979.708507510437,1452.8703198782882,0.0,0.8868241793114982,2.86494299453148,0.0014984597031051942,1.0,1.0,-3.6887062877680705,354484.194561045,1554905.957890008,4.386390089452186,1554905.957890008,4.386390089452186,0.7630347020749664,0.09218795483010706,4.565118963995687,101325.0,128375.3992232349,1.2669666836736728,1.0,0.0,4.565118963996181,1.2847797001984453,1.2850776473471444,3.5532309261195243,0.0,16824.63384570284,0.0,0.0,22713.98616065012,2316.1819949371215,19306.886927503445,1968.7545622106882,0.85,0.8499999423681449,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.407651741852,2034.6934298245008,7.606113388210057,5.0072928807599215,0.602803122363107,4.404489758396815,3.4905849602612506,3.5,0.9973099886460716,0.6,0.00023189317049927873,1.0000004350199356,0.0002318930696211705,198.97470718496467,0.0,2.0492764490610444e-08,0.05807649456639,0.05143468025930826,7.826562707506989e-05,0.00015362754342420883,0.0007013280118779266,0.09218795482913092,0.09218795482913092,0.09218795482913092,0.0921879548362463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.41251429,595.7483706269755,0.0,0.09218795482913092,0.09218795483010706,0.09218795483010706,0.4271682331116855,0.4271682331116855,0.5,9.999155776198224,1.323707954934605,1.323707954934605,-8.29913915367797e-12,1.3237238307313532,1.3237238307313532,-8.29913915367797e-12,26184.5345345086,19979.708507510437,0.7630347020749664,0.9009190201791034,0.6811628643852826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760578642644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.898734776776,15450.0,,,,,,,,,,,,,,,,,2.0,16824.63384570284,1452.8703198782882,0.4271682331116855,6.178477068285765,3.4905849602612506
