time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4251.0,-30.063553845111063,5.007283579607138,35.00433919740777,24.086397990491264,4.993946119233784,-26.557811085158644,-40.066352009866364,1.4882030799473844,-3.6887078544216365,-5.01241996327475,40.00864089263407,47892.73334981095,15451.116138522599,15451.116138522599,63343.84948833355,87605.90293550305,87605.90293550305,15451.116138522599,103057.01907402565,103057.01907402565,103057.01907402565,129241.5363431825,124748.33779940031,4493.198543782192,0.0,103692.03928683537,63978.8697008236,44125.74398445752,26184.517269156848,70310.26125361437,19979.69620257267,1452.8693006571518,0.0,0.8868242415609277,2.8649442276052453,0.0014984597031051942,1.0,1.0,-3.6887078544216365,354484.3348892253,1554905.8319536739,4.386387997764625,1554905.8319536739,4.386387997764625,0.763034735267282,0.09218793627831391,4.565118963995687,101325.0,128375.39671781068,1.2669666589470583,1.0,0.0,4.565118963994483,1.2847796541076062,1.2850776011160037,3.553231053589939,0.0,16824.631643828336,0.0,0.0,22713.984039547875,2316.1817786448864,19306.88596265645,1968.7544638236761,0.85,0.84999997926567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4109209294948,2034.6934298245008,7.606100754569521,5.007283579607138,0.6028058624805732,4.404477717126565,3.4905943227209306,3.5,0.9973126636345516,0.6,0.0002318930696211705,1.000000425928133,0.0002318929708514304,198.97471056448887,0.0,2.007219204472472e-08,0.05688459225474986,0.051434700331500306,7.826562428957708e-05,0.00015362744533159342,0.0007013275640734678,0.09218793627322104,0.09218793627322104,0.09218793627322104,0.09218793631307656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.398395705,595.7483750737579,0.0,0.09218793627322104,0.09218793627831391,0.09218793627831391,0.4271681929104619,0.4271681929104619,0.5,9.999155776194288,1.3237051399194684,1.3237051399194684,1.3642420526593924e-11,1.3237121088531012,1.3237121088531012,1.3642420526593924e-11,26184.517269156848,19979.69620257267,0.763034735267282,0.9009189890483773,0.6811627847186953,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760829038786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.89754287446,15450.0,,,,,,,,,,,,,,,,,2.0,16824.631643828336,1452.8693006571518,0.4271681929104619,6.178477068285765,3.4905943227209306
4252.0,-30.063557862766796,5.0072743290607855,35.004337828370176,24.086405673902505,4.993954328749376,-26.55781663751544,-40.06635284805668,1.48821282906537,-3.688651962880101,-5.012406364484759,40.00863891302801,47892.71766028658,15451.11006574726,15451.11006574726,63343.82772603384,87605.90033675393,87605.90033675393,15451.11006574726,103057.01040250118,103057.01040250118,103057.01040250118,129241.51510949782,124748.31750845457,4493.197601043257,0.0,103692.02962066533,63978.84694365322,44125.75853001346,26184.50470699664,70310.2632370101,19979.687399448856,1452.8684443350578,0.0,0.8868243179275722,2.8649450786460955,0.0014984597031051942,1.0,1.0,-3.688651962880101,354484.5228011395,1554905.746583257,4.386385431714704,1554905.746583257,4.386385431714704,0.7630347651414685,0.09218791733323445,4.565118963995687,101325.0,128375.38970262291,1.266966589712538,1.0,0.0,4.56511896399482,1.2847796087044048,1.285077555575369,3.5532311791586078,0.0,16824.629443563656,0.0,0.0,22713.98192215069,2316.1815627304627,19306.880653310498,1968.7539224210611,0.85,0.8499998247547434,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4141853975477,2034.6934298245008,7.606085542187686,5.0072743290607855,0.6028101396286765,4.404464189432109,3.4906036716744406,3.5,0.9973153347641259,0.6,0.0002318929708514304,1.0000004183780409,0.00023189287383254415,198.97471388410688,0.0,1.9652680450528994e-08,0.05569569639679917,0.051434719984180755,7.826561686159746e-05,0.00015362735398983293,0.0007013271470874648,0.0921879173370168,0.0921879173370168,0.0921879173370168,0.09218791730068386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3888248957,595.7483780881743,0.0,0.0921879173370168,0.09218791733323445,0.09218791733323445,0.4271681527092405,0.4271681527092405,0.5,9.999155776189548,1.3237101101731241,1.3237101101731241,-2.1032064978498966e-12,1.323754401604674,1.323754401604674,-2.1032064978498966e-12,26184.50470699664,19979.687399448856,0.7630347651414685,0.9009186541160714,0.6811625423566425,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761074201718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.896353978605,15450.0,,,,,,,,,,,,,,,,,2.0,16824.629443563656,1452.8684443350578,0.4271681527092405,6.178477068285765,3.4906036716744406
4253.0,-30.063561879790814,5.0072650718852625,35.004336449402516,24.086411261837952,4.993965123941964,-26.557817541910108,-40.066353022679664,1.4882205116895362,-3.6886637003059377,-5.01239722681189,40.008635888578766,47892.69877153825,15451.110861248982,15451.110861248982,63343.80963278723,87605.87654363405,87605.87654363405,15451.110861248982,103056.98740488302,103056.98740488302,103056.98740488302,129241.47453240842,124748.27784672091,4493.196685687514,0.0,103692.02010670824,63978.84233414874,44125.75308062166,26184.4871275254,70310.24020814706,19979.67483944528,1452.8674292331814,0.0,0.8868243753759804,2.864946330667991,0.0014984597031051942,1.0,1.0,-3.6886637003059377,354484.64906809246,1554905.61615416,4.386383501350097,1554905.61615416,4.386383501350097,0.7630347977464276,0.0921878991596473,4.565118963995687,101325.0,128375.39081614479,1.2669666007021445,1.0,0.0,4.565118963997128,1.2847795729648148,1.2850775197028366,3.5532312780012636,0.0,16824.627244615116,0.0,0.0,22713.97983809611,2316.1813502160385,19306.88191436296,1968.754051012625,0.85,0.8499999582627641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.41744977982,2034.6934298245008,7.606073711202828,5.0072650718852625,0.6028124519249927,4.40445261996027,3.490613020392303,3.5,0.9973180058263723,0.6,0.00023189287383254415,1.0000004183122735,0.00023189277682894948,198.97471720320308,0.0,1.93043051332711e-08,0.054708400747690296,0.05143473928848589,7.826561531410187e-05,0.00015362725851844226,0.0007013267112492087,0.09218789916079542,0.09218789916079542,0.09218789916079542,0.09218789914941611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3742025665,595.7483826936146,0.0,0.09218789916079542,0.0921878991596473,0.0921878991596473,0.4271681125080177,0.4271681125080177,0.5,9.999155776185264,1.323711512935688,1.323711512935688,-1.4836132322670892e-11,1.3237335265059755,1.3237335265059755,-1.4836132322670892e-11,26184.4871275254,19979.67483944528,0.7630347977464276,0.9009186918614366,0.6811624968106534,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761315018838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.895366682955,15450.0,,,,,,,,,,,,,,,,,2.0,16824.627244615116,1452.8674292331814,0.4271681125080177,6.178477068285765,3.490613020392303
4254.0,-30.063561879790814,5.0072650718852625,35.004336449402516,24.086409306060546,4.993965123941964,-26.557817541910108,-40.06634928574783,1.4882205116895362,-3.6885798459388752,-5.01239722681189,40.008635888578766,47892.68117582668,15451.139968648922,15451.139968648922,63343.8211444756,87605.86757861442,87605.86757861442,15451.139968648922,103057.00754726333,103057.00754726333,103057.00754726333,129241.47704160606,124748.28035591856,4493.196685687514,0.0,103692.01113880101,63978.82347705591,44125.76406860567,26184.469494342735,70310.2335629484,19979.662324409648,1452.8665199573165,0.0,0.8868243753759804,2.8649451736218343,0.0014984597031051942,1.0,1.0,-3.6885798459388752,354484.64906809246,1554905.61615416,4.386383501350097,1554905.61615416,4.386383501350097,0.763034833633973,0.0921878991596473,4.565118963995687,101325.0,128375.38185229374,1.266966512235813,1.0,0.0,4.565118963995214,1.2847795731651248,1.2850775197785582,3.5532312774472796,0.0,16824.625045545305,0.0,0.0,22713.977873655032,2316.181149898797,19306.877417643616,1968.7535924748631,0.85,0.8499998338044009,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4207080768103,2034.6934298245008,7.60607584003456,5.0072650718852625,0.6028159288648158,4.404449143020447,3.490622351692788,3.5,0.9973206719122251,0.6,0.00023189277682894948,1.0,0.00023189277682894948,198.97471720320308,0.0,1.9301262815999506e-08,0.0546997788205426,0.051434758589748705,7.826564843051601e-05,0.00015362712839843347,0.000701326117235889,0.0921878904848992,0.0921878904848992,0.0921878904848992,0.09218780422242753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3742025665,595.7483826936146,0.0,0.0921878904848992,0.0921878991596473,0.0921878991596473,0.42716807230679554,0.42716807230679554,0.5,9.999155776185264,1.323732686518838,1.323732686518838,-1.4836132322670892e-11,1.323817380873038,1.323817380873038,-1.4836132322670892e-11,26184.469494342735,19979.662324409648,0.763034833633973,0.9009189407366169,0.6811623109308633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761555798103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.895358061025,15450.0,,,,,,,,,,,,,,,,,2.0,16824.625045545305,1452.8665199573165,0.42716807230679554,6.178477068285765,3.490622351692788
4255.0,-30.063561879790814,5.0072650718852625,35.004336449402516,24.086407420132332,4.993965123941964,-26.557817541910108,-40.06634928574783,1.4882205116895362,-3.688458588282174,-5.01239722681189,40.008635888578766,47892.68117582668,15451.177738862381,15451.177738862381,63343.85891468906,87605.85893528743,87605.85893528743,15451.177738862381,103057.0366741498,103057.0366741498,103057.0366741498,129241.48016186492,124748.28347617741,4493.196685687514,0.0,103692.00249547402,63978.82347705591,44125.75446490902,26184.443487715118,70310.19795262413,19979.64386639598,1452.865178873748,0.0,0.8868243753759804,2.8649435004769375,0.0014984597031051942,1.0,1.0,-3.688458588282174,354484.64906809246,1554905.61615416,4.386383501350097,1554905.61615416,4.386383501350097,0.7630348865642218,0.0921878991596473,4.565118963995687,101325.0,128375.38185229374,1.266966512235813,1.0,0.0,4.565118963996383,1.2847795731651248,1.2850775197785582,3.5532312774472796,0.0,16824.62292681598,0.0,0.0,22713.97598031401,2316.180956831743,19306.877417643616,1968.7535924748631,0.85,0.8499999046567939,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4249360928338,2034.6934298245008,7.606078602431942,5.0072650718852625,0.602820440584475,4.4044446313007874,3.4906344601459303,3.5,0.9973241314702658,0.6,0.00023189277682894948,1.0,0.00023189277682894948,198.97471720320308,0.0,0.0,0.0,0.051434758589748705,7.826564843051601e-05,0.00015362712839843347,0.000701326117235889,0.09218788180900676,0.09218788180900676,0.09218788180900676,0.09218766528934269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3742025665,595.7483826936146,0.0,0.09218788180900676,0.0921878991596473,0.0921878991596473,0.42716803210559096,0.42716803210559096,0.5,9.999155776185264,1.3237738769046814,1.3237738769046814,-1.4836132322670892e-11,1.3239386385297394,1.3239386385297394,-1.4836132322670892e-11,26184.443487715118,19979.64386639598,0.7630348865642218,0.9009199342230685,0.6811626559222227,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761555798103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.62292681598,1452.865178873748,0.42716803210559096,6.178477068285765,3.4906344601459303
4256.0,-30.063561879790814,5.0072650718852625,35.004336449402516,24.08640553420412,4.993965123941964,-26.557817541910108,-40.06634928574783,1.4882205116895362,-3.6883373311711694,-5.01239722681189,40.008635888578766,47892.68117582668,15451.215509030175,15451.215509030175,63343.89668485685,87605.850291858,87605.850291858,15451.215509030175,103057.06580088817,103057.06580088817,103057.06580088817,129241.483281978,124748.28659629049,4493.196685687514,0.0,103691.99385204462,63978.82347705591,44125.74486109857,26184.41748108982,70310.16234218839,19979.625408381326,1452.8638377901796,0.0,0.8868243753759804,2.8649418273423732,0.0014984597031051942,1.0,1.0,-3.6883373311711694,354484.64906809246,1554905.61615416,4.386383501350097,1554905.61615416,4.386383501350097,0.7630349394944705,0.0921878991596473,4.565118963995687,101325.0,128375.38185229374,1.266966512235813,1.0,0.0,4.565118963996383,1.2847795731651248,1.2850775197785582,3.5532312774472796,0.0,16824.620808086653,0.0,0.0,22713.97408695056,2316.180763762402,19306.877417643616,1968.7535924748631,0.85,0.8499999755100381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4291641029906,2034.6934298245008,7.606081364817317,5.0072650718852625,0.6028249522858502,4.404440119599412,3.490646568599072,3.5,0.9973275910283064,0.6,0.00023189277682894948,1.0,0.00023189277682894948,198.97471720320308,0.0,0.0,0.0,0.051434758589748705,7.826564843051601e-05,0.00015362712839843347,0.000701326117235889,0.09218787313311738,0.09218787313311738,0.09218787313311738,0.09218752635668975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3742025665,595.7483826936146,0.0,0.09218787313311738,0.0921878991596473,0.0921878991596473,0.4271679919044005,0.4271679919044005,0.5,9.999155776185264,1.3238310806202662,1.3238310806202662,-1.4836132322670892e-11,1.324059895640744,1.324059895640744,-1.4836132322670892e-11,26184.41748108982,19979.625408381326,0.7630349394944705,0.9009209277113055,0.6811630009150116,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761555798103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.620808086653,1452.8638377901796,0.4271679919044005,6.178477068285765,3.490646568599072
4257.0,-30.063561879790814,5.0072650718852625,35.004336449402516,24.086403648275905,4.993965123941964,-26.557817541910108,-40.06634928574783,1.4882205116895362,-3.6882160745841475,-5.01239722681189,40.008635888578766,47892.68117582668,15451.25327915231,15451.25327915231,63343.93445497899,87605.84164833119,87605.84164833119,15451.25327915231,103057.0949274835,103057.0949274835,103057.0949274835,129241.48640195087,124748.28971626336,4493.196685687514,0.0,103691.98520851778,63978.82347705591,44125.73525717986,26184.391474467368,70310.12673164724,19979.606950366087,1452.8624967066112,0.0,0.8868243753759804,2.8649401542178516,0.0014984597031051942,1.0,1.0,-3.6882160745841475,354484.64906809246,1554905.61615416,4.386383501350097,1554905.61615416,4.386383501350097,0.7630349924247191,0.0921878991596473,4.565118963995687,101325.0,128375.3771198258,1.2669664655299857,1.0,0.0,4.565118963994631,1.2847795731651248,1.2850775197785582,3.5532312774472796,0.0,16824.61868935733,0.0,0.0,22713.972193565765,2316.180570690885,19306.872924389994,1968.7531342905065,0.85,0.8499998485451652,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.433392107281,2034.6934298245008,7.60608412719068,5.0072650718852625,0.6028294639689395,4.404435607916323,3.490658677052214,3.5,0.9973310505863469,0.6,0.00023189277682894948,1.0,0.00023189277682894948,198.97471720320308,0.0,0.0,0.0,0.051434758589748705,7.826564843051601e-05,0.00015362712839843347,0.000701326117235889,0.09218786445723044,0.09218786445723044,0.09218786445723044,0.09218738742445935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3742025665,595.7483826936146,0.0,0.09218786445723044,0.0921878991596473,0.0921878991596473,0.42716795170322136,0.42716795170322136,0.5,9.999155776185264,1.3239010948944383,1.3239010948944383,-1.4836132322670892e-11,1.3241811522277658,1.3241811522277658,-1.4836132322670892e-11,26184.391474467368,19979.606950366087,0.7630349924247191,0.9009219212012499,0.681163345909171,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761555798103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.61868935733,1452.8624967066112,0.42716795170322136,6.178477068285765,3.490658677052214
4258.0,-30.063561879790814,5.0072650718852625,35.004336449402516,24.08640176234769,4.993965123941964,-26.557817541910108,-40.06634928574783,1.4882205116895362,-3.688094818601826,-5.01239722681189,40.008635888578766,47892.68117582668,15451.291049228788,15451.291049228788,63343.97222505546,87605.8330046877,87605.8330046877,15451.291049228788,103057.12405391649,103057.12405391649,103057.12405391649,129241.48952176361,124748.2928360761,4493.196685687514,0.0,103691.9765648743,63978.82347705591,44125.72565313155,26184.36546784713,70310.09112097867,19979.588492349776,1452.8611556230426,0.0,0.8868243753759804,2.864938481104486,0.0014984597031051942,1.0,1.0,-3.688094818601826,354484.64906809246,1554905.61615416,4.386383501350097,1554905.61615416,4.386383501350097,0.7630350453549674,0.0921878991596473,4.565118963995687,101325.0,128375.3771198258,1.2669664655299857,1.0,0.0,4.5651189639947765,1.2847795731651248,1.2850775197785582,3.5532312774472796,0.0,16824.616570628,0.0,0.0,22713.97030015542,2316.180377616762,19306.872924389994,1968.7531342905065,0.85,0.8499999194001715,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4376201057048,2034.6934298245008,7.606086889552034,5.0072650718852625,0.602833975633744,4.4044310962515185,3.4906707855053565,3.5,0.9973345101443876,0.6,0.00023189277682894948,1.0,0.00023189277682894948,198.97471720320308,0.0,0.0,0.0,0.051434758589748705,7.826564843051601e-05,0.00015362712839843347,0.000701326117235889,0.09218785578134543,0.09218785578134543,0.09218785578134543,0.09218724849268731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3742025665,595.7483826936146,0.0,0.09218785578134543,0.0921878991596473,0.0921878991596473,0.4271679115020512,0.4271679115020512,0.5,9.999155776185264,1.32398135749537,1.32398135749537,-1.4836132322670892e-11,1.3243024082100874,1.3243024082100874,-1.4836132322670892e-11,26184.36546784713,19979.588492349776,0.7630350453549674,0.900922914693184,0.6811636909049144,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761555798103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.616570628,1452.8611556230426,0.4271679115020512,6.178477068285765,3.4906707855053565
4259.0,-30.063566201139075,5.00725573132859,35.00433499705142,24.08650618689137,4.994055218164358,-26.557878197575292,-40.06639594500882,1.4883284903994596,-3.688122095185861,-5.0122697667049225,40.00863107118193,47892.87949239492,15451.117858852602,15451.117858852602,63343.99735124752,87605.89874110285,87605.89874110285,15451.117858852602,103057.01659995544,103057.01659995544,103057.01659995544,129241.39903508866,124748.20663964793,4493.192395440725,0.0,103691.96023814287,63978.76465689298,44125.772868055436,26184.38243513321,70310.15530318864,19979.60288592441,1452.8598145394742,0.0,0.8868250414157153,2.8649540626532115,0.0014984597031051942,1.0,1.0,-3.688122095185861,354486.4103543523,1554905.4084040227,4.3863611212901095,1554905.4084040227,4.3863611212901095,0.7630351006146525,0.09218782253065742,4.565118963995687,101325.0,128375.35562885375,1.2669662534305823,1.0,0.0,4.565118963993522,1.2847790680322775,1.2850770145285682,3.5532326744608804,0.0,16824.614451898673,0.0,0.0,22713.966723746664,2316.180012924563,19306.87223050343,1968.7530635337687,0.85,0.8500000226873083,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4418480982622,2034.6934298245008,7.605985804278471,5.00725573132859,0.6028892813330984,4.404366449995492,3.4906828939584984,3.5,0.9973379697024282,0.6,0.00023189277682894948,1.0000004500030601,0.00023189267247653722,198.97472077374954,0.0,0.0,0.0,0.051434758589748705,7.826523494051826e-05,0.00015362754188843122,0.0007013280048669191,0.09218777192700578,0.09218777192700578,0.09218777192700578,0.0921877340130864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3564252061,595.7483882369498,0.0,0.09218777192700578,0.09218782253065742,0.09218782253065742,0.4271678713008883,0.4271678713008883,0.5,9.99915463234083,1.3239688609540394,1.3239688609540394,-1.7053025658242404e-13,1.3241476715190856,1.3241476715190856,-1.7053025658242404e-13,26184.38243513321,19979.60288592441,0.7630351006146525,0.9009224496532267,0.6811658897050242,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761555798103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.614451898673,1452.8598145394742,0.4271678713008883,6.178477068285765,3.4906828939584984
4260.0,-30.063570781535116,5.007245891088021,35.00433354828282,24.08647461505609,4.994051825638159,-26.557817680958046,-40.066341776959575,1.4882984124494438,-3.688198869166456,-5.012301648296303,40.008628212947464,47892.60227973241,15451.180829113862,15451.180829113862,63343.78310884627,87605.76944423767,87605.76944423767,15451.180829113862,103056.95027335153,103056.95027335153,103056.95027335153,129241.36470798118,124748.17466782112,4493.19004016006,0.0,103691.9533845003,63978.786220564914,44125.74129326154,26184.414434629645,70310.1557278912,19979.624625479537,1452.8620972457397,0.0,0.8868248895303841,2.8649513187232274,0.0014984597031051942,1.0,1.0,-3.688198869166456,354485.9698033002,1554905.285143194,4.386366224891753,1554905.285143194,4.386366224891753,0.7630349983712412,0.09218777478015074,4.565118963995687,101325.0,128375.35908077158,1.2669662874983625,1.0,0.0,4.56511896399688,1.284779208954724,1.2850771553496185,3.5532322847205746,0.0,16824.61224659834,0.0,0.0,22713.96522244021,2316.1798598339096,19306.87100606382,1968.7529386756762,0.85,0.8500000249621603,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4450921989119,2034.6934298245008,7.606004655724623,5.007245891088021,0.6028732138899668,4.4043726771980545,3.4906921846770445,3.5,0.9973406241934413,0.6,0.00023189267247653722,1.000000476978991,0.00023189256186865705,198.9747245583363,0.0,2.076349209220774e-08,0.05884373658931673,0.0514347793532408,7.826571497288204e-05,0.00015362695750365516,0.0007013253370808957,0.09218777478147079,0.09218777478147079,0.09218777478147079,0.09218777477426532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.34260631644,595.7483925893404,0.0,0.09218777478147079,0.09218777478015074,0.09218777478015074,0.42716782651345964,0.42716782651345964,0.5,9.999154632370159,1.3240070903585774,1.3240070903585774,2.2737367544323206e-13,1.3241027791298734,1.3241027791298734,2.2737367544323206e-13,26184.414434629645,19979.624625479537,0.7630349983712412,0.900919397106648,0.6811619428789573,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761814818482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.899502018794,15450.0,,,,,,,,,,,,,,,,,2.0,16824.61224659834,1452.8620972457397,0.42716782651345964,6.178477068285765,3.4906921846770445
4261.0,-30.06357420151485,5.00723613829455,35.00433207433423,24.08647796781736,4.994058629372954,-26.55781957727296,-40.066342091280944,1.4883037715211642,-3.688199129714633,-5.012286140064626,40.00862458924184,47892.58702542368,15451.170335422044,15451.170335422044,63343.757360845724,87605.7534219174,87605.7534219174,15451.170335422044,103056.92375733945,103056.92375733945,103056.92375733945,129241.3140518617,124748.12518137983,4493.188870481874,0.0,103691.94398773831,63978.7775907676,44125.740441078575,26184.39029452225,70310.13073560083,19979.60749300736,1452.8606397281671,0.0,0.8868249815654882,2.864953172353615,0.0014984597031051942,1.0,1.0,-3.688199129714633,354486.1841012647,1554905.128872019,4.38636313235789,1554905.128872019,4.38636313235789,0.7630350475331509,0.09218775150883704,4.565118963995687,101325.0,128375.35501641675,1.266966247386299,1.0,0.0,4.565118963996125,1.2847791841129752,1.2850771303599946,3.5532323534238235,0.0,16824.610035964368,0.0,0.0,22713.963164057488,2316.1796499372863,19306.865615581453,1968.7523889994497,0.85,0.8499998646705822,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.448278226202,2034.6934298245008,7.605987561206102,5.00723613829455,0.6028779650013325,4.404358173293217,3.4907013090900207,3.5,0.9973432311685774,0.6,0.00023189256186865705,1.0000003561391682,0.0002318924792826624,198.97472738412046,0.0,2.2008172490467188e-08,0.06237116083798401,0.05143480136141329,7.826571218738664e-05,0.0001536268496812704,0.0007013248448588823,0.09218775150921386,0.09218775150921386,0.09218775150921386,0.09218775150402805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3250867603,595.7483981072919,0.0,0.09218775150921386,0.09218775150883704,0.09218775150883704,0.42716778263251376,0.42716778263251376,0.5,9.999154632364124,1.3240175067514883,1.3240175067514883,-1.3699263945454732e-11,1.3240870103500129,1.3240870103500129,-1.3699263945454732e-11,26184.39029452225,19979.60749300736,0.7630350475331509,0.9009193511394261,0.6811619680458615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876208936612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.90302944304,15450.0,,,,,,,,,,,,,,,,,2.0,16824.610035964368,1452.8606397281671,0.42716778263251376,6.178477068285765,3.4907013090900207
4262.0,-30.063577623417977,5.007226414244731,35.00433059960128,24.08648816579955,4.994072648948219,-26.557821326621173,-40.06634237067772,1.488316118347904,-3.688193956161797,-5.012275151074226,40.008621618724355,47892.571608710125,15451.166886179264,15451.166886179264,63343.73849488939,87605.73594822797,87605.73594822797,15451.166886179264,103056.90283440723,103056.90283440723,103056.90283440723,129241.27557572507,124748.08769498613,4493.187880738939,0.0,103691.93418701342,63978.76984673255,44125.738155867635,26184.372741317842,70310.11089718548,19979.59499730847,1452.8595915729752,0.0,0.8868250482393057,2.8649544118894754,0.0014984597031051942,1.0,1.0,-3.688193956161797,354486.33595128986,1554905.0007672613,4.386360892006064,1554905.0007672613,4.386360892006064,0.7630350818288463,0.09218773179821999,4.565118963995687,101325.0,128375.35746616486,1.266966271563433,1.0,0.0,4.565118963993092,1.284779126524107,1.2850770726516612,3.553232512693713,0.0,16824.607848424723,0.0,0.0,22713.96101718575,2316.1794310172945,19306.87117555566,1968.7529559590341,0.85,0.8500001897928666,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4514677347493,2034.6934298245008,7.605973921399512,5.007226414244731,0.6028807493560686,4.4043456648886625,3.49071044348247,3.5,0.9973458409949914,0.6,0.0002318924792826624,1.0000003563394702,0.00023189239665024865,198.97473021149386,0.0,1.643252577251057e-08,0.04656977803929496,0.05143481779393906,7.826570971139039e-05,0.00015362676957127202,0.0007013244791472095,0.09218773179589845,0.09218773179589845,0.09218773179589845,0.0921877318122422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.3107251829,595.7484026306056,0.0,0.09218773179589845,0.09218773179821999,0.09218773179821999,0.4271677394766126,0.4271677394766126,0.5,9.99915463235818,1.3240262992426324,1.3240262992426324,5.6274984672199935e-12,1.3240811949124236,1.3240811949124236,5.6274984672199935e-12,26184.372741317842,19979.59499730847,0.7630350818288463,0.9009193370142308,0.6811619409723796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762294358745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.887228060245,15450.0,,,,,,,,,,,,,,,,,2.0,16824.607848424723,1452.8595915729752,0.4271677394766126,6.178477068285765,3.49071044348247
4263.0,-30.06358088666551,5.007216703633329,35.00432914977286,24.086489562783413,4.994076505077491,-26.557824106234683,-40.06634285962207,1.4883195017914594,-3.6881636468278884,-5.012265355068724,40.008619387481765,47892.55767888802,15451.165273577533,15451.165273577533,63343.722952465556,87605.72461806232,87605.72461806232,15451.165273577533,103056.88989163985,103056.88989163985,103056.88989163985,129241.25058352837,124748.06359313456,4493.1869903938,0.0,103691.92502331104,63978.75808390461,44125.74104378491,26184.360691888516,70310.10173567342,19979.586450846175,1452.858835166863,0.0,0.886825106165456,2.8649551622752623,0.0014984597031051942,1.0,1.0,-3.6881636468278884,354486.47131583735,1554904.9045470988,4.386358945590684,1554904.9045470988,4.386358945590684,0.7630351065640308,0.09218771397857788,4.565118963995687,101325.0,128375.35189855553,1.2669662166154012,1.0,0.0,4.565118963997209,1.2847791108667326,1.2850770568844856,3.553232555996326,0.0,16824.605660732548,0.0,0.0,22713.95900985528,2316.179226326552,19306.86327857004,1968.7521506906069,0.85,0.8499999172400131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.454654591934,2034.6934298245008,7.6059611956641335,5.007216703633329,0.6028830139832237,4.404333689650105,3.4907195702912657,3.5,0.9973484486546473,0.6,0.00023189239665024865,1.0000003398178954,0.00023189231784908923,198.97473290777697,0.0,1.6441762231130088e-08,0.04659595416302267,0.05143483423570129,7.826570537839783e-05,0.00015362669127185082,0.0007013241217010369,0.09218771397798595,0.09218771397798595,0.09218771397798595,0.09218771398356997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.2999377712,595.7484060282046,0.0,0.09218771397798595,0.09218771397857788,0.09218771397857788,0.42716769690074746,0.42716769690074746,0.5,9.99915463235582,1.324037864179445,1.324037864179445,-6.480149750132114e-12,1.3241017082408462,1.3241017082408462,-6.480149750132114e-12,26184.360691888516,19979.586450846175,0.7630351065640308,0.9009192333500305,0.6811618316090226,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876249946666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88725423637,15450.0,,,,,,,,,,,,,,,,,2.0,16824.605660732548,1452.858835166863,0.42716769690074746,6.178477068285765,3.4907195702912657
4264.0,-30.0635841858583,5.007207087748122,35.00432770944154,24.086502415034943,4.994090064029725,-26.557828871393536,-40.06634732997043,1.4883345240278414,-3.6881194664078976,-5.012249163562357,40.00861676171309,47892.56270749794,15451.153906412308,15451.153906412308,63343.71661391025,87605.7213551385,87605.7213551385,15451.153906412308,103056.87526155081,103056.87526155081,103056.87526155081,129241.21813924846,124748.03223264184,4493.185906606618,0.0,103691.91504374781,63978.7563948301,44125.73183213078,26184.342877697658,70310.07470982845,19979.57391658463,1452.857673079829,0.0,0.8868251980644717,2.864956484209555,0.0014984597031051942,1.0,1.0,-3.6881194664078976,354486.69505589426,1554904.791310549,4.386355857630642,1554904.791310549,4.386355857630642,0.7630351469924457,0.09218769226929512,4.565118963995687,101325.0,128375.34571850914,1.2669661556230856,1.0,0.0,4.565118963993769,1.2847790407542854,1.2850769866545317,3.5532327499019094,0.0,16824.60347610471,0.0,0.0,22713.956823808585,2316.179003411826,19306.861656307905,1968.751985265907,0.85,0.8499999276247021,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4578372023243,2034.6934298245008,7.605943684113706,5.007207087748122,0.6028881384583133,4.4043189492898085,3.490728684947234,3.5,0.9973510528420668,0.6,0.00023189231784908923,1.000000343561056,0.00023189223817994702,198.9747356337602,0.0,1.5679439648068963e-08,0.04443553196262744,0.05143484991514094,7.826566576247619e-05,0.00015362665208661303,0.0007013239428157647,0.09218769225984584,0.09218769225984584,0.09218769225984584,0.0921876923360159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.2872429773,595.74841002655,0.0,0.09218769225984584,0.09218769226929512,0.09218769226929512,0.4271676547889255,0.4271676547889255,0.5,9.999154632345654,1.3240504178706942,1.3240504178706942,-1.1993961379630491e-11,1.324129697154433,1.324129697154433,-1.1993961379630491e-11,26184.342877697658,19979.57391658463,0.7630351469924457,0.9009194894946628,0.6811621649550484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762695064809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88509381417,15450.0,,,,,,,,,,,,,,,,,2.0,16824.60347610471,1452.857673079829,0.4271676547889255,6.178477068285765,3.490728684947234
4265.0,-30.06358999553951,5.007197425465097,35.00432627047311,24.08650112282487,4.994094850577982,-26.557830726921924,-40.066347644291795,1.4883351848576776,-3.688139690185892,-5.012243975086691,40.00861392035484,47892.53565406416,15451.159474145394,15451.159474145394,63343.695128209554,87605.6934654426,87605.6934654426,15451.159474145394,103056.85293958799,103056.85293958799,103056.85293958799,129241.18165170807,124747.99655957593,4493.185092132149,0.0,103691.90608257975,63978.74826920223,44125.730903752796,26184.32871212009,70310.05961587289,19979.563709805694,1452.8569021188137,0.0,0.8868252347537928,2.864957382217112,0.0014984597031051942,1.0,1.0,-3.688139690185892,354486.766752134,1554904.6687766158,4.386354624808446,1554904.6687766158,4.386354624808446,0.7630351699853829,0.09218767612882647,4.565118963995687,101325.0,128375.34466066341,1.26696614518296,1.0,0.0,4.565118963995074,1.2847790378273876,1.2850769836245926,3.553232757996647,0.0,16824.601290647992,0.0,0.0,22713.954860843736,2316.178803245118,19306.865482499285,1968.7523754288452,0.85,0.8500001695337572,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4610241361454,2034.6934298245008,7.605934492745591,5.007197425465097,0.6028884048484073,4.404309020616689,3.490737811994585,3.5,0.9973536605698815,0.6,0.00023189223817994702,1.0000006049905905,0.0002318920978874098,198.97474043405373,0.0,1.5852146510267827e-08,0.04492498321009902,0.05143486576728745,7.8265662976982e-05,0.00015362657520296503,0.0007013235918327652,0.09218767612841638,0.09218767612841638,0.09218767612841638,0.09218767612622675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.2735058736,595.7484143531783,0.0,0.09218767612841638,0.09218767612882647,0.09218767612882647,0.42716761304830675,0.42716761304830675,0.5,9.999154632334225,1.3240593285645446,1.3240593285645446,-1.4154011296341196e-11,1.324104284900784,1.324104284900784,-1.4154011296341196e-11,26184.32871212009,19979.563709805694,0.7630351699853829,0.9009193773163771,0.6811619264116248,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876289281751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.885583265415,15450.0,,,,,,,,,,,,,,,,,2.0,16824.601290647992,1452.8569021188137,0.42716761304830675,6.178477068285765,3.490737811994585
4266.0,-30.06359342980077,5.007187812462824,35.00432482909576,24.08650751402604,4.994104331598672,-26.557833036283395,-40.06634802846236,1.4883437035019518,-3.68812777768278,-5.012231352922803,40.00861097294679,47892.520668941164,15451.153560471941,15451.153560471941,63343.6742294131,87605.67932960353,87605.67932960353,15451.153560471941,103056.83289007547,103056.83289007547,103056.83289007547,129241.14322202008,124747.95914202191,4493.184079998174,0.0,103691.89635843837,63978.73769732275,44125.73184568402,26184.310331944605,70310.04217762862,19979.55066526258,1452.855781325317,0.0,0.886825309654217,2.8649587235948615,0.0014984597031051942,1.0,1.0,-3.68812777768278,354486.94117000053,1554904.5416700903,4.386352108029865,1554904.5416700903,4.386352108029865,0.7630352074191438,0.09218765595415837,4.565118963995687,101325.0,128375.33964981498,1.2669660957297308,1.0,0.0,4.565118963995269,1.284778998266223,1.2850769438739993,3.5532328674084805,0.0,16824.599054787846,0.0,0.0,22713.952730747795,2316.1785860357813,19306.861408448352,1968.7519599912664,0.85,0.8500000698827168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4642005833257,2034.6934298245008,7.605919688880174,5.007187812462824,0.60289195532064,4.404295857142184,3.490746909018786,3.5,0.9973562597196531,0.6,0.0002318920978874098,1.000000357626423,0.00023189201495669797,198.9747432716385,0.0,2.7914671177658897e-08,0.07911017811748532,0.05143489368195863,7.826565957248992e-05,0.00015362643831491986,0.0007013229669225543,0.09218765595366925,0.09218765595366925,0.09218765595366925,0.09218765595733631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.259256019,595.7484188413049,0.0,0.09218765595366925,0.09218765595415837,0.09218765595415837,0.4271675716046454,0.4271675716046454,0.5,9.999154632329072,1.3240636464306021,1.3240636464306021,-6.366462912410498e-12,1.3241035752400308,1.3241035752400308,-6.366462912410498e-12,26184.310331944605,19979.55066526258,0.7630352074191438,0.9009193035240122,0.6811618822236988,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763241048203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.91976846032,15450.0,,,,,,,,,,,,,,,,,2.0,16824.599054787846,1452.855781325317,0.4271675716046454,6.178477068285765,3.490746909018786
4267.0,-30.063596523262788,5.007178201441382,35.00432338907942,24.086510412767552,4.994111645779362,-26.557833698953353,-40.066348168160744,1.4883486102026435,-3.688129889018228,-5.012222412004861,40.008608129442244,47892.50611488416,15451.153322777574,15451.153322777574,63343.659437661736,87605.6590096388,87605.6590096388,15451.153322777574,103056.81233241638,103056.81233241638,103056.81233241638,129241.10671250058,124747.92353813832,4493.183174362255,0.0,103691.8870827503,63978.734187741415,44125.72543889876,26184.294380084208,70310.01981898297,19979.539272985192,1452.854850417611,0.0,0.8868253654460485,2.8649598193265082,0.0014984597031051942,1.0,1.0,-3.688129889018228,354487.0647189743,1554904.419043215,4.386350233331905,1554904.419043215,4.386350233331905,0.7630352371909492,0.09218763794366265,4.565118963995687,101325.0,128375.33636492552,1.2669660633103925,1.0,0.0,4.565118963996218,1.2847789754835552,1.285076920979495,3.55323293041708,0.0,16824.596866321626,0.0,0.0,22713.950698886598,2316.178378843601,19306.860966897275,1968.7519149655873,0.85,0.8500001264792596,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.467376595112,2034.6934298245008,7.605907680720345,5.007178201441382,0.6028938882305654,4.404284313210817,3.490756004805543,3.5,0.9973588585158694,0.6,0.00023189201495669797,1.0000003221373412,0.0002318919402556449,198.9747458276353,0.0,1.6501117095939667e-08,0.04676416584989302,0.05143491018307573,7.826565833449263e-05,0.00015362635662220534,0.000701322593985594,0.09218763794323852,0.09218763794323852,0.09218763794323852,0.09218763794645608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.24550849636,595.7484231712157,0.0,0.09218763794323852,0.09218763794366265,0.09218763794366265,0.427167530398575,0.427167530398575,0.5,9.99915463232652,1.3240662118712407,1.3240662118712407,-6.30961949354969e-12,1.324092522986632,1.324092522986632,-6.30961949354969e-12,26184.294380084208,19979.539272985192,0.7630352371909492,0.9009193796381154,0.6811618918354179,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763446896887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88742244805,15450.0,,,,,,,,,,,,,,,,,2.0,16824.596866321626,1452.854850417611,0.427167530398575,6.178477068285765,3.490756004805543
4268.0,-30.063599492983762,5.0071686577393795,35.00432196434761,24.086531053204112,4.994133452011614,-26.557837774387536,-40.06634879680348,1.488371530269185,-3.688089458628326,-5.012208350730794,40.00860569020188,47892.494501086636,15451.145244420522,15451.145244420522,63343.63974550716,87605.65359232924,87605.65359232924,15451.145244420522,103056.79883674976,103056.79883674976,103056.79883674976,129241.0775562693,124747.89538381017,4493.182172459135,0.0,103691.87655237751,63978.71745937731,44125.73232555578,26184.278719519534,70310.01104507531,19979.528237871906,1452.8538344616784,0.0,0.8868254458296937,2.864960938885168,0.0014984597031051942,1.0,1.0,-3.688089458628326,354487.25902330346,1554904.31385169,4.386347532308553,1554904.31385169,4.386347532308553,0.7630352721145537,0.09218761787699589,4.565118963995687,101325.0,128375.33514005142,1.266966051221825,1.0,0.0,4.565118963996454,1.2847788684160144,1.2850768137911455,3.5532332265271123,0.0,16824.594684568277,0.0,0.0,22713.94839218378,2316.1781436253746,19306.86039299162,1968.7518564434972,0.85,0.8500001875339036,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.470547217895,2034.6934298245008,7.605891833175187,5.0071686577393795,0.6028981038803849,4.404270553858995,3.490765085168179,3.5,0.997361452905194,0.6,0.0002318919402556449,1.0000003092515954,0.00023189186854271458,198.97474828139013,0.0,1.4863623047456242e-08,0.04212350771649099,0.051434925046698776,7.826565276350541e-05,0.0001536262874921395,0.0007013222783986194,0.09218761787881047,0.09218761787881047,0.09218761787881047,0.09218761786205537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.2337155243,595.7484268855236,0.0,0.09218761787881047,0.09218761787699589,0.09218761787699589,0.42716748938258786,0.42716748938258786,0.5,9.999154632314362,1.3240716998013227,1.3240716998013227,1.3642420526593924e-11,1.32411889210249,1.32411889210249,1.3642420526593924e-11,26184.278719519534,19979.528237871906,0.7630352721145537,0.9009192119867246,0.6811618116569923,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763632318161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88278178992,15450.0,,,,,,,,,,,,,,,,,2.0,16824.594684568277,1452.8538344616784,0.42716748938258786,6.178477068285765,3.490765085168179
4269.0,-30.063602645234706,5.007159060310928,35.00432057355889,24.086523404717468,4.994129716409386,-26.557838873852976,-40.06634900635106,1.488365729829081,-3.688072503425701,-5.012203753768243,40.00860381962482,47892.47993874884,15451.151691622348,15451.151691622348,63343.63163037119,87605.63564259949,87605.63564259949,15451.151691622348,103056.78733422184,103056.78733422184,103056.78733422184,129241.05861250439,124747.87714721922,4493.181465285181,0.0,103691.86807504184,63978.71237131547,44125.72855969596,26184.271278282555,70309.99983797851,19979.52288151946,1452.8534030336377,0.0,0.8868254759940517,2.8649612533203666,0.0014984597031051942,1.0,1.0,-3.688072503425701,354487.3225456375,1554904.2331842252,4.386346518736346,1554904.2331842252,4.386346518736346,0.7630352843957371,0.0921876037431208,4.565118963995687,101325.0,128375.33096434442,1.2669660100108011,1.0,0.0,4.565118963997154,1.2847788956989932,1.285076840988311,3.5532331510722717,0.0,16824.592505190758,0.0,0.0,22713.946535203548,2316.1779542660897,19306.857234082796,1968.751534324443,0.85,0.8500001179521919,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4737193352137,2034.6934298245008,7.605883130340785,5.007159060310928,0.6028981307182937,4.404260929592635,3.490774169820477,3.5,0.9973640485201363,0.6,0.00023189186854271458,1.0000003282593306,0.00023189179242207,198.9747508859619,0.0,1.4269062260142258e-08,0.04043852244524316,0.051434939315761034,7.826565090650977e-05,0.00015362621763620482,0.0007013219594979673,0.09218760374366335,0.09218760374366335,0.09218760374366335,0.09218760374017478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.22467181546,595.748429733926,0.0,0.09218760374366335,0.0921876037431208,0.0921876037431208,0.42716744851862865,0.42716744851862865,0.5,9.999154632314799,1.3240819595488915,1.3240819595488915,-5.5138116294983774e-12,1.324131250342532,1.324131250342532,-5.5138116294983774e-12,26184.271278282555,19979.52288151946,0.7630352843957371,0.9009192401698117,0.6811617131149434,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763810322435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88109680465,15450.0,,,,,,,,,,,,,,,,,2.0,16824.592505190758,1452.8534030336377,0.42716744851862865,6.178477068285765,3.490774169820477
4270.0,-30.063605556427706,5.007149522882484,35.004319146685226,24.086531402450078,4.994142673844184,-26.55783889051001,-40.06634900635106,1.4883758090163601,-3.688095722752564,-5.012190312249857,40.00859999739152,47892.465820908794,15451.144491605366,15451.144491605366,63343.61031251416,87605.61281548945,87605.61281548945,15451.144491605366,103056.75730709481,103056.75730709481,103056.75730709481,129241.00371986344,124747.82335462689,4493.18036523655,0.0,103691.85845253285,63978.7114572952,44125.71888359739,26184.246412768625,70309.96529636602,19979.505170197383,1452.8519491020838,0.0,0.8868255582311219,2.8649631772067368,0.0014984597031051942,1.0,1.0,-3.688095722752564,354487.508286165,1554904.0683508462,4.38634375543532,1554904.0683508462,4.38634375543532,0.7630353325904567,0.09218758194026397,4.565118963995687,101325.0,128375.32812486369,1.2669659819873051,1.0,0.0,4.565118963996981,1.2847788487049874,1.285076793885604,3.553233281040678,0.0,16824.590322057567,0.0,0.0,22713.944427370418,2316.177739326928,19306.851593785574,1968.7509591741905,0.85,0.8499999485127172,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4768802360215,2034.6934298245008,7.605867751647865,5.007149522882484,0.6029020670392331,4.404247455843251,3.4907832223591266,3.5,0.9973666349597504,0.6,0.00023189179242207,1.000000303156791,0.00023189172212251968,198.9747532913577,0.0,1.5146086289423204e-08,0.04292400854422536,0.05143495446184732,7.826565090650977e-05,0.00015362614151556025,0.0007013216119981692,0.09218758193994073,0.09218758193994073,0.09218758193994073,0.09218758193889623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.20619244204,595.7484355541787,0.0,0.09218758193994073,0.09218758194026397,0.09218758194026397,0.4271674077763422,0.4271674077763422,0.5,9.999154632307548,1.3240796599252462,1.3240796599252462,2.262368070660159e-11,1.3240945894972924,1.3240945894972924,2.262368070660159e-11,26184.246412768625,19979.505170197383,0.7630353325904567,0.9009193795717616,0.6811618469591838,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763999267512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88358229075,15450.0,,,,,,,,,,,,,,,,,2.0,16824.590322057567,1452.8519491020838,0.4271674077763422,6.178477068285765,3.4907832223591266
