time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4271.0,-30.063608332889626,5.0071399876582605,35.00431773624452,24.08653339315208,4.99414794931632,-26.557840381282425,-40.066345513891406,1.488379808113882,-3.6880788920969962,-5.012181361722023,40.00859761755521,47892.43559221761,15451.14422710904,15451.14422710904,63343.57981932665,87605.59779001541,87605.59779001541,15451.14422710904,103056.74201712444,103056.74201712444,103056.74201712444,129240.97550929466,124747.79600480126,4493.179504493393,0.0,103691.8492816234,63978.687083700206,44125.735775470224,26184.233492170217,70309.96926764044,19979.4959729531,1452.8511657714414,0.0,0.8868256123928113,2.8649640127149056,0.0014984597031051942,1.0,1.0,-3.6880788920969962,354487.63196769974,1554903.965720806,4.386341935513524,1554903.965720806,4.386341935513524,0.763035357858671,0.09218756475778474,4.565118963995687,101325.0,128375.32161076076,1.2669659176981076,1.0,0.0,4.565118963993564,1.284778830142077,1.2850767752280647,3.5532333323789698,0.0,16824.588143648492,0.0,0.0,22713.94241846123,2316.177534475201,19306.85206493935,1968.751007218505,0.85,0.8500000444329429,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4800418683096,2034.6934298245008,7.605855784287671,5.0071399876582605,0.6029040312298592,4.404235956428401,3.4907922770020643,3.5,0.9973692220005898,0.6,0.00023189172212251968,1.0000002891265987,0.0002318916550764742,198.97475558543098,0.0,1.3987835684113007e-08,0.03964152632877626,0.051434968449683004,7.82656818564417e-05,0.00015362604026607798,0.0007013211497822376,0.09218756475872698,0.09218756475872698,0.09218756475872698,0.09218756474919132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.19468661875,595.748439178047,0.0,0.09218756475872698,0.09218756475778474,0.09218756475778474,0.42716736713136316,0.42716736713136316,0.5,9.999154632305693,1.3240810085334829,1.3240810085334829,-5.4569682106375694e-12,1.3241024696250179,1.3241024696250179,-5.4569682106375694e-12,26184.233492170217,19979.4959729531,0.763035357858671,0.9009188949891918,0.6811613785509034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764173763645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88029980854,15450.0,,,,,,,,,,,,,,,,,2.0,16824.588143648492,1452.8511657714414,0.42716736713136316,6.178477068285765,3.4907922770020643
4272.0,-30.06361140241757,5.007130488308844,35.00431632089761,24.086541460733883,4.994159615263651,-26.55784195352648,-40.06634575836358,1.48838995671635,-3.688074311962623,-5.012169786154191,40.00859465518328,47892.42175214365,15451.139922126682,15451.139922126682,63343.561674270335,87605.5812315681,87605.5812315681,15451.139922126682,103056.72115369477,103056.72115369477,103056.72115369477,129240.93650166242,124747.75797447762,4493.178527184805,0.0,103691.83968353228,63978.680203746095,44125.73275531798,26184.21534796764,70309.94810328563,19979.48307148355,1452.8500763346192,0.0,0.8868256820214945,2.8649653304154805,0.0014984597031051942,1.0,1.0,-3.688074311962623,354487.7919234766,1554903.8379684342,4.386339595875538,1554903.8379684342,4.386339595875538,0.7630353938803178,0.09218754530063432,4.565118963995687,101325.0,128375.31865992781,1.2669658885756507,1.0,0.0,4.565118963996971,1.284778782804608,1.2850767277934743,3.5532334632972846,0.0,16824.58596784149,0.0,0.0,22713.940315976888,2316.177320081464,19306.85084844915,1968.750883171027,0.85,0.8500000695550298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.483198179158,2034.6934298245008,7.605841847954103,5.007130488308844,0.6029071637275782,4.404223324581266,3.4908013164142275,3.5,0.9973718046897793,0.6,0.0002318916550764742,1.0000003196449998,0.00023189158095348984,198.97475812165231,0.0,1.3340470511016777e-08,0.03780689342822154,0.05143498179015352,7.826567968994643e-05,0.0001536259753865278,0.0007013208535993727,0.0921875453054347,0.0921875453054347,0.0921875453054347,0.09218754525973033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1803644165,595.7484436889602,0.0,0.0921875453054347,0.09218754530063432,0.09218754530063432,0.4271673265642516,0.4271673265642516,0.5,9.999154632301261,1.3240797459328633,1.3240797459328633,-7.844391802791506e-12,1.3240954741915516,1.3240954741915516,-7.844391802791506e-12,26184.21534796764,19979.48307148355,0.7630353938803178,0.9009189081069774,0.6811613867470001,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764340184036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.878465175636,15450.0,,,,,,,,,,,,,,,,,2.0,16824.58596784149,1452.8500763346192,0.4271673265642516,6.178477068285765,3.4908013164142275
4273.0,-30.063614130156687,5.007121014661927,35.0043149246246,24.086544569022976,4.9941649693334424,-26.557844438225963,-40.06634991439057,1.4883950911118997,-3.6880445372640906,-5.012158986783304,40.0085923745633,47892.4280036689,15451.136837828337,15451.136837828337,63343.56484149724,87605.57096028996,87605.57096028996,15451.136837828337,103056.7077981183,103056.7077981183,103056.7077981183,129240.90998076992,124747.73235197863,4493.177628791294,0.0,103691.83041802503,63978.68746117586,44125.714396499076,26184.202182651632,70309.91657915071,19979.47375049083,1452.8492451092377,0.0,0.8868257452322742,2.8649662078810887,0.0014984597031051942,1.0,1.0,-3.6880445372640906,354487.94115394325,1554903.7396166257,4.386337471889851,1554903.7396166257,4.386337471889851,0.7630354215538501,0.09218752732577834,4.565118963995687,101325.0,128375.3149853057,1.26696585230995,1.0,0.0,4.565118963994745,1.2847787589385864,1.2850767038266813,3.5532335293020703,0.0,16824.583786070853,0.0,0.0,22713.938286345827,2316.1771131166943,19306.845685097633,1968.7503566557014,0.85,0.849999918186961,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4863527165048,2034.6934298245008,7.605828519185998,5.007121014661927,0.6029099675207394,4.404211047141188,3.490810350756584,3.5,0.9973743859304526,0.6,0.00023189158095348984,1.000000284052859,0.00023189151508404198,198.97476037546807,0.0,1.4748602884625835e-08,0.041797540575029615,0.051434996538756404,7.826564285952951e-05,0.00015362593809396032,0.0007013206833543657,0.09218752732602319,0.09218752732602319,0.09218752732602319,0.09218752732164609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1693382821,595.748447161744,0.0,0.09218752732602319,0.09218752732577834,0.09218752732577834,0.4271672860594237,0.4271672860594237,0.5,9.999154632298673,1.3240828095939037,1.3240828095939037,2.1657342585967854e-11,1.324114449519186,1.324114449519186,2.1657342585967854e-11,26184.202182651632,19979.47375049083,0.7630354215538501,0.900919357089392,0.681161781066181,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764524170729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.88245582278,15450.0,,,,,,,,,,,,,,,,,2.0,16824.583786070853,1452.8492451092377,0.4271672860594237,6.178477068285765,3.490810350756584
4274.0,-30.06361682139886,5.007111582029006,35.00431352544183,24.086557526048296,4.994181175161796,-26.557846060507174,-40.06635019378734,1.488410230317425,-3.688034644014863,-5.0121469713739835,40.008589498102616,47892.4160501393,15451.131916136053,15451.131916136053,63343.54796627535,87605.55611780523,87605.55611780523,15451.131916136053,103056.68803394129,103056.68803394129,103056.68803394129,129240.87239184449,124747.69574303014,4493.1766488143485,0.0,103691.82046778876,63978.68039918905,44125.71118733301,26184.184357903203,70309.89554523621,19979.46109346664,1452.8481625985478,0.0,0.8868258167881877,2.8649675047461267,0.0014984597031051942,1.0,1.0,-3.688034644014863,354488.1071883516,1554903.6155699284,4.386335067494254,1554903.6155699284,4.386335067494254,0.7630354576019557,0.09218750779666507,4.565118963995687,101325.0,128375.31281393803,1.2669658308802174,1.0,0.0,4.565118963994665,1.2847786882522843,1.2850766330393548,3.553233724794836,0.0,16824.58161104506,0.0,0.0,22713.936106723268,2316.176890857048,19306.843945729048,1968.7501792894668,0.85,0.8499999231755464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4895044297496,2034.6934298245008,7.605814296576084,5.007111582029006,0.6029133258035628,4.404198256225444,3.4908193770202787,3.5,0.9973769648629368,0.6,0.00023189151508404198,1.000000280252262,0.00023189145009593854,198.97476259912798,0.0,1.3106357604547477e-08,0.03714341745128755,0.05143500964511401,7.826564038353545e-05,0.00015362587470050653,0.0007013203939557075,0.09218750779568935,0.09218750779568935,0.09218750779568935,0.09218750780145589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1554314499,595.7484515418333,0.0,0.09218750779568935,0.09218750779666507,0.09218750779666507,0.4271672456044301,0.4271672456044301,0.5,9.999154632291532,1.3240843995285445,1.3240843995285445,6.332356861094013e-11,1.324112327359103,1.324112327359103,6.332356861094013e-11,26184.184357903203,19979.46109346664,0.7630354576019557,0.9009193865964595,0.681161814830547,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764687670693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87780169966,15450.0,,,,,,,,,,,,,,,,,2.0,16824.58161104506,1452.8481625985478,0.4271672456044301,6.178477068285765,3.4908193770202787
4275.0,-30.063619443121226,5.007102073819138,35.00431212880439,24.086546839121752,4.994177290891595,-26.55784363420137,-40.06634607268495,1.4884013028496106,-3.6880638090526077,-5.012144110928055,40.00858677314198,47892.38387409528,15451.140985380232,15451.140985380232,63343.52485947551,87605.52474362413,87605.52474362413,15451.140985380232,103056.66572900437,103056.66572900437,103056.66572900437,129240.83759276294,124747.661674077,4493.175918685946,0.0,103691.81223243459,63978.67136235742,44125.71207786352,26184.171863758573,70309.8839416221,19979.452032704983,1452.847517759496,0.0,0.8868258412095688,2.8649682484121284,0.0014984597031051942,1.0,1.0,-3.6880638090526077,354488.14671531663,1554903.4980560923,4.3863342468960145,1554903.4980560923,4.3863342468960145,0.7630354756553702,0.09218749336330916,4.565118963995687,101325.0,128375.31376043159,1.2669658402213826,1.0,0.0,4.565118963994952,1.2847787301498352,1.2850766748631222,3.553233608921349,0.0,16824.579436659507,0.0,0.0,22713.934302749654,2316.176706902934,19306.84393011045,1968.7501776968131,0.85,0.8499999899961517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.492654946668,2034.6934298245008,7.605806965512195,5.007102073819138,0.6029126161593172,4.404189457659821,3.4908283998671177,3.5,0.9973795428191765,0.6,0.00023189145009593854,1.0000002730128295,0.0002318913867866149,198.97476476534663,0.0,1.2930992453812295e-08,0.036646432614104045,0.05143502257610646,7.826567690445174e-05,0.0001536257731914868,0.0007013199305549566,0.0921874933646109,0.0921874933646109,0.0921874933646109,0.09218749335247556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1422570558,595.7484556912324,0.0,0.0921874933646109,0.09218749336330916,0.09218749336330916,0.4271672051892856,0.4271672051892856,0.5,9.999154632288382,1.3240825530776306,1.3240825530776306,7.37827576813288e-11,1.3240803018754264,1.3240803018754264,7.37827576813288e-11,26184.171863758573,19979.452032704983,0.7630354756553702,0.900919206637708,0.6811614696144294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764848983046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87730471482,15450.0,,,,,,,,,,,,,,,,,2.0,16824.579436659507,1452.847517759496,0.4271672051892856,6.178477068285765,3.4908283998671177
4276.0,-30.06362185757273,5.007092748251577,35.00431074006817,24.086567374784522,4.994195442488837,-26.55785070614296,-40.06635092720387,1.488424126020082,-3.687985600405682,-5.0121210528471005,40.00858420773128,47892.39479858591,15451.119068282404,15451.119068282404,63343.513866868314,87605.53569170753,87605.53569170753,15451.119068282404,103056.65475998993,103056.65475998993,103056.65475998993,129240.80567028458,124747.63099073037,4493.17467955422,0.0,103691.80174307396,63978.66084908873,44125.71210442803,26184.150910294644,70309.86301472268,19979.43742697947,1452.8460684533302,0.0,0.8868259678302747,2.864969919951642,0.0014984597031051942,1.0,1.0,-3.687985600405682,354488.4653403136,1554903.387423306,4.386329992234241,1554903.387423306,4.386329992234241,0.763035528454898,0.09218746845467204,4.565118963995687,101325.0,128375.30373873482,1.2669657413149253,1.0,0.0,4.565118963995594,1.2847786235120986,1.2850765681193133,3.553233903842811,0.0,16824.577263576957,0.0,0.0,22713.93200503064,2316.176472600801,19306.838960750756,1968.7496709631482,0.85,0.8499998572010655,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4957920102459,2034.6934298245008,7.6057844318707195,5.007092748251577,0.6029208728300244,4.404171875421553,3.4908373841938554,3.5,0.997382109769673,0.6,0.0002318913867866149,1.0000002514287016,0.00023189132848247927,198.97476676030618,0.0,1.2596957776923775e-08,0.03569977833980198,0.051435035173064234,7.826563388405245e-05,0.00015362575290256246,0.0007013198379336033,0.09218746846898504,0.09218746846898504,0.09218746846898504,0.09218746833808239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1298540789,595.7484595976656,0.0,0.09218746846898504,0.09218746845467204,0.09218746845467204,0.42716716480603634,0.42716716480603634,0.5,9.999154632277252,1.3240848548635427,1.3240848548635427,-1.0970779840135947e-11,1.3241354524413964,1.3241354524413964,-1.0970779840135947e-11,26184.150910294644,19979.43742697947,0.763035528454898,0.900919318440492,0.6811618277304478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765006128402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.876358060545,15450.0,,,,,,,,,,,,,,,,,2.0,16824.577263576957,1452.8460684533302,0.42716716480603634,6.178477068285765,3.4908373841938554
4277.0,-30.063624398460757,5.0070833573716875,35.004309365895885,24.086566815990977,4.994200457856656,-26.557849633608456,-40.06634701564906,1.4884255195118452,-3.68799502631731,-5.012117275037175,40.00858185026864,47892.363938183735,15451.126905784047,15451.126905784047,63343.49084396778,87605.51012619364,87605.51012619364,15451.126905784047,103056.63703197768,103056.63703197768,103056.63703197768,129240.77747221057,124747.6035139255,4493.173958285067,0.0,103691.7927948384,63978.646606786526,44125.7179867243,26184.140440232888,70309.85842695719,19979.429857367242,1452.845504615551,0.0,0.886825995589122,2.8649705006854167,0.0014984597031051942,1.0,1.0,-3.68799502631731,354488.517543663,1554903.2857579754,4.386329059491906,1554903.2857579754,4.386329059491906,0.7630355444728718,0.09218745412931978,4.565118963995687,101325.0,128375.30151169108,1.2669657193357127,1.0,0.0,4.565118963993817,1.284778617113639,1.2850765616444582,3.55323392153864,0.0,16824.57509455934,0.0,0.0,22713.930044898687,2316.1762727229675,19306.842051289554,1968.7499861104,0.85,0.8500000666166386,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.4989427755504,2034.6934298245008,7.605776493623879,5.0070833573716875,0.6029206324169287,4.404162724954759,3.490846407770673,3.5,0.997384687934478,0.6,0.00023189132848247927,1.0000002645951478,0.00023189126712517516,198.97476885973487,0.0,1.1601051789160254e-08,0.03287738077048016,0.05143504677411602,7.826566854796992e-05,0.00015362565993450934,0.000701319413523381,0.09218745412879803,0.09218745412879803,0.09218745412879803,0.09218745413299806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.11845642474,595.7484631874644,0.0,0.09218745412879803,0.09218745412931978,0.09218745412931978,0.42716712444827126,0.42716712444827126,0.5,9.999154632276666,1.3240909773674616,1.3240909773674616,-1.3130829756846651e-11,1.3241222487198456,1.3241222487198456,-1.3130829756846651e-11,26184.140440232888,19979.429857367242,0.7630355444728718,0.9009190497769732,0.6811614332567272,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765150850002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87353566298,15450.0,,,,,,,,,,,,,,,,,2.0,16824.57509455934,1452.845504615551,0.42716712444827126,6.178477068285765,3.490846407770673
4278.0,-30.063626802889264,5.007074079465215,35.00430801255123,24.086582811456196,4.994215427072575,-26.557855267084694,-40.0663516606204,1.4884437267993371,-3.6879265517321187,-5.01209958258621,40.008579702574195,47892.37391813344,15451.113348949602,15451.113348949602,63343.48726708304,87605.5148306465,87605.5148306465,15451.113348949602,103056.6281795961,103056.6281795961,103056.6281795961,129240.75293725112,124747.58004264413,4493.172894606989,0.0,103691.7826395415,63978.64172564129,44125.712126555794,26184.124757655016,70309.83688421082,19979.418913758826,1452.8444164431207,0.0,0.8868260933942693,2.864971666459853,0.0014984597031051942,1.0,1.0,-3.6879265517321187,354488.76202548476,1554903.1931397829,4.386325773080498,1554903.1931397829,4.386325773080498,0.7630355835330251,0.09218743273667536,4.565118963995687,101325.0,128375.29906194298,1.2669656951585786,1.0,0.0,4.56511896399615,1.2847785320653249,1.2850764764975862,3.553234156751595,0.0,16824.5729229283,0.0,0.0,22713.92782035712,2316.176045882857,19306.841721533514,1968.749952484642,0.85,0.85000013534559,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5020812310504,2034.6934298245008,7.6057580701992356,5.007074079465215,0.6029265586529116,4.4041475208123035,3.490855396102326,3.5,0.997387256029236,0.6,0.00023189126712517516,1.000000250384969,0.00023189120906310197,198.97477084641295,0.0,1.220855540346798e-08,0.03459904601342826,0.05143505898267142,7.826562738456917e-05,0.00015362563974060598,0.0007013193213358098,0.09218743273255801,0.09218743273255801,0.09218743273255801,0.09218743276383112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.1080729844,595.7484664578278,0.0,0.09218743273255801,0.09218743273667536,0.09218743273667536,0.4271670841109357,0.4271670841109357,0.5,9.999154632266173,1.3241010363217924,1.3241010363217924,-1.432454155292362e-11,1.3241730308540696,1.3241730308540696,-1.432454155292362e-11,26184.124757655016,19979.418913758826,0.7630355835330251,0.9009192749429891,0.681161783905211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765303150172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87525732822,15450.0,,,,,,,,,,,,,,,,,2.0,16824.5729229283,1452.8444164431207,0.4271670841109357,6.178477068285765,3.490855396102326
4279.0,-30.063629153322747,5.0070647429376285,35.00430666166928,24.08658127477395,4.9942200042948,-26.5578534608787,-40.066351381223626,1.4884441513524524,-3.6879460141884692,-5.012095263926086,40.00857706690685,47892.36126099421,15451.120383506057,15451.120383506057,63343.481644500265,87605.48689841683,87605.48689841683,15451.120383506057,103056.60728192289,103056.60728192289,103056.60728192289,129240.71927757253,124747.54714232337,4493.172135249164,0.0,103691.77376014646,63978.648122638464,44125.69515278666,26184.111995649648,70309.80714843632,19979.40970331761,1452.8437297511068,0.0,0.8868261249127863,2.8649724502084633,0.0014984597031051942,1.0,1.0,-3.6879460141884692,354488.8217032839,1554903.079476465,4.386324714007366,1554903.079476465,4.386324714007366,0.7630356036758889,0.09218741768567665,4.565118963995687,101325.0,128375.29833815375,1.2669656880153344,1.0,0.0,4.565118963998551,1.2847785301991315,1.2850764745563592,3.553234161912813,0.0,16824.570753946296,0.0,0.0,22713.92587530484,2316.1758475427227,19306.83679947706,1968.7494505745653,0.85,0.8499999914355599,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.505226118108,2034.6934298245008,7.605749758778989,5.0070647429376285,0.6029265801351178,4.404138162802511,3.4908644028628264,3.5,0.9973898293893789,0.6,0.00023189120906310197,1.0000002447621947,0.0002318911523049146,198.97477278847714,0.0,1.1552887707579079e-08,0.03274088376327911,0.05143507053555913,7.82656298605628e-05,0.00015362557920253918,0.000701319044972333,0.09218741768537089,0.09218741768537089,0.09218741768537089,0.0921874176865389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.0953302895,595.748470471258,0.0,0.09218741768537089,0.09218741768567665,0.09218741768567665,0.42716704378990394,0.42716704378990394,0.5,9.9991546322651,1.324109128590294,1.324109128590294,3.529976311256178e-11,1.3241492497376157,1.3241492497376157,3.529976311256178e-11,26184.111995649648,19979.40970331761,0.7630356036758889,0.9009195759955803,0.6811618919660104,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765447271003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87339916597,15450.0,,,,,,,,,,,,,,,,,2.0,16824.570753946296,1452.8437297511068,0.42716704378990394,6.178477068285765,3.4908644028628264
4280.0,-30.06363143266735,5.0070553423123805,35.00430526682579,24.086566047649853,4.994214412269637,-26.557847816166696,-40.06634303424505,1.4884306400501712,-3.6880251836420825,-5.012091502601828,40.00857309733259,47892.31075773449,15451.128075223818,15451.128075223818,63343.43883295831,87605.44267855928,87605.44267855928,15451.128075223818,103056.5707537831,103056.5707537831,103056.5707537831,129240.66127359467,124747.48999606767,4493.171277527002,0.0,103691.7658762799,63978.633955029254,44125.70213472294,26184.09051981157,70309.79265453451,19979.394171177275,1452.842628396506,0.0,0.8868261584241164,2.864973991319137,0.0014984597031051942,1.0,1.0,-3.6880251836420825,354488.8736782849,1554902.9082888833,4.386323587972552,1554902.9082888833,4.386323587972552,0.7630356363174173,0.09218740088420975,4.565118963995687,101325.0,128375.29310460098,1.2669656363641844,1.0,0.0,4.565118963997673,1.284778593523189,1.2850765378221765,3.5532339867813114,0.0,16824.568585965848,0.0,0.0,22713.924148325408,2316.1756714398302,19306.832404966495,1968.7490024591982,0.85,0.8499998625904498,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5083594279386,2034.6934298245008,7.605741814212749,5.0070553423123805,0.6029263083377554,4.404129033974625,3.490873376476113,3.5,0.9973923932788894,0.6,0.0002318911523049146,1.000000237359369,0.00023189109726339007,198.97477467180366,0.0,1.1293447435809517e-08,0.03200563003308417,0.051435081829006565,7.826570383090078e-05,0.00015362544847401382,0.0007013184481810627,0.09218740088510988,0.09218740088510988,0.09218740088510988,0.09218740087468823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.07613854454,595.74847651588,0.0,0.09218740088510988,0.09218740088420975,0.09218740088420975,0.42716700348195297,0.42716700348195297,0.5,9.999154632262186,1.3240992162970997,1.3240992162970997,-8.58335624798201e-12,1.3240663189597512,1.3240663189597512,-8.58335624798201e-12,26184.09051981157,19979.394171177275,0.7630356363174173,0.9009191528155229,0.6811613140868189,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765588155382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87266391224,15450.0,,,,,,,,,,,,,,,,,2.0,16824.568585965848,1452.842628396506,0.42716700348195297,6.178477068285765,3.490873376476113
4281.0,-30.063633624108274,5.007046242400158,35.004303915220056,24.086642183270328,4.994281509338703,-26.557862151277288,-40.06634893650187,1.488509886038791,-3.6878570627492877,-5.012059124219721,40.00857155458401,47892.32775915691,15451.091989581566,15451.091989581566,63343.41974873848,87605.48394709853,87605.48394709853,15451.091989581566,103056.57593668009,103056.57593668009,103056.57593668009,129240.64797304946,124747.47808839887,4493.169884650587,0.0,103691.75139774427,63978.5952059265,44125.72910201975,26184.07203636936,70309.80113838911,19979.381619143525,1452.841119029337,0.0,0.8868263287695612,2.8649755340901617,0.0014984597031051942,1.0,1.0,-3.6878570627492877,354489.3210971801,1554902.841758182,4.386317864091368,1554902.841758182,4.386317864091368,0.7630356955706662,0.09218737261612107,4.565118963995687,101325.0,128375.27757097097,1.2669654830591757,1.0,0.0,4.56511896399457,1.284778222918445,1.285076167060768,3.553235011740599,0.0,16824.566419331204,0.0,0.0,22713.920976768273,2316.175348031007,19306.833629534325,1968.7491273303654,0.85,0.8500000351890497,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5114805496041,2034.6934298245008,7.605712366144954,5.007046242400158,0.6029387712754914,4.404107471124666,3.4908823151923922,3.5,0.9973949471978264,0.6,0.00023189109726339007,1.0000002282055291,0.0002318910443445716,198.97477648249915,0.0,1.095187494168584e-08,0.031037613584737674,0.05143509278088151,7.826565152550878e-05,0.0001536254457378813,0.0007013184356902923,0.09218737263549455,0.09218737263549455,0.09218737263549455,0.0921873724506805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.0686799444,595.7484788650335,0.0,0.09218737263549455,0.09218737261612107,0.09218737261612107,0.42716696318445924,0.42716696318445924,0.5,9.999154632231244,1.3241081612237622,1.3241081612237622,1.3073986337985843e-12,1.3242020614704302,1.3242020614704302,1.3073986337985843e-12,26184.07203636936,19979.381619143525,0.7630356955706662,0.9009187726766732,0.6811614737025294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876572477872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87169589579,15450.0,,,,,,,,,,,,,,,,,2.0,16824.566419331204,1452.841119029337,0.42716696318445924,6.178477068285765,3.4908823151923922
4282.0,-30.063635841649223,5.00703678636169,35.00430268352689,24.086594755668216,4.994241842555746,-26.557857821705596,-40.06634830785913,1.4884636713854227,-3.6878481458113015,-5.0120780608610875,40.00857230953824,47892.314007145345,15451.134724821419,15451.134724821419,63343.44873196677,87605.44835881743,87605.44835881743,15451.134724821419,103056.58308363885,103056.58308363885,103056.58308363885,129240.67613414863,124747.5061185461,4493.170015602534,0.0,103691.74585285557,63978.611502006774,44125.70483427644,26184.093050509782,70309.79788478623,19979.39618722264,1452.842532136397,0.0,0.8868262296756567,2.8649731520108443,0.0014984597031051942,1.0,1.0,-3.6878481458113015,354489.0594221205,1554902.874315569,4.386321193805908,1554902.874315569,4.386321193805908,0.7630356395649021,0.09218737515134338,4.565118963995687,101325.0,128375.28480886309,1.266965554491617,1.0,0.0,4.565118963996412,1.2847784392231494,1.2850763833476417,3.5532344135195943,0.0,16824.56425438158,0.0,0.0,22713.919762147416,2316.1752241741488,19306.8351465564,1968.749282023566,0.85,0.8500001474307883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5146278722457,2034.6934298245008,7.605721619147054,5.00703678636169,0.6029285059758509,4.404108280385839,3.4908913289560592,3.5,0.997397522558874,0.6,0.0002318910443445716,1.0000002309234555,0.0002318909907955027,198.97477831475993,0.0,1.0529510076794998e-08,0.029840631557637023,0.05143510331039158,7.826565709649562e-05,0.00015362538724807598,0.0007013181686773728,0.09218737514967104,0.09218737514967104,0.09218737514967104,0.0921873751666721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.0723299067,595.7484777154451,0.0,0.09218737514967104,0.09218737515134338,0.09218737515134338,0.42716692289521885,0.42716692289521885,0.5,9.999154632236758,1.324139310391729,1.324139310391729,-9.492850949754938e-12,1.3242299150497843,1.3242299150497843,-9.492850949754938e-12,26184.093050509782,19979.39618722264,0.7630356395649021,0.9009192265886623,0.6811613096317601,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765856133136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87049891376,15450.0,,,,,,,,,,,,,,,,,2.0,16824.56425438158,1452.842532136397,0.42716692289521885,6.178477068285765,3.4908913289560592
4283.0,-30.06363800836242,5.007027600195071,35.00430133215397,24.086607642844342,4.994258035018598,-26.557858855493254,-40.06634851740671,1.4884787336841148,-3.6878839740352305,-5.01204826498263,40.008566394701305,47892.30419692076,15451.102340132165,15451.102340132165,63343.40653705293,87605.43326715531,87605.43326715531,15451.102340132165,103056.53560728749,103056.53560728749,103056.53560728749,129240.58139279211,124747.41307268383,4493.168320108276,0.0,103691.73594536868,63978.60687270427,44125.69896962712,26184.045785504633,70309.74475513175,19979.3627417005,1452.8396658745355,0.0,0.8868264027086541,2.8649772008674335,0.0014984597031051942,1.0,1.0,-3.6878839740352305,354489.4711545242,1554902.6192381931,4.386315379619276,1554902.6192381931,4.386315379619276,0.7630357396014402,0.0921873415516859,4.565118963995687,101325.0,128375.2827488476,1.2669655341608448,1.0,0.0,4.565118963996665,1.2847783688712164,1.2850763129105918,3.553234608087712,0.0,16824.56208883604,0.0,0.0,22713.91759188921,2316.175002869401,19306.828991675266,1968.7486544003575,0.85,0.8499999576721823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5177323843604,2034.6934298245008,7.605694055152279,5.007027600195071,0.602939767608798,4.404087832586273,3.4909002201217882,3.5,0.9974000628919395,0.6,0.0002318909907955027,1.0000002256305174,0.00023189093847383025,198.974780105024,0.0,1.0654914114593343e-08,0.030196026600757535,0.0514351139653057,7.826565523949988e-05,0.0001536253355560028,0.0007013179326969093,0.09218734154884663,0.09218734154884663,0.09218734154884663,0.09218734156196964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.043733481,595.7484867221569,0.0,0.09218734154884663,0.0921873415516859,0.0921873415516859,0.42716688261272706,0.42716688261272706,0.5,9.999154632210608,1.3241336095197767,1.3241336095197767,-3.3651303965598345e-11,1.324164290947408,1.324164290947408,-3.3651303965598345e-11,26184.045785504633,19979.3627417005,0.7630357396014402,0.9009193072405464,0.6811616848235709,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765989051978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.87085430881,15450.0,,,,,,,,,,,,,,,,,2.0,16824.56208883604,1452.8396658745355,0.42716688261272706,6.178477068285765,3.4909002201217882
4284.0,-30.063640041313384,5.007018386425453,35.004300000177096,24.086614383291476,4.9942685570550465,-26.557859144513074,-40.06634478047488,1.4884875213374467,-3.6878704595755494,-5.012041511378719,40.00856425131717,47892.276752386104,15451.10565253542,15451.10565253542,63343.382404921525,87605.41585317825,87605.41585317825,15451.10565253542,103056.52150571367,103056.52150571367,103056.52150571367,129240.55669180614,124747.38915167365,4493.167540132486,0.0,103691.72648806791,63978.587386751045,44125.7101125743,26184.035186092467,70309.74529866676,19979.35516575198,1452.8390375808317,0.0,0.8868264448350587,2.8649778200641673,0.0014984597031051942,1.0,1.0,-3.6878704595755494,354489.5644795125,1554902.5268058633,4.386313964104655,1554902.5268058633,4.386313964104655,0.7630357591470058,0.09218732597890286,4.565118963995687,101325.0,128375.27311688349,1.2669654391007499,1.0,0.0,4.5651189639958245,1.2847783278699922,1.2850762718326338,3.5532347214823465,0.0,16824.55992423483,0.0,0.0,22713.91552024533,2316.174791620516,19306.8246503799,1968.7482117114305,0.85,0.8499998440678962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.520859816614,2034.6934298245008,7.605683977042793,5.007018386425453,0.6029409095039444,4.4040774769215085,3.4909091769387945,3.5,0.9974026219825127,0.6,0.00023189093847383025,1.0000002117012043,0.0002318908893822497,198.9747817847659,0.0,1.041069326837748e-08,0.02950390472258178,0.05143512437599897,7.826568835592922e-05,0.00015362525011790103,0.0007013175426618107,0.09218732597635979,0.09218732597635979,0.09218732597635979,0.09218732599793251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.0333708513,595.748489985965,0.0,0.09218732597635979,0.09218732597890286,0.09218732597890286,0.4271668423355072,0.4271668423355072,0.5,9.999154632206237,1.3241386733956801,1.3241386733956801,1.1539214028744027e-11,1.3241710518031482,1.3241710518031482,1.1539214028744027e-11,26184.035186092467,19979.35516575198,0.7630357591470058,0.9009189570499363,0.6811612892202336,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766118924225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.870162186926,15450.0,,,,,,,,,,,,,,,,,2.0,16824.55992423483,1452.8390375808317,0.4271668423355072,6.178477068285765,3.4909091769387945
4285.0,-30.063642035721507,5.007009175638526,35.004298673428174,24.086613894347124,4.994271808909869,-26.557859370294818,-40.066344815399475,1.4884890072735206,-3.6878616011283043,-5.0120324227086,40.00856173813276,47892.26722239142,15451.105294620724,15451.105294620724,63343.37251701215,87605.39882436063,87605.39882436063,15451.105294620724,103056.50411898135,103056.50411898135,103056.50411898135,129240.52503935297,124747.35837098707,4493.166668365894,0.0,103691.71756072437,63978.58595857937,44125.70178016111,26184.020920371622,70309.72270053273,19979.34500438892,1452.8381848083018,0.0,0.8868265001822243,2.864978782061386,0.0014984597031051942,1.0,1.0,-3.6878616011283043,354489.69007081015,1554902.418425385,4.38631210435144,1554902.418425385,4.38631210435144,0.7630357867933356,0.09218730859701953,4.565118963995687,101325.0,128375.27072281147,1.2669654154730963,1.0,0.0,4.565118963996795,1.2847783210200507,1.2850762649180287,3.553234740426821,0.0,16824.5577622411,0.0,0.0,22713.91356468982,2316.17459220935,19306.82764832983,1968.7485174172455,0.85,0.8500000492360542,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5239789923269,2034.6934298245008,7.605672123193325,5.007009175638526,0.6029430706681298,4.404066104970396,3.4909181101186184,3.5,0.9974051743196053,0.6,0.0002318908893822497,1.0000002076875425,0.00023189084122141076,198.97478343266152,0.0,9.767986526545315e-09,0.027682473816229423,0.05143513414398549,7.826568804643028e-05,0.00015362520133581944,0.0007013173199658048,0.09218730859702412,0.09218730859702412,0.09218730859702412,0.09218730859468692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.02122033347,595.7484938128845,0.0,0.09218730859702412,0.09218730859701953,0.09218730859701953,0.427166802062592,0.427166802062592,0.5,9.999154632204139,1.3241418401210012,1.3241418401210012,4.376943252282217e-12,1.32417082158031,1.32417082158031,4.376943252282217e-12,26184.020920371622,19979.34500438892,0.7630357867933356,0.900919105979239,0.6811613726081236,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766240778795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.868340756024,15450.0,,,,,,,,,,,,,,,,,2.0,16824.5577622411,1452.8381848083018,0.427166802062592,6.178477068285765,3.4909181101186184
4286.0,-30.063643979243974,5.00699997054622,35.00429732182636,24.086617107410007,4.9942807804419775,-26.55785753340541,-40.066344605851896,1.4884942018785994,-3.687888507254968,-5.012023146636305,40.008558367900484,47892.25652041861,15451.104611263898,15451.104611263898,63343.36113168251,87605.37230684498,87605.37230684498,15451.104611263898,103056.47691810888,103056.47691810888,103056.47691810888,129240.47770657892,124747.31198726951,4493.165719309418,0.0,103691.70837224176,63978.592585687875,44125.684207282095,26184.000788470043,70309.68499575213,19979.330603437153,1452.8370419511416,0.0,0.8868265595857573,2.864980259906288,0.0014984597031051942,1.0,1.0,-3.687888507254968,354489.8182514105,1554902.2730848733,4.386310108297973,1554902.2730848733,4.386310108297973,0.7630358234725888,0.0921872898013472,4.565118963995687,101325.0,128375.27111254414,1.2669654193194586,1.0,0.0,4.565118963995564,1.2847782968187709,1.2850762406492573,3.5532348073588578,0.0,16824.555600951746,0.0,0.0,22713.911551931185,2316.1743869650886,19306.822425387872,1968.7479848253863,0.85,0.8499998946128838,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.527093117114,2034.6934298245008,7.605660128094176,5.00699997054622,0.6029453119921424,4.404054658554077,3.490927028841938,3.5,0.997407722526268,0.6,0.00023189084122141076,1.0000002023885735,0.00023189079428936372,198.97478503851247,0.0,9.582792500164786e-09,0.027157633945467004,0.05143514372677799,7.826568990342653e-05,0.00015362515131798425,0.0007013170916284368,0.09218728980078604,0.09218728980078604,0.09218728980078604,0.09218728980482688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.00492623344,595.7484989448664,0.0,0.09218728980078604,0.0921872898013472,0.0921872898013472,0.42716676179312957,0.42716676179312957,0.5,9.999154632201433,1.3241370697722346,1.3241370697722346,-2.7682744985213503e-11,1.3241346393813274,1.3241346393813274,-2.7682744985213503e-11,26184.000788470043,19979.330603437153,0.7630358234725888,0.9009194271814687,0.6811615856807223,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876636032312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86781591615,15450.0,,,,,,,,,,,,,,,,,2.0,16824.555600951746,1452.8370419511416,0.42716676179312957,6.178477068285765,3.490927028841938
4287.0,-30.063645886185714,5.006990802923627,35.00429598211451,24.08662252072247,4.994288308288564,-26.557859351851228,-40.06634111339224,1.488501643717022,-3.687859258610274,-5.012011388268932,40.00855600759251,47892.230736256206,15451.100114897012,15451.100114897012,63343.330851153216,87605.36256894786,87605.36256894786,15451.100114897012,103056.46268384487,103056.46268384487,103056.46268384487,129240.44904744232,124747.28425611723,4493.164791325088,0.0,103691.69902759697,63978.567194732466,44125.702036516115,26183.986363597454,70309.68840011358,19979.320402106114,1452.8361298747461,0.0,0.8868266279647745,2.864981259041565,0.0014984597031051942,1.0,1.0,-3.687859258610274,354489.9807349139,1554902.171296191,4.386307810654147,1554902.171296191,4.386307810654147,0.763035854230453,0.09218727123535622,4.565118963995687,101325.0,128375.2637076237,1.266965346238576,1.0,0.0,4.565118963995096,1.2847782621022392,1.2850762058643745,3.5532349033723043,0.0,16824.553440615324,0.0,0.0,22713.90950496486,2316.174178232614,19306.823930249273,1968.7481382785431,0.85,0.8500000374673123,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.530202478379,2034.6934298245008,7.6056462739502155,5.006990802923627,0.6029486603538938,4.404042142569733,3.490935933931823,3.5,0.9974102668376637,0.6,0.00023189079428936372,1.0000001985792444,0.00023189074824067415,198.9747866141384,0.0,9.33829397009922e-09,0.026464725111261186,0.05143515306507196,7.826572085337303e-05,0.0001536250734359907,0.0007013167360878711,0.09218727124130073,0.09218727124130073,0.09218727124130073,0.09218727118814617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.9935148309,595.7485025389935,0.0,0.09218727124130073,0.09218727123535622,0.09218727123535622,0.42716672152642693,0.42716672152642693,0.5,9.999154632198765,1.3241358604284414,1.3241358604284414,3.808509063674137e-11,1.3241521296586711,1.3241521296586711,3.808509063674137e-11,26183.986363597454,19979.320402106114,0.763035854230453,0.9009189528857433,0.6811611859764527,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766476817373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.867123007316,15450.0,,,,,,,,,,,,,,,,,2.0,16824.553440615324,1452.8361298747461,0.42716672152642693,6.178477068285765,3.490935933931823
4288.0,-30.06364767068696,5.006981683634676,35.004294651675636,24.086640122719132,4.99430781658492,-26.55786145998667,-40.06634142771361,1.4885214838797156,-3.6878282148612698,-5.011998744477456,40.00855359559293,47892.223525135036,15451.0943148473,15451.0943148473,63343.31783998234,87605.35386883181,87605.35386883181,15451.0943148473,103056.44818367911,103056.44818367911,103056.44818367911,129240.41932711688,124747.2554905696,4493.16383654728,0.0,103691.68880333829,63978.55845888263,44125.7003827285,26183.971143437768,70309.67152616626,19979.309650952768,1452.835161723785,0.0,0.8868267010356985,2.864982339020321,0.0014984597031051942,1.0,1.0,-3.6878282148612698,354490.15545209474,1554902.0672801663,4.386305355355047,1554902.0672801663,4.386305355355047,0.7630358871656482,0.09218725213004764,4.565118963995687,101325.0,128375.25858542314,1.2669652956863868,1.0,0.0,4.565118963995748,1.2847781693836562,1.2850761130651243,3.5532351597985987,0.0,16824.551280946947,0.0,0.0,22713.90726531705,2316.1739498520956,19306.821959798443,1968.747937348477,0.85,0.8500000345285793,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5333104263789,2034.6934298245008,7.605631783416055,5.006981683634676,0.6029524234797243,4.404029260154951,3.490944834983251,3.5,0.9974128099952145,0.6,0.00023189074824067415,1.0000001858289125,0.0002318907051486766,198.97478808859685,0.0,9.162528181833593e-09,0.0259666048673164,0.05143516222760014,7.826571806787688e-05,0.00015362503017279726,0.0007013165385862464,0.0921872521331056,0.0921872521331056,0.0921872521331056,0.09218725210235554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.98185353493,595.748506211829,0.0,0.0921872521331056,0.09218725213004764,0.09218725213004764,0.42716668126193225,0.42716668126193225,0.5,9.999154632191964,1.3241382550203866,1.3241382550203866,-1.1027623258996755e-11,1.3241705296161967,1.3241705296161967,-1.1027623258996755e-11,26183.971143437768,19979.309650952768,0.7630358871656482,0.9009189840462938,0.681161246889222,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766591118992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86662488707,15450.0,,,,,,,,,,,,,,,,,2.0,16824.551280946947,1452.835161723785,0.42716668126193225,6.178477068285765,3.490944834983251
4289.0,-30.063649424662046,5.006972539280704,35.00429335546052,24.086636944580846,4.9943072105170065,-26.557862543057865,-40.06634160233659,1.4885202091324272,-3.687794572071141,-5.011991838548046,40.00855192169639,47892.21575265131,15451.097322663332,15451.097322663332,63343.31307531464,87605.34208958638,87605.34208958638,15451.097322663332,103056.43941224972,103056.43941224972,103056.43941224972,129240.40296433948,124747.23987158127,4493.163092758204,0.0,103691.6800910517,63978.55375400169,44125.695930055575,26183.963552089754,70309.65948214533,19979.30425725527,1452.8346771259914,0.0,0.8868267422373564,2.864982698646986,0.0014984597031051942,1.0,1.0,-3.687794572071141,354490.25088173954,1554901.9950928825,4.386303970914024,1554901.9950928825,4.386303970914024,0.7630359023953313,0.09218723720547668,4.565118963995687,101325.0,128375.2606454386,1.2669653160171586,1.0,0.0,4.565118963996228,1.2847781754359966,1.2850761190635016,3.553235143059998,0.0,16824.5491236679,0.0,0.0,22713.905356870277,2316.173755244684,19306.818746284094,1968.747609661209,0.85,0.8499999644686536,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.536418127239,2034.6934298245008,7.605621629420183,5.006972539280704,0.6029536500916013,4.404018889189103,3.4909537353359568,3.5,0.9974153529531306,0.6,0.0002318907051486766,1.000000182650084,0.00023189066279382756,198.97478953783286,0.0,8.574221081583127e-09,0.024299342545206583,0.05143517080182122,7.826571652038015e-05,0.00015362498862829646,0.0007013163489306579,0.09218723720499132,0.09218723720499132,0.09218723720499132,0.0921872372077838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.97376072785,595.7485087607336,0.0,0.09218723720499132,0.09218723720547668,0.09218723720547668,0.4271666409991873,0.4271666409991873,0.5,9.99915463219072,1.324147578033319,1.324147578033319,5.5706550483591855e-12,1.324197266476915,1.324197266476915,5.5706550483591855e-12,26183.963552089754,19979.30425725527,0.7630359023953313,0.900919070606511,0.6811612530254569,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766698081558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86495762475,15450.0,,,,,,,,,,,,,,,,,2.0,16824.5491236679,1452.8346771259914,0.4271666409991873,6.178477068285765,3.4909537353359568
4290.0,-30.06365112018549,5.006963363850092,35.00429200441985,24.086626327503495,4.994305684425839,-26.55785691563649,-40.06633699228985,1.4885113640720247,-3.687871085249242,-5.011985477566154,40.00854774814826,47892.18587153852,15451.101051862437,15451.101051862437,63343.286923400956,87605.30033617056,87605.30033617056,15451.101051862437,103056.401388033,103056.401388033,103056.401388033,129240.34065871986,124747.17850768071,4493.162151039147,0.0,103691.6719195375,63978.557454719805,44125.68273868633,26183.93927068686,70309.62200937318,19979.286771947016,1452.8333878189453,0.0,0.8868267897158437,2.8649845132428484,0.0014984597031051942,1.0,1.0,-3.687871085249242,354490.3387809889,1554901.8151087207,4.386302375561693,1554901.8151087207,4.386302375561693,0.7630359422011797,0.09218721872154652,4.565118963995687,101325.0,128375.25674811203,1.266965277553536,1.0,0.0,4.5651189639959115,1.2847782169012698,1.2850761604839713,3.553235028381944,0.0,16824.54696694091,0.0,0.0,22713.903566880952,2316.17357271657,19306.81864864457,1968.7475997047484,0.85,0.8500000271549872,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5395178778892,2034.6934298245008,7.605611860310939,5.006963363850092,0.6029546112461075,4.404008752603985,3.4909626129285667,3.5,0.9974178894081619,0.6,0.00023189066279382756,1.0000001765632203,0.0002318906218504726,198.97479093877266,0.0,8.42754717340896e-09,0.02388366868944099,0.0514351792293684,7.826575737432439e-05,0.00015362490541950317,0.0007013159690726177,0.09218721872163307,0.09218721872163307,0.09218721872163307,0.09218721872103232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.95358282304,595.7485151159548,0.0,0.09218721872163307,0.09218721872154652,0.09218721872154652,0.42716660073786433,0.42716660073786433,0.5,9.999154632189112,1.3241386572513534,1.3241386572513534,1.7621459846850485e-11,1.3241143923169147,1.3241143923169147,1.7621459846850485e-11,26183.93927068686,19979.286771947016,0.7630359422011797,0.9009191788139108,0.6811611910693229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766803214394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8645419509,15450.0,,,,,,,,,,,,,,,,,2.0,16824.54696694091,1452.8333878189453,0.42716660073786433,6.178477068285765,3.4909626129285667
