time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4291.0,-30.063652692122815,5.006954249290045,35.0042906293377,24.086642742063873,4.994326039287177,-26.55785675805045,-40.06633322043342,1.4885299977813664,-3.6878772034851863,-5.011971951022014,40.008544352732805,47892.16035836817,15451.093747387271,15451.093747387271,63343.25410575544,87605.28231752603,87605.28231752603,15451.093747387271,103056.3760649133,103056.3760649133,103056.3760649133,129240.29312505928,124747.1320351119,4493.161089947381,0.0,103691.66179719666,63978.53983754755,44125.69106627679,26183.91706014597,70309.60812642277,19979.27098675625,1452.8320613718377,0.0,0.886826870839521,2.8649862113185427,0.0014984597031051942,1.0,1.0,-3.6878772034851863,354490.5256978224,1554901.6686825224,4.386299649677983,1554901.6686825224,4.386299649677983,0.7630359865891231,0.09218719763228585,4.565118963995687,101325.0,128375.25357457472,1.2669652462331578,1.0,0.0,4.5651189639936565,1.2847781298160235,1.2850760733259239,3.5532352692284688,0.0,16824.544811326436,0.0,0.0,22713.901349558484,2316.1733466126034,19306.813397757487,1968.7470642632793,0.85,0.8499998789566274,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.542609030555,2034.6934298245008,7.605596692239933,5.006954249290045,0.6029587470732851,4.40399550221676,3.4909714659057998,3.5,0.9974204188302285,0.6,0.0002318906218504726,1.0000001636935831,0.00023189058389147201,198.97479223759856,0.0,8.146695493862903e-09,0.023087735029607467,0.05143518737606389,7.826579080029356e-05,0.00015362483105017902,0.0007013156295678056,0.09218719763331408,0.09218719763331408,0.09218719763331408,0.09218719762569484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.93716697866,595.7485202862799,0.0,0.09218719763331408,0.09218719763228585,0.09218719763228585,0.4271665604776776,0.4271665604776776,0.5,9.999154632184604,1.3241250191880454,1.3241250191880454,5.582023732131347e-11,1.324094747536833,1.324094747536833,5.582023732131347e-11,26183.91706014597,19979.27098675625,0.7630359865891231,0.9009188899454365,0.681160962698781,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876690484365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86374601724,15450.0,,,,,,,,,,,,,,,,,2.0,16824.544811326436,1452.8320613718377,0.4271665604776776,6.178477068285765,3.4909714659057998
4292.0,-30.063652692122815,5.006954249290045,35.0042906293377,24.08664085613566,4.994326039287177,-26.55785675805045,-40.06633325535802,1.4885299977813664,-3.6877987862130226,-5.011971951022014,40.008544352732805,47892.16042856927,15451.121369299246,15451.121369299246,63343.28179786851,87605.27353183407,87605.27353183407,15451.121369299246,103056.39490113332,103056.39490113332,103056.39490113332,129240.3032926305,124747.14220268313,4493.161089947381,0.0,103691.65301037475,63978.53941415071,44125.68177358226,26183.908391497185,70309.59016507945,19979.26483388515,1452.8316146861328,0.0,0.886826870839521,2.86498512928237,0.0014984597031051942,1.0,1.0,-3.6877987862130226,354490.5256978224,1554901.6686825224,4.386299649677983,1554901.6686825224,4.386299649677983,0.7630360042190304,0.09218719763228585,4.565118963995687,101325.0,128375.25357457472,1.2669652462331578,1.0,0.0,4.565118963994948,1.2847781298944077,1.2850760733555548,3.553235269011686,0.0,16824.542658131286,0.0,0.0,22713.899424784566,2316.173150340286,19306.813396401303,1968.747064124987,0.85,0.8499999509258381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5457012521033,2034.6934298245008,7.605598712239775,5.006954249290045,0.6029620462908785,4.4039922029991665,3.490980321953269,3.5,0.9974229491295054,0.6,0.00023189058389147201,1.0,0.00023189058389147201,198.97479223759856,0.0,7.552884254027323e-09,0.02140487397591343,0.051435194928948144,7.826579049079391e-05,0.0001536247934006781,0.000701315457693355,0.0921871889449208,0.0921871889449208,0.0921871889449208,0.0921871344650788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.93716697866,595.7485202862799,0.0,0.0921871889449208,0.09218719763228585,0.09218719763228585,0.4271665202183881,0.4271665202183881,0.5,9.999154632184604,1.324134648311599,1.324134648311599,5.582023732131347e-11,1.3241731648089967,1.3241731648089967,5.582023732131347e-11,26183.908391497185,19979.26483388515,0.7630360042190304,0.9009195139545716,0.6811611377071543,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766999065191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86206315618,15450.0,,,,,,,,,,,,,,,,,2.0,16824.542658131286,1452.8316146861328,0.4271665202183881,6.178477068285765,3.490980321953269
4293.0,-30.063652692122815,5.006954249290045,35.0042906293377,24.086638970207446,4.994326039287177,-26.55785675805045,-40.066329448576994,1.4885299977813664,-3.6876843400272037,-5.011971951022014,40.008544352732805,47892.14265345903,15451.15751963726,15451.15751963726,63343.300173096286,87605.26487202811,87605.26487202811,15451.15751963726,103056.42239166537,103056.42239166537,103056.42239166537,129240.30633176873,124747.14524182136,4493.161089947381,0.0,103691.64435056878,63978.521639040475,44125.69190169811,26183.883940103366,70309.57584180147,19979.247479625636,1452.8303538059743,0.0,0.886826870839521,2.8649835501054324,0.0014984597031051942,1.0,1.0,-3.6876843400272037,354490.5256978224,1554901.6686825224,4.386299649677983,1554901.6686825224,4.386299649677983,0.7630360539837759,0.09218719763228585,4.565118963995687,101325.0,128375.24466639981,1.266965158316307,1.0,0.0,4.565118963996262,1.2847781298944077,1.2850760733555548,3.553235269011686,0.0,16824.540536374883,0.0,0.0,22713.89752783379,2316.17295690514,19306.813396401303,1968.747064124987,0.85,0.8500000219135699,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5497482144367,2034.6934298245008,7.6056013559193145,5.006954249290045,0.602966364150733,4.403987885139312,3.4909919123687523,3.5,0.9974262606767864,0.6,0.00023189058389147201,1.0,0.00023189058389147201,198.97479223759856,0.0,0.0,0.0,0.051435194928948144,7.826582422627642e-05,0.0001536247596651956,0.0007013153036868641,0.0921871802566863,0.0921871802566863,0.0921871802566863,0.09218700364450845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.93716697866,595.7485202862799,0.0,0.0921871802566863,0.09218719763228585,0.09218719763228585,0.4271664799598344,0.4271664799598344,0.5,9.999154632184604,1.3241652408390792,1.3241652408390792,5.582023732131347e-11,1.3242876109948156,1.3242876109948156,5.582023732131347e-11,26183.883940103366,19979.247479625636,0.7630360539837759,0.9009199588349174,0.6811610236593902,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766999065191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.540536374883,1452.8303538059743,0.4271664799598344,6.178477068285765,3.4909919123687523
4294.0,-30.063652692122815,5.006954249290045,35.0042906293377,24.086637084279232,4.994326039287177,-26.55785675805045,-40.066329448576994,1.4885299977813664,-3.687569894441026,-5.011971951022014,40.008544352732805,47892.14265345903,15451.193669933451,15451.193669933451,63343.336323392476,87605.25621210472,87605.25621210472,15451.193669933451,103056.44988203817,103056.44988203817,103056.44988203817,129240.30937075004,124747.14828080266,4493.161089947381,0.0,103691.6356906454,63978.521639040475,44125.68227956103,26183.85948871187,70309.5417682729,19979.230125365444,1452.8290929258158,0.0,0.886826870839521,2.8649819709392674,0.0014984597031051942,1.0,1.0,-3.687569894441026,354490.5256978224,1554901.6686825224,4.386299649677983,1554901.6686825224,4.386299649677983,0.7630361037485209,0.09218719763228585,4.565118963995687,101325.0,128375.24466639981,1.266965158316307,1.0,0.0,4.565118963998746,1.2847781298944077,1.2850760733555548,3.553235269011686,0.0,16824.53841461848,0.0,0.0,22713.895630857292,2316.172763467371,19306.813396401303,1968.747064124987,0.85,0.8500000929022762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5537951713957,2034.6934298245008,7.605603999587854,5.006954249290045,0.6029706819938374,4.4039835672962075,3.4910035027842357,3.5,0.9974295722240674,0.6,0.00023189058389147201,1.0,0.00023189058389147201,198.97479223759856,0.0,0.0,0.0,0.051435194928948144,7.826582422627642e-05,0.0001536247596651956,0.0007013153036868641,0.09218717156857888,0.09218717156857888,0.09218717156857888,0.09218687282437295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.93716697866,595.7485202862799,0.0,0.09218717156857888,0.09218719763228585,0.09218719763228585,0.42716643970186946,0.42716643970186946,0.5,9.999154632184604,1.3242126039655773,1.3242126039655773,5.582023732131347e-11,1.3244020565809933,1.3244020565809933,5.582023732131347e-11,26183.85948871187,19979.230125365444,0.7630361037485209,0.9009209095994434,0.681161353764793,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766999065191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.53841461848,1452.8290929258158,0.42716643970186946,6.178477068285765,3.4910035027842357
4295.0,-30.063652692122815,5.006954249290045,35.0042906293377,24.08663519835102,4.994326039287177,-26.55785675805045,-40.066329448576994,1.4885299977813664,-3.687455449339268,-5.011971951022014,40.008544352732805,47892.14265345903,15451.229820187811,15451.229820187811,63343.37247364684,87605.2475520916,87605.2475520916,15451.229820187811,103056.47737227942,103056.47737227942,103056.47737227942,129240.31240960205,124747.15131965467,4493.161089947381,0.0,103691.62703063227,63978.521639040475,44125.67265732421,26183.83503732262,70309.50769464683,19979.212771104543,1452.8278320456575,0.0,0.886826870839521,2.8649803917822942,0.0014984597031051942,1.0,1.0,-3.687455449339268,354490.5256978224,1554901.6686825224,4.386299649677983,1554901.6686825224,4.386299649677983,0.7630361535132663,0.09218719763228585,4.565118963995687,101325.0,128375.24466639981,1.266965158316307,1.0,0.0,4.565118963997139,1.2847781298944077,1.2850760733555548,3.553235269011686,0.0,16824.536292862074,0.0,0.0,22713.893733861136,2316.1725700275974,19306.813396401303,1968.747064124987,0.85,0.8500001638917299,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.55784212298,2034.6934298245008,7.605606643245393,5.006954249290045,0.6029749998201934,4.4039792494698515,3.491015093199719,3.5,0.9974328837713483,0.6,0.00023189058389147201,1.0,0.00023189058389147201,198.97479223759856,0.0,0.0,0.0,0.051435194928948144,7.826582422627642e-05,0.0001536247596651956,0.0007013153036868641,0.09218716288057306,0.09218716288057306,0.09218716288057306,0.09218674200462144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.93716697866,595.7485202862799,0.0,0.09218716288057306,0.09218719763228585,0.09218719763228585,0.4271663994443754,0.4271663994443754,0.5,9.999154632184604,1.3242733834730984,1.3242733834730984,5.582023732131347e-11,1.3245165016827514,1.3245165016827514,5.582023732131347e-11,26183.83503732262,19979.212771104543,0.7630361535132663,0.9009218603655452,0.6811616838714603,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766999065191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.536292862074,1452.8278320456575,0.4271663994443754,6.178477068285765,3.491015093199719
4296.0,-30.063652692122815,5.006954249290045,35.0042906293377,24.086633312422805,4.994326039287177,-26.55785675805045,-40.066329448576994,1.4885299977813664,-3.6873410047487027,-5.011971951022014,40.008544352732805,47892.14265345903,15451.265970400345,15451.265970400345,63343.40862385937,87605.23889198234,87605.23889198234,15451.265970400345,103056.50486238269,103056.50486238269,103056.50486238269,129240.31544831829,124747.15435837091,4493.161089947381,0.0,103691.61837052302,63978.521639040475,44125.66303498061,26183.810585935593,70309.4736209162,19979.195416842904,1452.826571165499,0.0,0.886826870839521,2.8649788126348694,0.0014984597031051942,1.0,1.0,-3.6873410047487027,354490.5256978224,1554901.6686825224,4.386299649677983,1554901.6686825224,4.386299649677983,0.7630362032780116,0.09218719763228585,4.565118963995687,101325.0,128375.23993393187,1.2669651116104799,1.0,0.0,4.56511896399451,1.2847781298944077,1.2850760733555548,3.553235269011686,0.0,16824.53417110567,0.0,0.0,22713.891836843923,2316.1723765856764,19306.8089031477,1968.7466059406322,0.85,0.8500000370623568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5618890691899,2034.6934298245008,7.605609286891931,5.006954249290045,0.6029793176297993,4.403974931660246,3.4910266836152024,3.5,0.9974361953186293,0.6,0.00023189058389147201,1.0,0.00023189058389147201,198.97479223759856,0.0,0.0,0.0,0.051435194928948144,7.826582422627642e-05,0.0001536247596651956,0.0007013153036868641,0.09218715419264856,0.09218715419264856,0.09218715419264856,0.09218661118526536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.93716697866,595.7485202862799,0.0,0.09218715419264856,0.09218719763228585,0.09218719763228585,0.42716635918725815,0.42716635918725815,0.5,9.999154632184604,1.3243448959839839,1.3243448959839839,5.582023732131347e-11,1.3246309462733166,1.3246309462733166,5.582023732131347e-11,26183.810585935593,19979.195416842904,0.7630362032780116,0.9009228111333136,0.6811620139794605,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766999065191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.53417110567,1452.826571165499,0.42716635918725815,6.178477068285765,3.4910266836152024
4297.0,-30.063654342085538,5.006944619588925,35.00428912825357,24.08670682869854,4.994402992809285,-26.55790496644026,-40.066370519902534,1.4886066103276583,-3.6876215913098918,-5.011884158766299,40.00853803679702,47892.32772236357,15451.1518753194,15451.1518753194,63343.47959768296,87605.22321588038,87605.22321588038,15451.1518753194,103056.37509119978,103056.37509119978,103056.37509119978,129240.18976460329,124747.03166790074,4493.1580967025475,0.0,103691.60425899192,63978.4935910583,44125.678519926245,26183.814673403514,70309.49319332976,19979.199657043668,1452.8253102853407,0.0,0.8868273404406039,2.8649931574469774,0.0014984597031051942,1.0,1.0,-3.6876215913098918,354491.73885472515,1554901.396309541,4.386283870346434,1554901.396309541,4.386283870346434,0.7630362461027403,0.09218715027572683,4.565118963995687,101325.0,128375.22868736104,1.2669650006154556,1.0,0.0,4.56511896399677,1.2847777714956918,1.2850757148737253,3.5532362602142005,0.0,16824.532049349265,0.0,0.0,22713.88874567999,2316.1720613746784,19306.80828336401,1968.7465427402847,0.85,0.8500001254534638,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.565936010025,2034.6934298245008,7.605537975137203,5.006944619588925,0.6030168290168163,4.403927790572109,3.491038274030686,3.5,0.9974395068659102,0.6,0.00023189058389147201,1.0000001718187597,0.00023189054404832636,198.97479360089358,0.0,0.0,0.0,0.051435194928948144,7.826546025517677e-05,0.00015362512363629525,0.0007013169652582335,0.09218708903721295,0.09218708903721295,0.09218708903721295,0.09218704156758509,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.91339285066,595.7485277057161,0.0,0.09218708903721295,0.09218715027572683,0.09218715027572683,0.42716631893044227,0.42716631893044227,0.5,9.999153229372737,1.3242969120694852,1.3242969120694852,7.332801033044234e-12,1.324262567456401,1.324262567456401,7.332801033044234e-12,26183.814673403514,19979.199657043668,0.7630362461027403,0.900923569787477,0.6811644565645525,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766999065191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.532049349265,1452.8253102853407,0.42716631893044227,6.178477068285765,3.491038274030686
4298.0,-30.063656455531696,5.006935046195283,35.00428773855885,24.086709203571104,4.994408536924559,-26.557859023165754,-40.066322254110105,1.4886109599463713,-3.687334614259271,-5.011874177622233,40.00853817898847,47892.09028848286,15451.148807429867,15451.148807429867,63343.23909591273,87605.2086326092,87605.2086326092,15451.148807429867,103056.35744003906,103056.35744003906,103056.35744003906,129240.21116484217,124747.056781355,4493.154383487172,0.0,103691.59515549392,63978.47680992851,44125.68705062824,26183.85372480311,70309.54077543135,19979.2276024489,1452.8271446468493,0.0,0.8868273907151909,2.8649903883129517,0.0014984597031051942,1.0,1.0,-3.687334614259271,354491.8767793908,1554901.402441677,4.3862821810422785,1554901.402441677,4.3862821810422785,0.7630361753634161,0.09218707406223706,4.565118963995687,101325.0,128375.2215608211,1.2669649302819748,1.0,0.0,4.565118963995665,1.28477775123016,1.2850756945523016,3.553236316261422,0.0,16824.52989453861,0.0,0.0,22713.886751537433,2316.171858028729,19306.803910035185,1968.7460967848538,0.85,0.8500000075384881,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5689686437,2034.6934298245008,7.605525111827851,5.006935046195283,0.603019086671674,4.403915959523609,3.4910469594863316,3.5,0.9974419884246661,0.6,0.00023189054404832636,1.000000220083597,0.00023189049301303256,198.9747953471455,0.0,7.92778168322919e-09,0.02246733329027152,0.051435202856729825,7.826588798327945e-05,0.0001536246560650469,0.0007013148307398606,0.09218707405821576,0.09218707405821576,0.09218707405821576,0.09218707408791518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.9140802701,595.7485274892061,0.0,0.09218707405821576,0.09218707406223706,0.09218707406223706,0.4271662730492599,0.4271662730492599,0.5,9.99915322938011,1.3243418589913176,1.3243418589913176,6.650680006714538e-12,1.3245395633629755,1.3245395633629755,6.650680006714538e-12,26183.85372480311,19979.2276024489,0.7630361753634161,0.9009195394723316,0.6811606186058046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767097963556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8631256155,15450.0,,,,,,,,,,,,,,,,,2.0,16824.52989453861,1452.8271446468493,0.4271662730492599,6.178477068285765,3.4910469594863316
4299.0,-30.063657484899593,5.006925287068088,35.004286267677266,24.086663452349626,4.994379547602545,-26.55784445514374,-40.06631257999686,1.4885664463573889,-3.6875098958980743,-5.011880821572813,40.008533058244915,47892.0397600664,15451.171095391097,15451.171095391097,63343.210855457495,87605.131736318,87605.131736318,15451.171095391097,103056.3028317091,103056.3028317091,103056.3028317091,129240.13258085036,124746.97893052478,4493.153650325578,0.0,103691.58949093461,63978.497509141256,44125.65775754817,26183.82974914127,70309.48750668945,19979.20995949829,1452.8261238641103,0.0,0.8868273754463447,2.864992014325753,0.0014984597031051942,1.0,1.0,-3.6875098958980743,354491.7849688573,1554901.1816092322,4.3862826940991955,1554901.1816092322,4.3862826940991955,0.7630362002393303,0.09218706004768028,4.565118963995687,101325.0,128375.22601490853,1.2669649742404,1.0,0.0,4.565118963996303,1.2847779595731204,1.2850759028780048,3.55323574005931,0.0,16824.527730387832,0.0,0.0,22713.88551070245,2316.171731498774,19306.79922409064,1968.745618951491,0.85,0.8499998476699884,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.572001601377,2034.6934298245008,7.605524728245806,5.006925287068088,0.6030139327605415,4.403911354307547,3.491055645878564,3.5,0.9974444702510183,0.6,0.00023189049301303256,1.0000001071931557,0.00023189046815596148,198.974796197669,0.0,1.0154737139819937e-08,0.0287785250542497,0.05143521301146697,7.826597371485955e-05,0.000153624519298173,0.000701314206382811,0.09218706004559135,0.09218706004559135,0.09218706004559135,0.09218706004871782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.88932309474,595.7485352867085,0.0,0.09218706004559135,0.09218706004768028,0.09218706004768028,0.42716622827986145,0.42716622827986145,0.5,9.999153229347383,1.3243500575325697,1.3243500575325697,-6.139089236967266e-11,1.3243709256747138,1.3243709256747138,-6.139089236967266e-11,26183.82974914127,19979.20995949829,0.7630362002393303,0.9009198203788762,0.6811604160179636,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767224643006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.86943680726,15450.0,,,,,,,,,,,,,,,,,2.0,16824.527730387832,1452.8261238641103,0.42716622827986145,6.178477068285765,3.491055645878564
4300.0,-30.063658402665002,5.006915815704944,35.00428473857115,24.08670155508446,4.994416839020619,-26.55784869877435,-40.066313243564196,1.4886070721880438,-3.687478168000439,-5.0118504806198425,40.008528437339606,47892.038228128295,15451.136563752008,15451.136563752008,63343.1747918803,87605.13540189074,87605.13540189074,15451.136563752008,103056.27196564275,103056.27196564275,103056.27196564275,129240.06397689314,124746.91196441192,4493.15201248123,0.0,103691.57785578274,63978.480680734494,44125.663527831384,26183.792011250396,70309.45553908178,19979.183408651545,1452.8237153018079,0.0,0.8868275465673336,2.864995196067576,0.0014984597031051942,1.0,1.0,-3.687478168000439,354492.20423708647,1554900.9823328536,4.3862769441692055,1554900.9823328536,4.3862769441692055,0.7630362859614483,0.09218702737107783,4.565118963995687,101325.0,128375.22317542782,1.2669649462169041,1.0,0.0,4.565118963996181,1.2847777695740688,1.2850757128029546,3.5532362655287235,0.0,16824.525587884313,0.0,0.0,22713.882961995187,2316.171471602962,19306.798828495026,1968.7455786119651,0.85,0.8499999256313469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5750094215525,2034.6934298245008,7.605496470519879,5.006915815704944,0.6030251705333782,4.403890645171566,3.491064260285519,3.5,0.9974469315101483,0.6,0.00023189046815596148,1.0000000955714423,0.00023189044599385708,198.9747969559801,0.0,4.945930650760314e-09,0.01401676746425473,0.05143521795739762,7.826596783435149e-05,0.00015362450032160998,0.0007013141197525433,0.092187027369215,0.092187027369215,0.092187027369215,0.09218702738399923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8669824124,595.7485423231155,0.0,0.092187027369215,0.09218702737107783,0.09218702737107783,0.42716618439972937,0.42716618439972937,0.5,9.999153229331451,1.324343615918508,1.324343615918508,1.5347723092418164e-12,1.3243723126194027,1.3243723126194027,1.5347723092418164e-12,26183.792011250396,19979.183408651545,0.7630362859614483,0.9009197170737689,0.6811607039327352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767286343066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85467504967,15450.0,,,,,,,,,,,,,,,,,2.0,16824.525587884313,1452.8237153018079,0.42716618439972937,6.178477068285765,3.491064260285519
4301.0,-30.063659319751448,5.006906290159918,35.004283316529126,24.086721916124247,4.994436308068749,-26.557852765331738,-40.066317609138764,1.4886296908757972,-3.687379242657869,-5.011846658065686,40.00852846675526,47892.05434776985,15451.143065596962,15451.143065596962,63343.19741336681,87605.13950961885,87605.13950961885,15451.143065596962,103056.28257521581,103056.28257521581,103056.28257521581,129240.08078485481,124746.92932289423,4493.151461960592,0.0,103691.56751069867,63978.4823481254,44125.65018063697,26183.798209639004,70309.44839027597,19979.18789367964,1452.823966256091,0.0,0.8868275659116704,2.864994287057627,0.0014984597031051942,1.0,1.0,-3.687379242657869,354492.25705853524,1554900.9836025476,4.386276294169652,1554900.9836025476,4.386276294169652,0.7630362766210415,0.09218701607004434,4.565118963995687,101325.0,128375.21827593155,1.2669648978626356,1.0,0.0,4.565118963995605,1.2847776638081074,1.285075606983991,3.553236558039607,0.0,16824.523447582247,0.0,0.0,22713.880695880292,2316.171240523552,19306.803052643034,1968.746009355186,0.85,0.8500001964061027,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5780418698432,2034.6934298245008,7.605488318517112,5.006906290159918,0.6030247476555219,4.403881542504396,3.4910729452360845,3.5,0.9974494129245955,0.6,0.00023189044599385708,1.000000095500742,0.00023189042384814956,198.97479771373025,0.0,4.409700223089626e-09,0.012497090432236,0.05143522236709784,7.826592914680755e-05,0.00015362451684704953,0.0007013141951931407,0.09218701606999927,0.09218701606999927,0.09218701606999927,0.09218701606960417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.86712464417,595.7485422783194,0.0,0.09218701606999927,0.09218701607004434,0.09218701607004434,0.42716614123107743,0.42716614123107743,0.5,9.999153229328334,1.324367003460452,1.324367003460452,-4.530420483206399e-11,1.3244674154078098,1.3244674154078098,-4.530420483206399e-11,26183.798209639004,19979.18789367964,0.7630362766210415,0.9009201304177404,0.681161002457722,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767341353704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.853155372635,15450.0,,,,,,,,,,,,,,,,,2.0,16824.523447582247,1452.823966256091,0.42716614123107743,6.178477068285765,3.4910729452360845
4302.0,-30.063660225758298,5.00689679142805,35.004281949646575,24.086724290996813,4.994438397054693,-26.55785592532402,-40.06631429130209,1.488634034758148,-3.68730733368983,-5.011836571534976,40.00852721341967,47892.03434750193,15451.13984802603,15451.13984802603,63343.174195527965,87605.14081195583,87605.14081195583,15451.13984802603,103056.28065998186,103056.28065998186,103056.28065998186,129240.07306633834,124746.92241934338,4493.1506469949745,0.0,103691.55846576221,63978.45200129287,44125.67384941038,26183.79240635649,70309.46625576686,19979.18387825888,1452.8235086420314,0.0,0.8868276217748773,2.8649944981010798,0.0014984597031051942,1.0,1.0,-3.68730733368983,354492.3964397205,1554900.9295528752,4.386274417079853,1554900.9295528752,4.386274417079853,0.7630362923824834,0.09218699960072778,4.565118963995687,101325.0,128375.2111493916,1.2669648275291547,1.0,0.0,4.565118963997099,1.2847776435328693,1.2850755866755972,3.5532366141136813,0.0,16824.521307263196,0.0,0.0,22713.878714565777,2316.171038485699,19306.79868571224,1968.745564052173,0.85,0.8500000782927193,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5810630964163,2034.6934298245008,7.605475424385136,5.00689679142805,0.6030270812331118,4.403869710194939,3.4910815980561765,3.5,0.9974518851589076,0.6,0.00023189042384814956,1.0000000943469622,0.00023189040196999457,198.9747984623257,0.0,4.406437674530011e-09,0.012487844369618051,0.051435226773535514,7.826595854933937e-05,0.0001536244652988102,0.0007013139598692957,0.09218699959686019,0.09218699959686019,0.09218699959686019,0.09218699963012181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8610651304,595.7485441868208,0.0,0.09218699959686019,0.09218699960072778,0.09218699960072778,0.42716609863166083,0.42716609863166083,0.5,9.999153229327217,1.3243958291790818,1.3243958291790818,-4.1154635255225e-11,1.3245292378451268,1.3245292378451268,-4.1154635255225e-11,26183.79240635649,19979.18387825888,0.7630362923824834,0.900919571272275,0.6811605449155828,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767396323649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.853146126574,15450.0,,,,,,,,,,,,,,,,,2.0,16824.521307263196,1452.8235086420314,0.42716609863166083,6.178477068285765,3.4910815980561765
4303.0,-30.063663231327073,5.006887471348824,35.004280615572185,24.08674828419464,4.994458332641654,-26.557865451964847,-40.06632323199881,1.4886603477593519,-3.687200476540113,-5.011814507598037,40.008525425812444,47892.06176246021,15451.11840967557,15451.11840967557,63343.18017213578,87605.15946797875,87605.15946797875,15451.11840967557,103056.27787765433,103056.27787765433,103056.27787765433,129240.05501838864,124746.90553663124,4493.149481757405,0.0,103691.54785830608,63978.450151362274,44125.66411882645,26183.77714073431,70309.44125956076,19979.173360293124,1452.8223562897037,0.0,0.8868277405197516,2.8649956557655383,0.0014984597031051942,1.0,1.0,-3.687200476540113,354492.7013317538,1554900.8524635225,4.3862704270696975,1554900.8524635225,4.3862704270696975,0.7630363355488298,0.09218697605212316,4.565118963995687,101325.0,128375.20908937616,1.266964807198383,1.0,0.0,4.56511896399523,1.2847775204841039,1.2850754635701864,3.5532369544227014,0.0,16824.519167135535,0.0,0.0,22713.87639097767,2316.1708015456525,19306.794703374384,1968.7451579667252,0.85,0.8499999899199664,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5840816009872,2034.6934298245008,7.605453571726816,5.006887471348824,0.6030347768383972,4.403852694510427,3.4910902430889963,3.5,0.9974543551682846,0.6,0.00023189040196999457,1.0000003129847614,0.00023189032939185516,198.97480094570128,0.0,4.353201480882293e-09,0.01233697299682042,0.051435231126736994,7.826587931727622e-05,0.00015362452265271835,0.0007013142216967096,0.0921869760449485,0.0921869760449485,0.0921869760449485,0.09218697610298811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8524226238,595.7485469088597,0.0,0.0921869760449485,0.09218697605212316,0.09218697605212316,0.42716605648764044,0.42716605648764044,0.5,9.999153229314341,1.3244315484099616,1.3244315484099616,-5.5706550483591855e-12,1.3246140310579335,1.3246140310579335,-5.5706550483591855e-12,26183.77714073431,19979.173360293124,0.7630363355488298,0.9009199765688979,0.6811611769983706,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876745062948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.852995255205,15450.0,,,,,,,,,,,,,,,,,2.0,16824.519167135535,1452.8223562897037,0.42716605648764044,6.178477068285765,3.4910902430889963
4304.0,-30.063664096916714,5.00687805202463,35.00427929192869,24.086744582187407,4.99446152089928,-26.557861164284155,-40.066318901348836,1.488658529167152,-3.687227255551363,-5.01181408914297,40.00852305848044,47892.0369275208,15451.130319103235,15451.130319103235,63343.167246624034,87605.12772004485,87605.12772004485,15451.130319103235,103056.25803914809,103056.25803914809,103056.25803914809,129240.02604492416,124746.87721439813,4493.148830526029,0.0,103691.5390821912,63978.44828966603,44125.656436139085,26183.768005776074,70309.42444191515,19979.166663478154,1452.8219222315468,0.0,0.8868277512199134,2.864996075194613,0.0014984597031051942,1.0,1.0,-3.687227255551363,354492.7071142965,1554900.7503723593,4.38627006752786,1554900.7503723593,4.38627006752786,0.763036345993854,0.09218696316570953,4.565118963995687,101325.0,128375.20736341727,1.2669647901644931,1.0,0.0,4.565118963997201,1.2847775291414685,1.2850754721363071,3.553236930479515,0.0,16824.516984916445,0.0,0.0,22713.87446854916,2316.1706055125,19306.796528691717,1968.745344097293,0.85,0.8500001422225405,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5871133924122,2034.6934298245008,7.605448084036338,5.00687805202463,0.603032916422082,4.403845135602548,3.4910989261841427,3.5,0.9974568360526123,0.6,0.00023189032939185516,1.0000000901381239,0.0002318903084896978,198.97480166090173,0.0,1.4441220841658023e-08,0.040926419865258835,0.05143524556795784,7.826591769529761e-05,0.00015362441169655753,0.0007013137151686356,0.09218696316518867,0.09218696316518867,0.09218696316518867,0.09218696316864883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8409772469,595.7485505136884,0.0,0.09218696316518867,0.09218696316570953,0.09218696316570953,0.42716601470788995,0.42716601470788995,0.5,9.999153229314501,1.324462455210778,1.324462455210778,1.5347723092418164e-12,1.3245868335915816,1.3245868335915816,1.5347723092418164e-12,26183.768005776074,19979.166663478154,0.763036345993854,0.9009200082266899,0.6811609867050744,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876763078255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.881584702074,15450.0,,,,,,,,,,,,,,,,,2.0,16824.516984916445,1452.8219222315468,0.42716601470788995,6.178477068285765,3.4910989261841427
4305.0,-30.063664910392895,5.006868687320764,35.004277960951796,24.086749751027696,4.994469643688481,-26.55786107210283,-40.06631509456781,1.488665749741907,-3.6872161172555025,-5.011801735904518,40.008520199705245,47892.01514012502,15451.123764652704,15451.123764652704,63343.13890477772,87605.11433441333,87605.11433441333,15451.123764652704,103056.23809906603,103056.23809906603,103056.23809906603,129239.9880030365,124746.84017072573,4493.147832310773,0.0,103691.52983575719,63978.43064093995,44125.66577201915,26183.749903970463,70309.41567598961,19979.153818839404,1452.8208189887184,0.0,0.8868278244296667,2.864997395184251,0.0014984597031051942,1.0,1.0,-3.6872161172555025,354492.8778179621,1554900.6270865272,4.386267607568111,1554900.6270865272,4.386267607568111,0.763036382951771,0.09218694325882204,4.565118963995687,101325.0,128375.20029255339,1.2669647203804923,1.0,0.0,4.565118963996263,1.2847774954063127,1.285075438366472,3.5532370237789395,0.0,16824.51484546809,0.0,0.0,22713.87244309613,2316.170398973771,19306.793763626847,1968.7450621391451,0.85,0.8500000962845565,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5901293037036,2034.6934298245008,7.605433567423531,5.006868687320764,0.6030363157461309,4.403832371574633,3.491107563806926,3.5,0.997459303944836,0.6,0.0002318903084896978,1.0000000847113024,0.0002318902888459694,198.97480233304304,0.0,4.15900261597981e-09,0.011786613413686782,0.05143524972696045,7.826595143083052e-05,0.00015362435705886727,0.0007013134657410797,0.09218694325972264,0.09218694325972264,0.09218694325972264,0.09218694324730078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.82715591,595.7485548668444,0.0,0.09218694325972264,0.09218694325882204,0.09218694325882204,0.4271659732196075,0.4271659732196075,0.5,9.999153229309345,1.3244826529636384,1.3244826529636384,-1.4779288903810084e-11,1.324585618648996,1.324585618648996,-1.4779288903810084e-11,26183.749903970463,19979.153818839404,0.763036382951771,0.9009197174484433,0.6811607617510033,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767682665787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85244489562,15450.0,,,,,,,,,,,,,,,,,2.0,16824.51484546809,1452.8208189887184,0.4271659732196075,6.178477068285765,3.491107563806926
4306.0,-30.063665697242484,5.006859301041124,35.00427661744487,24.086748877912783,4.994474680413709,-26.557857854959767,-40.06631086869163,1.4886667844023815,-3.6872416251064806,-5.011795331523655,40.00851717639674,47891.99133008246,15451.126353754755,15451.126353754755,63343.11768383722,87605.08716921876,87605.08716921876,15451.126353754755,103056.21352297351,103056.21352297351,103056.21352297351,129239.94704258541,124746.80006597948,4493.146976605928,0.0,103691.52103349126,63978.42519433027,44125.6620435122,26183.733519611902,70309.3955631241,19979.142046984005,1452.8199149322172,0.0,0.886827867964077,2.864998511168074,0.0014984597031051942,1.0,1.0,-3.6872416251064806,354492.9663175493,1554900.496709049,4.386266144745432,1554900.496709049,4.386266144745432,0.7630364108319163,0.09218692630882909,4.565118963995687,101325.0,128375.1985665945,1.2669647033466025,1.0,0.0,4.565118963994906,1.2847774906066678,1.2850754335404748,3.5532370370530484,0.0,16824.512707034883,0.0,0.0,22713.870514939164,2316.170202356479,19306.78822970957,1968.7444978366284,0.85,0.8499999248041535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5931454837469,2034.6934298245008,7.605423550528694,5.006859301041124,0.6030370883518286,4.403822212689295,3.491116202207967,3.5,0.9974617720594192,0.6,0.0002318902888459694,1.0000000819385304,0.00023189026984522145,198.9748029831839,0.0,3.9086069760320746e-09,0.0110769921700749,0.051435253635567425,7.826598888038266e-05,0.00015362429996558673,0.000701313205103462,0.09218692630814036,0.09218692630814036,0.09218692630814036,0.09218692631593486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.8125390837,595.7485594705538,0.0,0.09218692630814036,0.09218692630882909,0.09218692630882909,0.4271659319644781,0.4271659319644781,0.5,9.999153229308293,1.324494564431518,1.324494564431518,5.286437954055145e-12,1.3245537064171913,1.3245537064171913,5.286437954055145e-12,26183.733519611902,19979.142046984005,0.7630364108319163,0.9009196733453281,0.681160617958731,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767731425357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85173527437,15450.0,,,,,,,,,,,,,,,,,2.0,16824.512707034883,1452.8199149322172,0.4271659319644781,6.178477068285765,3.491116202207967
4307.0,-30.063665822784653,5.006849932278057,35.004275262646146,24.086750379670434,4.994480713144036,-26.557855349291213,-40.06630671266464,1.4886702310645261,-3.687251453033241,-5.011785912679955,40.008514163737765,47891.97125013612,15451.12425176503,15451.12425176503,63343.09550190115,87605.06633161039,87605.06633161039,15451.12425176503,103056.19058337541,103056.19058337541,103056.19058337541,129239.9064074932,124746.76036173938,4493.14604575382,0.0,103691.5120615163,63978.416979975664,44125.661201711824,26183.715824117786,70309.37702582961,19979.129411810827,1452.8188885524294,0.0,0.8868279267998631,2.8649997704176204,0.0014984597031051942,1.0,1.0,-3.687251453033241,354493.0964741583,1554900.366787606,4.386264167773305,1554900.366787606,4.386264167773305,0.7630364439491846,0.09218690781489282,4.565118963995687,101325.0,128375.1929433091,1.2669646478490906,1.0,0.0,4.565118963997719,1.284777474522195,1.285075417427859,3.5532370815369734,0.0,16824.510569107984,0.0,0.0,22713.86854960704,2316.170001948376,19306.789257962097,1968.7446026892055,0.85,0.8500000436207558,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.596153938618,2034.6934298245008,7.605411253516215,5.006849932278057,0.6030391875594763,4.403810744718581,3.491124818492477,3.5,0.9974642338549934,0.6,0.00023189026984522145,1.0000000130733238,0.00023189026681364494,198.9748030869141,0.0,3.780670078345037e-09,0.010714419002029834,0.0514352574162375,7.82660257109505e-05,0.00015362424413427095,0.0007013129502268635,0.09218690781351795,0.09218690781351795,0.09218690781351795,0.09218690782309227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.79797374696,595.7485640580426,0.0,0.09218690781351795,0.09218690781489282,0.09218690781489282,0.4271658908958876,0.4271658908958876,0.5,9.999153229306453,1.3244991620811675,1.3244991620811675,1.312514541496057e-10,1.3245344596467135,1.3245344596467135,1.312514541496057e-10,26183.715824117786,19979.129411810827,0.7630364439491846,0.9009195953852748,0.6811605119547853,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767778588932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.85137270121,15450.0,,,,,,,,,,,,,,,,,2.0,16824.510569107984,1452.8188885524294,0.4271658908958876,6.178477068285765,3.491124818492477
4308.0,-30.06366643996215,5.006840549979537,35.00427389058299,24.08674891283738,4.994485298503576,-26.55785182279783,-40.066302416939266,1.4886706391786984,-3.6872815274056734,-5.011778944524826,40.00851095625018,47891.94802815023,15451.125876018818,15451.125876018818,63343.073904169054,87605.03846199054,87605.03846199054,15451.125876018818,103056.16433800936,103056.16433800936,103056.16433800936,129239.86233587666,124746.71717290967,4493.145162966997,0.0,103691.50335913755,63978.41292519684,44125.6560377119,26183.697997867304,70309.3540355792,19979.11661171856,1452.8179033534523,0.0,0.8868279738692073,2.865001016650957,0.0014984597031051942,1.0,1.0,-3.6872815274056734,354493.1927622236,1554900.2284654947,4.386262586171703,1554900.2284654947,4.386262586171703,0.7630364745784146,0.09218689034621848,4.565118963995687,101325.0,128375.19227519595,1.2669646412553264,1.0,0.0,4.565118963991996,1.2847774726192704,1.2850754155205981,3.553237086799785,0.0,16824.50844440305,0.0,0.0,22713.866643330595,2316.169807562276,19306.788847648535,1968.7445608488665,0.85,0.8500000968931254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.5991587733643,2034.6934298245008,7.605400804235359,5.006840549979537,0.6030401980724331,4.403800351907104,3.491133424417354,3.5,0.9974666926906727,0.6,0.00023189026681364494,1.0000000642697489,0.0002318902519101167,198.97480359686207,0.0,6.032073389061657e-10,0.0017094895984600736,0.05143525801944484,7.82660637795374e-05,0.00015362420303410753,0.000701312762599728,0.0921868903519752,0.0921868903519752,0.0921868903519752,0.09218689030131223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.78246646904,595.7485689422062,0.0,0.0921868903519752,0.09218689034621848,0.09218689034621848,0.427165849976525,0.427165849976525,0.5,9.9991532293048,1.3244963114004804,1.3244963114004804,-1.7621459846850485e-12,1.3244974171191757,1.3244974171191757,-1.7621459846850485e-12,26183.697997867304,19979.11661171856,0.7630364745784146,0.9009195827928536,0.681160404402451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767786113898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8423677718,15450.0,,,,,,,,,,,,,,,,,2.0,16824.50844440305,1452.8179033534523,0.427165849976525,6.178477068285765,3.491133424417354
4309.0,-30.06366643996215,5.006840549979537,35.00427389058299,24.08674699198457,4.994485298503576,-26.55785182279783,-40.06630618879569,1.4886706391786984,-3.687206315476544,-5.011778944524826,40.00851095625018,47891.96583082413,15451.152655111624,15451.152655111624,63343.11848593575,87605.0297491015,87605.0297491015,15451.152655111624,103056.18240421312,103056.18240421312,103056.18240421312,129239.8601970769,124746.71503410989,4493.145162966997,0.0,103691.49464580487,63978.43053407345,44125.62679081268,26183.67779286378,70309.30458367646,19979.102271469146,1452.8168612786124,0.0,0.8868279738692073,2.864999978841476,0.0014984597031051942,1.0,1.0,-3.687206315476544,354493.1927622236,1554900.2284654947,4.386262586171703,1554900.2284654947,4.386262586171703,0.7630365157072909,0.09218689034621848,4.565118963995687,101325.0,128375.19227519595,1.2669646412553264,1.0,0.0,4.565118963998375,1.284777472650046,1.2850754155322321,3.5532370867146703,0.0,16824.506309844837,0.0,0.0,22713.864734654664,2316.169612931497,19306.78884711607,1968.7445607945701,0.85,0.8500001682963093,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.602156727496,2034.6934298245008,7.605402762517412,5.006840549979537,0.6030433965004249,4.403797153479112,3.4911420106444306,3.5,0.9974691458984087,0.6,0.0002318902519101167,1.0,0.0002318902519101167,198.97480359686207,0.0,2.9654266018808254e-09,0.008404018989730259,0.05143526098487144,7.826603035346026e-05,0.00015362422155665645,0.0007013128471573673,0.09218688154690984,0.09218688154690984,0.09218688154690984,0.09218679078416883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.78246646904,595.7485689422062,0.0,0.09218688154690984,0.09218689034621848,0.09218689034621848,0.42716580917654556,0.42716580917654556,0.5,9.9991532293048,1.3245115749279535,1.3245115749279535,-1.7621459846850485e-12,1.3245726290483049,1.3245726290483049,-1.7621459846850485e-12,26183.67779286378,19979.102271469146,0.7630365157072909,0.9009208505333726,0.6811611367002922,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767823107375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.8490623012,15450.0,,,,,,,,,,,,,,,,,2.0,16824.506309844837,1452.8168612786124,0.42716580917654556,6.178477068285765,3.4911420106444306
4310.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086731625162088,4.994488866584252,-26.557835012675067,-40.0662848498672,1.488656939515237,-3.687404910295527,-5.0117669771987305,40.00850418706513,47891.863092805535,15451.154913156788,15451.154913156788,63343.01800596232,87604.94282719414,87604.94282719414,15451.154913156788,103056.09774035093,103056.09774035093,103056.09774035093,129239.75351628978,124746.61009342934,4493.143422860456,0.0,103691.48695711076,63978.40722191591,44125.64415021649,26183.65577593886,70309.29992615535,19979.086273032503,1452.815635789391,0.0,0.8868280592724876,2.865004146797497,0.0014984597031051942,1.0,1.0,-3.687404910295527,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630365463096269,0.09218685600250344,4.565118963995687,101325.0,128375.18732002366,1.2669645923515782,1.0,0.0,4.565118963994398,1.2847775367379612,1.2850754796350095,3.5532369094703222,0.0,16824.50418763017,0.0,0.0,22713.863050428212,2316.169441188195,19306.780150706065,1968.7436740075425,0.85,0.8499998484556367,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.606137449842,2034.6934298245008,7.6053889719745245,5.006830925704895,0.6030475099529609,4.403783415751934,3.491153411561063,3.5,0.9974724033031609,0.6,0.0002318902519101167,1.000000048701315,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.05143526098487144,7.826621945857036e-05,0.00015362403245154635,0.0007013119838700431,0.09218685600080767,0.09218685600080767,0.09218685600080767,0.09218685601171352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218685600080767,0.09218685600250344,0.09218685600250344,0.4271657684720792,0.4271657684720792,0.5,9.999153229297022,1.324477376940706,1.324477376940706,2.7853275241795927e-12,1.324362066903177,1.324362066903177,2.7853275241795927e-12,26183.65577593886,19979.086273032503,0.7630365463096269,0.9009194810998035,0.6811597205932293,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767823107375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.50418763017,1452.815635789391,0.4271657684720792,6.178477068285765,3.491153411561063
