time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4311.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086729704309278,4.994488866584252,-26.557835012675067,-40.0662848498672,1.488656939515237,-3.6873308008387653,-5.0117669771987305,40.00850418706513,47891.86311369139,15451.181415706405,15451.181415706405,63343.0445293978,87604.93412603631,87604.93412603631,15451.181415706405,103056.11554174272,103056.11554174272,103056.11554174272,129239.75033975826,124746.60691689781,4493.143422860456,0.0,103691.47825561672,63978.407095949144,44125.63462185286,26183.63479801554,70309.2694198684,19979.071384245544,1452.8145538163035,0.0,0.8868280592724876,2.8650031241980374,0.0014984597031051942,1.0,1.0,-3.6873308008387653,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630365890132167,0.09218685600250344,4.565118963995687,101325.0,128375.18732002366,1.2669645923515782,1.0,0.0,4.565118963994152,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.502056046415,0.0,0.0,22713.861144345567,2316.1692468218575,19306.780150302577,1968.743673966398,0.85,0.8499999197674432,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6091044501268,2034.6934298245008,7.605390910023709,5.006830925704895,0.6030506753364984,4.4037802503683965,3.491161909154845,3.5,0.9974748311870986,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,2.2470940205583093e-09,0.006368264454262249,0.051435263231965456,7.826621945857036e-05,0.0001536240211581867,0.0007013119323145128,0.09218684723284006,0.09218684723284006,0.09218684723284006,0.09218675445225133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218684723284006,0.09218685600250344,0.09218685600250344,0.4271657278439921,0.4271657278439921,0.5,9.999153229297022,1.3244691368240638,1.3244691368240638,2.7853275241795927e-12,1.3244361763599386,1.3244361763599386,2.7853275241795927e-12,26183.63479801554,19979.071384245544,0.7630365890132167,0.9009202492366952,0.6811600164367207,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.84702654666,15450.0,,,,,,,,,,,,,,,,,2.0,16824.502056046415,1452.8145538163035,0.4271657278439921,6.178477068285765,3.491161909154845
4312.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086727818381064,4.994488866584252,-26.557835012675067,-40.0662848498672,1.488656939515237,-3.687219047105657,-5.0117669771987305,40.00850418706513,47891.86311369139,15451.216923163456,15451.216923163456,63343.080036854844,87604.92546226659,87604.92546226659,15451.216923163456,103056.14238543005,103056.14238543005,103056.14238543005,129239.75343363149,124746.61001077102,4493.143422860456,0.0,103691.46959184701,63978.407095949144,44125.62499544207,26183.611048201434,70309.2360436435,19979.054527895823,1452.8133291199888,0.0,0.8868280592724876,2.8650015821659607,0.0014984597031051942,1.0,1.0,-3.687219047105657,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630366373498432,0.09218685600250344,4.565118963995687,101325.0,128375.18732002366,1.2669645923515782,1.0,0.0,4.56511896399313,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.499933816158,0.0,0.0,22713.85924652652,2316.1690532981725,19306.780150302577,1968.743673966398,0.85,0.8499999907877845,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6130795627582,2034.6934298245008,7.6053935065671325,5.006830925704895,0.6030549162287624,4.4037760094761325,3.49117329403102,3.5,0.9974780840088628,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826621945857036e-05,0.0001536240211581867,0.0007013119323145128,0.09218683847806594,0.09218683847806594,0.09218683847806594,0.09218662712280808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218683847806594,0.09218685600250344,0.09218685600250344,0.4271656872770395,0.4271656872770395,0.5,9.999153229297022,1.3244848954752797,1.3244848954752797,2.7853275241795927e-12,1.324547930093047,1.324547930093047,2.7853275241795927e-12,26183.611048201434,19979.054527895823,0.7630366373498432,0.9009211819274425,0.6811603397875519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.499933816158,1452.8133291199888,0.4271656872770395,6.178477068285765,3.49117329403102
4313.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08672593245285,4.994488866584252,-26.557835012675067,-40.0662848498672,1.488656939515237,-3.687107293993506,-5.0117669771987305,40.00850418706513,47891.86311369139,15451.252430580156,15451.252430580156,63343.115544271546,87604.91679837366,87604.91679837366,15451.252430580156,103056.1692289538,103056.1692289538,103056.1692289538,129239.75652734356,124746.61310448311,4493.143422860456,0.0,103691.46092795406,63978.407095949144,44125.61536889435,26183.58729838976,70309.20266728412,19979.037671545662,1452.8121044236743,0.0,0.8868280592724876,2.865000040144831,0.0014984597031051942,1.0,1.0,-3.687107293993506,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630366856864694,0.09218685600250344,4.565118963995687,101325.0,128375.18258755573,1.266964545645751,1.0,0.0,4.565118963995759,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.497811585905,0.0,0.0,22713.85734868048,2316.168859771735,19306.77565704898,1968.743215782044,0.85,0.8499998639892211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.617054670204,2034.6934298245008,7.605396103099944,5.006830925704895,0.6030591571048678,4.403771768600027,3.491184678907195,3.5,0.9974813368306271,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826621945857036e-05,0.0001536240211581867,0.0007013119323145128,0.09218682973384662,0.09218682973384662,0.09218682973384662,0.09218649979380075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218682973384662,0.09218685600250344,0.09218685600250344,0.4271656467589946,0.4271656467589946,0.5,9.999153229297022,1.3245198530096332,1.3245198530096332,2.7853275241795927e-12,1.3246596832051978,1.3246596832051978,2.7853275241795927e-12,26183.58729838976,19979.037671545662,0.7630366856864694,0.9009221146202246,0.6811606631399927,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.497811585905,1452.8121044236743,0.4271656467589946,6.178477068285765,3.491184678907195
4314.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086724046524637,4.994488866584252,-26.557835012675067,-40.0662848498672,1.488656939515237,-3.6869955413658317,-5.0117669771987305,40.00850418706513,47891.86311369139,15451.28793795651,15451.28793795651,63343.1510516479,87604.90813439019,87604.90813439019,15451.28793795651,103056.1960723467,103056.1960723467,103056.1960723467,129239.75962092669,124746.61619806624,4493.143422860456,0.0,103691.45226397058,63978.407095949144,44125.60574224604,26183.56354857998,70309.16929082602,19979.02081519465,1452.8108797273596,0.0,0.8868280592724876,2.8649984981327696,0.0014984597031051942,1.0,1.0,-3.6869955413658317,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630367340230959,0.09218685600250344,4.565118963995687,101325.0,128375.18258755573,1.266964545645751,1.0,0.0,4.56511896399459,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.495689355652,0.0,0.0,22713.85545081461,2316.168666243275,19306.77565704898,1968.743215782044,0.85,0.8499999350113219,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.621029772465,2034.6934298245008,7.6053986996221425,5.006830925704895,0.6030633979648137,4.403767527740081,3.4911960637833697,3.5,0.9974845896523913,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826621945857036e-05,0.0001536240211581867,0.0007013119323145128,0.0921868209980711,0.0921868209980711,0.0921868209980711,0.09218637246516882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.0921868209980711,0.09218685600250344,0.09218685600250344,0.42716560628007577,0.42716560628007577,0.5,9.999153229297022,1.3245701695497587,1.3245701695497587,2.7853275241795927e-12,1.3247714358328722,1.3247714358328722,2.7853275241795927e-12,26183.56354857998,19979.02081519465,0.7630367340230959,0.9009230473145834,0.6811609864936969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.495689355652,1452.8108797273596,0.42716560628007577,6.178477068285765,3.4911960637833697
4315.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086722160596423,4.994488866584252,-26.557835012675067,-40.066281078010775,1.488656939515237,-3.6868837892873785,-5.0117669771987305,40.00850418706513,47891.845338579195,15451.323445292499,15451.323445292499,63343.16878387169,87604.89947030059,87604.89947030059,15451.323445292499,103056.22291559308,103056.22291559308,103056.22291559308,129239.76271436556,124746.6192915051,4493.143422860456,0.0,103691.44359988101,63978.38932083695,44125.61586560451,26183.53979877247,70309.15566437697,19979.00395884307,1452.8096550310452,0.0,0.8868280592724876,2.864996956130679,0.0014984597031051942,1.0,1.0,-3.6868837892873785,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630367823597222,0.09218685600250344,4.565118963995687,101325.0,128375.17367938078,1.2669644577288999,1.0,0.0,4.565118963995029,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.493567125395,0.0,0.0,22713.8535529255,2316.1684727124452,19306.77565704898,1968.743215782044,0.85,0.8500000060343044,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6250048695406,2034.6934298245008,7.605401296133732,5.006830925704895,0.6030676388086036,4.403763286896291,3.4912074486595444,3.5,0.9974878424741556,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826625288472215e-05,0.00015362398773203492,0.0007013117797201534,0.09218681226905062,0.09218681226905062,0.09218681226905062,0.09218624513694142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218681226905062,0.09218685600250344,0.09218685600250344,0.4271655658324578,0.4271655658324578,0.5,9.999153229297022,1.3246327731839074,1.3246327731839074,2.7853275241795927e-12,1.3248831879113254,1.3248831879113254,2.7853275241795927e-12,26183.53979877247,19979.00395884307,0.7630367823597222,0.9009234741239441,0.6811608656942556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.493567125395,1452.8096550310452,0.4271655658324578,6.178477068285765,3.4912074486595444
4316.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08672027466821,4.994488866584252,-26.557835012675067,-40.066281078010775,1.488656939515237,-3.686772037801461,-5.0117669771987305,40.00850418706513,47891.845338579195,15451.358952588145,15451.358952588145,63343.20429116734,87604.8908060945,87604.8908060945,15451.358952588145,103056.24975868264,103056.24975868264,103056.24975868264,129239.76580764967,124746.62238478923,4493.143422860456,0.0,103691.4349356749,63978.38932083695,44125.60623870884,26183.516048967038,70309.12228767588,19978.987102490784,1452.8084303347305,0.0,0.8868280592724876,2.864995414139149,0.0014984597031051942,1.0,1.0,-3.686772037801461,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630368306963484,0.09218685600250344,4.565118963995687,101325.0,128375.17367938078,1.2669644577288999,1.0,0.0,4.565118963997658,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.491444895142,0.0,0.0,22713.85165501086,2316.1682791790126,19306.77565704898,1968.743215782044,0.85,0.8500000770582539,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.628979961431,2034.6934298245008,7.605403892634706,5.006830925704895,0.603071879636234,4.403759046068661,3.4912188335357195,3.5,0.9974910952959198,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826625288472215e-05,0.00015362398773203492,0.0007013117797201534,0.09218680354543424,0.09218680354543424,0.09218680354543424,0.09218611780913744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218680354543424,0.09218685600250344,0.09218685600250344,0.42716552540988056,0.42716552540988056,0.5,9.999153229297022,1.324705206376109,1.324705206376109,2.7853275241795927e-12,1.3249949393972429,1.3249949393972429,2.7853275241795927e-12,26183.516048967038,19978.987102490784,0.7630368306963484,0.9009244068215375,0.6811611890506263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.491444895142,1452.8084303347305,0.42716552540988056,6.178477068285765,3.4912188335357195
4317.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086718388739996,4.994488866584252,-26.557835012675067,-40.066281078010775,1.488656939515237,-3.6866602867772826,-5.0117669771987305,40.00850418706513,47891.845338579195,15451.394459843437,15451.394459843437,63343.23979842263,87604.88214180342,87604.88214180342,15451.394459843437,103056.27660164685,103056.27660164685,103056.27660164685,129239.76890081068,124746.62547795023,4493.143422860456,0.0,103691.42627138381,63978.38932083695,44125.596611718734,26183.492299163838,70309.08891088256,19978.97024613791,1452.8072056384158,0.0,0.8868280592724876,2.8649938721563717,0.0014984597031051942,1.0,1.0,-3.6866602867772826,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.763036879032975,0.09218685600250344,4.565118963995687,101325.0,128375.17367938078,1.2669644577288999,1.0,0.0,4.565118963993568,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.489322664886,0.0,0.0,22713.84975707761,2316.1680856436815,19306.77565704898,1968.743215782044,0.85,0.8500001480829119,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6329550481364,2034.6934298245008,7.60540648912507,5.006830925704895,0.6030761204477058,4.403754805257189,3.491230218411894,3.5,0.997494348117684,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826625288472215e-05,0.00015362398773203492,0.0007013117797201534,0.09218679482614105,0.09218679482614105,0.09218679482614105,0.09218599048169875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218679482614105,0.09218685600250344,0.09218685600250344,0.42716548500733587,0.42716548500733587,0.5,9.999153229297022,1.324785503122655,1.324785503122655,2.7853275241795927e-12,1.3251066904214213,1.3251066904214213,2.7853275241795927e-12,26183.492299163838,19978.97024613791,0.763036879032975,0.9009253395206243,0.6811615124081974,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.489322664886,1452.8072056384158,0.42716548500733587,6.178477068285765,3.491230218411894
4318.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086716502811782,4.994488866584252,-26.557835012675067,-40.06627730615435,1.488656939515237,-3.6865485364012898,-5.0117669771987305,40.00850418706513,47891.82756346683,15451.429967058379,15451.429967058379,63343.25753052521,87604.8734773824,87604.8734773824,15451.429967058379,103056.30344444077,103056.30344444077,103056.30344444077,129239.77199380404,124746.62857094358,4493.143422860456,0.0,103691.4176069628,63978.371545724585,44125.60673470913,26183.468549363275,70309.0752840724,19978.953389784736,1452.8059809421013,0.0,0.8868280592724876,2.864992330184929,0.0014984597031051942,1.0,1.0,-3.6865485364012898,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630369273696009,0.09218685600250344,4.565118963995687,101325.0,128375.16894691283,1.2669644110230727,1.0,0.0,4.565118963996489,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.487200434633,0.0,0.0,22713.847859115893,2316.167892105448,19306.77116379538,1968.7427575976894,0.85,0.8500000212886374,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.636930129657,2034.6934298245008,7.605409085604818,5.006830925704895,0.6030803612430198,4.403750564461875,3.491241603288069,3.5,0.9974976009394483,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826628631088739e-05,0.00015362395430586968,0.0007013116271257326,0.09218678611030647,0.09218678611030647,0.09218678611030647,0.09218586315470842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218678611030647,0.09218685600250344,0.09218685600250344,0.42716544462081724,0.42716544462081724,0.5,9.999153229297022,1.3248720905851883,1.3248720905851883,2.7853275241795927e-12,1.3252184407974141,1.3252184407974141,2.7853275241795927e-12,26183.468549363275,19978.953389784736,0.7630369273696009,0.9009257663338206,0.6811613916122162,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.487200434633,1452.8059809421013,0.42716544462081724,6.178477068285765,3.491241603288069
4319.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08671461688357,4.994488866584252,-26.557835012675067,-40.06627730615435,1.488656939515237,-3.686436786530976,-5.0117669771987305,40.00850418706513,47891.82756346683,15451.465474232962,15451.465474232962,63343.2930376998,87604.86481286581,87604.86481286581,15451.465474232962,103056.33028709877,103056.33028709877,103056.33028709877,129239.77508666278,124746.63166380231,4493.143422860456,0.0,103691.40894244623,63978.371545724585,44125.59710746849,26183.44479956401,70309.0419070325,19978.93653343027,1452.8047562457866,0.0,0.8868280592724876,2.864990788222848,0.0014984597031051942,1.0,1.0,-3.686436786530976,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630369757062274,0.09218685600250344,4.565118963995687,101325.0,128375.16894691283,1.2669644110230727,1.0,0.0,4.565118963996635,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.485078204376,0.0,0.0,22713.845961133247,2316.1676985650806,19306.77116379538,1968.7427575976894,0.85,0.850000092315151,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.640905205992,2034.6934298245008,7.605411682073959,5.006830925704895,0.6030846020221778,4.403746323682717,3.491252988164244,3.5,0.9975008537612126,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826628631088739e-05,0.00015362395430586968,0.0007013116271257326,0.09218677739723875,0.09218677739723875,0.09218677739723875,0.09218573582810295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218677739723875,0.09218685600250344,0.09218685600250344,0.42716540424711946,0.42716540424711946,0.5,9.999153229297022,1.3249637105204215,1.3249637105204215,2.7853275241795927e-12,1.325330190667728,1.325330190667728,2.7853275241795927e-12,26183.44479956401,19978.93653343027,0.7630369757062274,0.9009266990361879,0.6811617149724887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.485078204376,1452.8047562457866,0.42716540424711946,6.178477068285765,3.491252988164244
4320.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086712730955355,4.994488866584252,-26.557835012675067,-40.06627730615435,1.488656939515237,-3.686325037235804,-5.0117669771987305,40.00850418706513,47891.82756346683,15451.500981367197,15451.500981367197,63343.32854483403,87604.85614823696,87604.85614823696,15451.500981367197,103056.35712960415,103056.35712960415,103056.35712960415,129239.77817937116,124746.6347565107,4493.143422860456,0.0,103691.40027781736,63978.371545724585,44125.58748010308,26183.42104976701,70309.00852987009,19978.919677075235,1452.8035315494722,0.0,0.8868280592724876,2.864989246271085,0.0014984597031051942,1.0,1.0,-3.686325037235804,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630370240428538,0.09218685600250344,4.565118963995687,101325.0,128375.16894691283,1.2669644110230727,1.0,0.0,4.565118963997803,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.482955974123,0.0,0.0,22713.844063126002,2316.1675050222048,19306.77116379538,1968.7427575976894,0.85,0.8500001633425971,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6448802771424,2034.6934298245008,7.605414278532486,5.006830925704895,0.6030888427851773,4.403742082919718,3.4912643730404187,3.5,0.9975041065829767,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826628631088739e-05,0.00015362395430586968,0.0007013116271257326,0.09218676868638453,0.09218676868638453,0.09218676868638453,0.09218560850191317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218676868638453,0.09218685600250344,0.09218685600250344,0.4271653638836783,0.4271653638836783,0.5,9.999153229297022,1.3250593563204802,1.3250593563204802,2.7853275241795927e-12,1.3254419399629,1.3254419399629,2.7853275241795927e-12,26183.42104976701,19978.919677075235,0.7630370240428538,0.9009276317404369,0.681162038334255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.482955974123,1452.8035315494722,0.4271653638836783,6.178477068285765,3.4912643730404187
4321.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08671084502714,4.994488866584252,-26.557835012675067,-40.066273499373324,1.488656939515237,-3.6862132884441507,-5.0117669771987305,40.00850418706513,47891.80978835434,15451.536488461084,15451.536488461084,63343.34627681542,87604.84748351295,87604.84748351295,15451.536488461084,103056.38397197404,103056.38397197404,103056.38397197404,129239.7812719467,124746.63784908626,4493.143422860456,0.0,103691.39161309334,63978.35377061209,44125.597602756934,26183.397299972672,70308.99490272961,19978.902820719926,1452.8023068531575,0.0,0.8868280592724876,2.864987704328657,0.0014984597031051942,1.0,1.0,-3.6862132884441507,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630370723794799,0.09218685600250344,4.565118963995687,101325.0,128375.15998306184,1.2669643225567415,1.0,0.0,4.565118963996051,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.48083374387,0.0,0.0,22713.842165097914,2316.1673114772034,19306.76217728818,1968.7418412289803,0.85,0.8499998387307166,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6488553431077,2034.6934298245008,7.605416874980402,5.006830925704895,0.6030930835320181,4.403737842172877,3.4912757579165934,3.5,0.997507359404741,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826632004656753e-05,0.00015362392057018955,0.0007013114731183395,0.09218675997730112,0.09218675997730112,0.09218675997730112,0.09218548117610738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218675997730112,0.09218685600250344,0.09218685600250344,0.42716532352844255,0.42716532352844255,0.5,9.999153229297022,1.325158222712787,1.325158222712787,2.7853275241795927e-12,1.3255536887545531,1.3255536887545531,2.7853275241795927e-12,26183.397299972672,19978.902820719926,0.7630370723794799,0.9009280585570743,0.6811619175414358,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.48083374387,1452.8023068531575,0.42716532352844255,6.178477068285765,3.4912757579165934
4322.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086708959098928,4.994488866584252,-26.557835012675067,-40.066273499373324,1.488656939515237,-3.686101540194784,-5.0117669771987305,40.00850418706513,47891.80978835434,15451.571995514618,15451.571995514618,63343.38178386896,87604.83881868463,87604.83881868463,15451.571995514618,103056.41081419925,103056.41081419925,103056.41081419925,129239.7843643791,124746.64094151865,4493.143422860456,0.0,103691.38294826503,63978.35377061209,44125.58797516993,26183.37355017985,70308.96152534979,19978.885964363497,1452.8010821568428,0.0,0.8868280592724876,2.8649861623960913,0.0014984597031051942,1.0,1.0,-3.686101540194784,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630371207161066,0.09218685600250344,4.565118963995687,101325.0,128375.15998306184,1.2669643225567415,1.0,0.0,4.565118963994299,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.478711513613,0.0,0.0,22713.84026704698,2316.1671179298723,19306.76217728818,1968.7418412289803,0.85,0.8499999097597883,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6528304038875,2034.6934298245008,7.605419471417705,5.006830925704895,0.603097324262702,4.403733601442193,3.491287142792768,3.5,0.9975106122265052,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826632004656753e-05,0.00015362392057018955,0.0007013114731183395,0.09218675126963435,0.09218675126963435,0.09218675126963435,0.09218535385070258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218675126963435,0.09218685600250344,0.09218685600250344,0.42716528317977104,0.42716528317977104,0.5,9.999153229297022,1.325259665471492,1.325259665471492,2.7853275241795927e-12,1.32566543700392,1.32566543700392,2.7853275241795927e-12,26183.37355017985,19978.885964363497,0.7630371207161066,0.9009289912642302,0.6811622409056208,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.478711513613,1452.8010821568428,0.42716528317977104,6.178477068285765,3.491287142792768
4323.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086707073170714,4.994488866584252,-26.557835012675067,-40.066273499373324,1.488656939515237,-3.685989792559269,-5.0117669771987305,40.00850418706513,47891.80978835434,15451.607502527804,15451.607502527804,63343.41729088214,87604.83015373458,87604.83015373458,15451.607502527804,103056.4376562624,103056.4376562624,103056.4376562624,129239.78745665173,124746.64403379126,4493.143422860456,0.0,103691.37428331499,63978.35377061209,44125.57834744766,26183.34980038933,70308.928147837,19978.86910800651,1452.7998574605283,0.0,0.8868280592724876,2.8649846204743885,0.0014984597031051942,1.0,1.0,-3.685989792559269,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630371690527328,0.09218685600250344,4.565118963995687,101325.0,128375.15998306184,1.2669643225567415,1.0,0.0,4.565118963996781,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.47658928336,0.0,0.0,22713.838368969384,2316.1669243798224,19306.76217728818,1968.7418412289803,0.85,0.8499999807898696,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.656805459483,2034.6934298245008,7.605422067844397,5.006830925704895,0.6031015649772282,4.403729360727667,3.491298527668943,3.5,0.9975138650482694,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826632004656753e-05,0.00015362392057018955,0.0007013114731183395,0.09218674256310089,0.09218674256310089,0.09218674256310089,0.09218522652573097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218674256310089,0.09218685600250344,0.09218685600250344,0.42716524283635093,0.42716524283635093,0.5,9.999153229297022,1.3253631692015233,1.3253631692015233,2.7853275241795927e-12,1.3257771846394348,1.3257771846394348,2.7853275241795927e-12,26183.34980038933,19978.86910800651,0.7630371690527328,0.9009299239734017,0.6811625642714011,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.47658928336,1452.7998574605283,0.42716524283635093,6.178477068285765,3.491298527668943
4324.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.0867051872425,4.994488866584252,-26.557835012675067,-40.066273499373324,1.488656939515237,-3.685878045436425,-5.0117669771987305,40.00850418706513,47891.80978835434,15451.643009500636,15451.643009500636,63343.452797854974,87604.82148868727,87604.82148868727,15451.643009500636,103056.46449818791,103056.46449818791,103056.46449818791,129239.79054878917,124746.64712592872,4493.143422860456,0.0,103691.36561826768,63978.35377061209,44125.56871961732,26183.326050601263,70308.89477021858,19978.852251649107,1452.7986327642136,0.0,0.8868280592724876,2.8649830785621413,0.0014984597031051942,1.0,1.0,-3.685878045436425,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630372173893591,0.09218685600250344,4.565118963995687,101325.0,128375.15525059389,1.2669642758509143,1.0,0.0,4.565118963995321,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.474467053104,0.0,0.0,22713.836470870476,2316.166730827599,19306.75768403458,1968.7413830446258,0.85,0.8499998540006516,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6607805098934,2034.6934298245008,7.605424664260477,5.006830925704895,0.6031058056755976,4.403725120029297,3.491309912545118,3.5,0.9975171178700337,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826632004656753e-05,0.00015362392057018955,0.0007013114731183395,0.09218673385747406,0.09218673385747406,0.09218673385747406,0.09218509920114722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218673385747406,0.09218685600250344,0.09218685600250344,0.42716520249713197,0.42716520249713197,0.5,9.999153229297022,1.325468321606536,1.325468321606536,2.7853275241795927e-12,1.3258889317622788,1.3258889317622788,2.7853275241795927e-12,26183.326050601263,19978.852251649107,0.7630372173893591,0.9009308566842381,0.6811628876385116,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.474467053104,1452.7986327642136,0.42716520249713197,6.178477068285765,3.491309912545118
4325.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086703301314287,4.994488866584252,-26.557835012675067,-40.066273499373324,1.488656939515237,-3.6857662988362563,-5.0117669771987305,40.00850418706513,47891.80978835434,15451.678516433116,15451.678516433116,63343.488304787454,87604.81282354028,87604.81282354028,15451.678516433116,103056.4913399734,103056.4913399734,103056.4913399734,129239.79364078831,124746.65021792785,4493.143422860456,0.0,103691.3569531207,63978.35377061209,44125.55909167624,26183.302300814903,70308.86139249115,19978.83539529071,1452.7974080678991,0.0,0.8868280592724876,2.8649815366594966,0.0014984597031051942,1.0,1.0,-3.6857662988362563,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630372657259855,0.09218685600250344,4.565118963995687,101325.0,128375.15525059389,1.2669642758509143,1.0,0.0,4.565118963994444,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.47234482285,0.0,0.0,22713.83457274974,2316.1665372731504,19306.75768403458,1968.7413830446258,0.85,0.8499999250323544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6647555551185,2034.6934298245008,7.605427260665948,5.006830925704895,0.6031100463578101,4.403720879347085,3.4913212974212926,3.5,0.9975203706917979,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826632004656753e-05,0.00015362392057018955,0.0007013114731183395,0.09218672515257256,0.09218672515257256,0.09218672515257256,0.09218497187695612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218672515257256,0.09218685600250344,0.09218685600250344,0.4271651621612739,0.4271651621612739,0.5,9.999153229297022,1.3255747928483856,1.3255747928483856,2.7853275241795927e-12,1.3260006783624476,1.3260006783624476,2.7853275241795927e-12,26183.302300814903,19978.83539529071,0.7630372657259855,0.9009317893967832,0.6811632110069854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.47234482285,1452.7974080678991,0.4271651621612739,6.178477068285765,3.4913212974212926
4326.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086701415386074,4.994488866584252,-26.557835012675067,-40.066273499373324,1.488656939515237,-3.68565455282112,-5.0117669771987305,40.00850418706513,47891.80978835434,15451.714023325247,15451.714023325247,63343.52381167958,87604.80415827858,87604.80415827858,15451.714023325247,103056.51818160382,103056.51818160382,103056.51818160382,129239.79673263473,124746.65330977426,4493.143422860456,0.0,103691.34828785899,63978.35377061209,44125.54946360766,26183.278551030904,70308.82801463857,19978.818538931817,1452.7961833715844,0.0,0.8868280592724876,2.864979994767306,0.0014984597031051942,1.0,1.0,-3.68565455282112,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630373140626119,0.09218685600250344,4.565118963995687,101325.0,128375.15525059389,1.2669642758509143,1.0,0.0,4.565118963993568,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.470222592594,0.0,0.0,22713.832674603866,2316.1663437161383,19306.75768403458,1968.7413830446258,0.85,0.8499999960650099,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.668730595159,2034.6934298245008,7.605429857060805,5.006830925704895,0.6031142870238657,4.403716638681029,3.4913326822974677,3.5,0.9975236235135622,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826632004656753e-05,0.00015362392057018955,0.0007013114731183395,0.09218671644825131,0.09218671644825131,0.09218671644825131,0.09218484455318504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218671644825131,0.09218685600250344,0.09218685600250344,0.42716512182810457,0.42716512182810457,0.5,9.999153229297022,1.3256823190422438,1.3256823190422438,2.7853275241795927e-12,1.326112424377584,1.326112424377584,2.7853275241795927e-12,26183.278551030904,19978.818538931817,0.7630373140626119,0.9009327221112435,0.6811635343769786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.470222592594,1452.7961833715844,0.42716512182810457,6.178477068285765,3.4913326822974677
4327.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08669952945786,4.994488866584252,-26.557835012675067,-40.0662697275169,1.488656939515237,-3.6855428074159704,-5.0117669771987305,40.00850418706513,47891.79201324164,15451.749530177029,15451.749530177029,63343.54154341867,87604.7954928962,87604.7954928962,15451.749530177029,103056.54502307322,103056.54502307322,103056.54502307322,129239.79982432215,124746.65640146169,4493.143422860456,0.0,103691.33962247662,63978.335995499394,44125.559585530245,26183.25480124893,70308.81438677918,19978.80168257217,1452.7949586752698,0.0,0.8868280592724876,2.8649784528859166,0.0014984597031051942,1.0,1.0,-3.6855428074159704,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630373623992381,0.09218685600250344,4.565118963995687,101325.0,128375.14634241896,1.2669641879340632,1.0,0.0,4.565118963996343,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.46810036234,0.0,0.0,22713.830776431565,2316.1661501564313,19306.75768403458,1968.7413830446258,0.85,0.8500000670986662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.672705630015,2034.6934298245008,7.605432453445053,5.006830925704895,0.6031185276737636,4.403712398031131,3.4913440671736424,3.5,0.9975268763353264,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826635347275867e-05,0.0001536238871439984,0.0007013113205238004,0.09218670774439428,0.09218670774439428,0.09218670774439428,0.09218471722984514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218670774439428,0.09218685600250344,0.09218685600250344,0.4271650814970862,0.4271650814970862,0.5,9.999153229297022,1.3257906890768254,1.3257906890768254,2.7853275241795927e-12,1.3262241697827335,1.3262241697827335,2.7853275241795927e-12,26183.25480124893,19978.80168257217,0.7630373623992381,0.9009331489357293,0.6811634135911013,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.46810036234,1452.7949586752698,0.4271650814970862,6.178477068285765,3.4913440671736424
4328.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086697643529646,4.994488866584252,-26.557835012675067,-40.0662697275169,1.488656939515237,-3.685431062487339,-5.0117669771987305,40.00850418706513,47891.79201324164,15451.785036988458,15451.785036988458,63343.5770502301,87604.78682742533,87604.78682742533,15451.785036988458,103056.57186441378,103056.57186441378,103056.57186441378,129239.80291588281,124746.65949302237,4493.143422860456,0.0,103691.33095700573,63978.335995499394,44125.54995722926,26183.231051469033,70308.7810086983,19978.784826211824,1452.7937339789553,0.0,0.8868280592724876,2.864976911013482,0.0014984597031051942,1.0,1.0,-3.685431062487339,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630374107358647,0.09218685600250344,4.565118963995687,101325.0,128375.14634241896,1.2669641879340632,1.0,0.0,4.565118963995759,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.465978132088,0.0,0.0,22713.828878239874,2316.165956594747,19306.75768403458,1968.7413830446258,0.85,0.85000013813306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6766806596854,2034.6934298245008,7.605435049818687,5.006830925704895,0.6031227683075056,4.403708157397389,3.491355452049817,3.5,0.9975301291570906,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826635347275867e-05,0.0001536238871439984,0.0007013113205238004,0.09218669904090859,0.09218669904090859,0.09218669904090859,0.09218458990687704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218669904090859,0.09218685600250344,0.09218685600250344,0.42716504116778864,0.42716504116778864,0.5,9.999153229297022,1.325899734088864,1.325899734088864,2.7853275241795927e-12,1.3263359147113647,1.3263359147113647,2.7853275241795927e-12,26183.231051469033,19978.784826211824,0.7630374107358647,0.9009340816532364,0.6811637369636188,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.465978132088,1452.7937339789553,0.42716504116778864,6.178477068285765,3.491355452049817
4329.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086695722676836,4.994488866584252,-26.557835012675067,-40.06626595566047,1.488656939515237,-3.6853193180995163,-5.0117669771987305,40.00850418706513,47891.77423812882,15451.820543759539,15451.820543759539,63343.59478188836,87604.77816185032,87604.77816185032,15451.820543759539,103056.59870560985,103056.59870560985,103056.59870560985,129239.80600730113,124746.66258444067,4493.143422860456,0.0,103691.32229143073,63978.318220386565,44125.56007893795,26183.207301691273,70308.76738062923,19978.76796985081,1452.7925092826406,0.0,0.8868280592724876,2.864975369150898,0.0014984597031051942,1.0,1.0,-3.6853193180995163,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630374590724913,0.09218685600250344,4.565118963995687,101325.0,128375.14160995105,1.2669641412282364,1.0,0.0,4.565118963995029,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.46385590183,0.0,0.0,22713.826980025377,2316.1657630307373,19306.75319078098,1968.7409248602714,0.85,0.8500000113481276,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6806556841714,2034.6934298245008,7.605437646181712,5.006830925704895,0.6031270089250906,4.403703916779804,3.4913668369259923,3.5,0.9975333819788549,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826638689896354e-05,0.00015362385371779354,0.0007013111679291986,0.09218669033772,0.09218669033772,0.09218669033772,0.09218446258430953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218669033772,0.09218685600250344,0.09218685600250344,0.4271650008398677,0.4271650008398677,0.5,9.999153229297022,1.3260093189745703,1.3260093189745703,2.7853275241795927e-12,1.3264476590991876,1.3264476590991876,2.7853275241795927e-12,26183.207301691273,19978.76796985081,0.7630374590724913,0.900934508479808,0.6811636161797295,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.46385590183,1452.7925092826406,0.4271650008398677,6.178477068285765,3.4913668369259923
4330.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086693836748623,4.994488866584252,-26.557835012675067,-40.06626595566047,1.488656939515237,-3.6852075742675083,-5.0117669771987305,40.00850418706513,47891.77423812882,15451.856050490269,15451.856050490269,63343.63028861909,87604.76949616768,87604.76949616768,15451.856050490269,103056.62554665795,103056.62554665795,103056.62554665795,129239.80909857378,124746.66567571333,4493.143422860456,0.0,103691.31362574808,63978.318220386565,44125.55045040168,26183.183551915838,70308.73400231752,19978.75111348925,1452.7912845863261,0.0,0.8868280592724876,2.8649738272983685,0.0014984597031051942,1.0,1.0,-3.6852075742675083,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630375074091169,0.09218685600250344,4.565118963995687,101325.0,128375.14160995105,1.2669641412282364,1.0,0.0,4.5651189639947365,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.46173367158,0.0,0.0,22713.825081787298,2316.1655694643227,19306.75319078098,1968.7409248602714,0.85,0.8500000823842646,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6846307034725,2034.6934298245008,7.605440242534125,5.006830925704895,0.6031312495265189,4.403699676178376,3.491378221802167,3.5,0.9975366348006192,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826638689896354e-05,0.00015362385371779354,0.0007013111679291986,0.0921866816347691,0.0921866816347691,0.0921866816347691,0.09218433526214918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.0921866816347691,0.09218685600250344,0.09218685600250344,0.4271649605130481,0.4271649605130481,0.5,9.999153229297022,1.3261193356488548,1.3261193356488548,2.7853275241795927e-12,1.3265594029311956,1.3265594029311956,2.7853275241795927e-12,26183.183551915838,19978.75111348925,0.7630375074091169,0.9009354412003941,0.6811639395547957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.46173367158,1452.7912845863261,0.4271649605130481,6.178477068285765,3.491378221802167
