time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4331.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08669195082041,4.994488866584252,-26.557835012675067,-40.06626595566047,1.488656939515237,-3.6850958310047304,-5.0117669771987305,40.00850418706513,47891.77423812882,15451.891557180652,15451.891557180652,63343.66579530947,87604.76083037409,87604.76083037409,15451.891557180652,103056.65238755474,103056.65238755474,103056.65238755474,129239.81218969698,124746.66876683652,4493.143422860456,0.0,103691.3049599545,63978.318220386565,44125.54082174216,26183.159802142243,70308.7006238844,19978.73425712682,1452.7900598900114,0.0,0.8868280592724876,2.8649722854560826,0.0014984597031051942,1.0,1.0,-3.6850958310047304,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630375557457434,0.09218685600250344,4.565118963995687,101325.0,128375.14160995105,1.2669641412282364,1.0,0.0,4.5651189639947365,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.45961144132,0.0,0.0,22713.82318352492,2316.1653758954303,19306.75319078098,1968.7409248602714,0.85,0.8500001534213227,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6886057175886,2034.6934298245008,7.605442838875928,5.006830925704895,0.6031354901117902,4.403695435593105,3.4913896066783416,3.5,0.9975398876223833,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826638689896354e-05,0.00015362385371779354,0.0007013111679291986,0.09218667293200833,0.09218667293200833,0.09218667293200833,0.09218420794040207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218667293200833,0.09218685600250344,0.09218685600250344,0.4271649201871095,0.4271649201871095,0.5,9.999153229297022,1.326229697640258,1.326229697640258,2.7853275241795927e-12,1.3266711461939735,1.3266711461939735,2.7853275241795927e-12,26183.159802142243,19978.73425712682,0.7630375557457434,0.9009363739228476,0.681164262931345,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.45961144132,1452.7900598900114,0.4271649201871095,6.178477068285765,3.4913896066783416
4332.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086690064892196,4.994488866584252,-26.557835012675067,-40.06626218380404,1.488656939515237,-3.684984088271449,-5.0117669771987305,40.00850418706513,47891.75646301582,15451.927063830683,15451.927063830683,63343.68352684651,87604.75216447919,87604.75216447919,15451.927063830683,103056.67922830986,103056.67922830986,103056.67922830986,129239.81528068092,124746.67185782047,4493.143422860456,0.0,103691.29629405959,63978.30044527357,44125.55094309558,26183.13605237107,70308.68699546665,19978.717400763944,1452.7888351936967,0.0,0.8868280592724876,2.8649707436234837,0.0014984597031051942,1.0,1.0,-3.684984088271449,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.76303760408237,0.09218685600250344,4.565118963995687,101325.0,128375.13264610001,1.2669640527619048,1.0,0.0,4.565118963995029,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.45748921107,0.0,0.0,22713.821285240345,2316.1651823242746,19306.74420427378,1968.7400084915623,0.85,0.8499998288187415,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6925807265202,2034.6934298245008,7.605445435207119,5.006830925704895,0.6031397306809057,4.403691195023989,3.4914009915545163,3.5,0.9975431404441475,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.82664203251813e-05,0.00015362382029157577,0.0007013110153345379,0.09218666422939967,0.09218666422939967,0.09218666422939967,0.0921840806190503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218666422939967,0.09218685600250344,0.09218685600250344,0.42716487986187573,0.42716487986187573,0.5,9.999153229297022,1.3263403357792072,1.3263403357792072,2.7853275241795927e-12,1.326782888927255,1.326782888927255,2.7853275241795927e-12,26183.13605237107,19978.717400763944,0.76303760408237,0.9009368007530957,0.6811641421507953,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.45748921107,1452.7888351936967,0.42716487986187573,6.178477068285765,3.4914009915545163
4333.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086688178963982,4.994488866584252,-26.557835012675067,-40.06626218380404,1.488656939515237,-3.684872346098757,-5.0117669771987305,40.00850418706513,47891.75646301582,15451.962570440368,15451.962570440368,63343.71903345619,87604.74349847554,87604.74349847554,15451.962570440368,103056.70606891591,103056.70606891591,103056.70606891591,129239.8183715177,124746.67494865725,4493.143422860456,0.0,103691.28762805596,63978.30044527357,44125.54131420265,26183.11230260178,70308.65361680443,19978.70054440019,1452.7876104973823,0.0,0.8868280592724876,2.8649692018010007,0.0014984597031051942,1.0,1.0,-3.684872346098757,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630376524189958,0.09218685600250344,4.565118963995687,101325.0,128375.13264610001,1.2669640527619048,1.0,0.0,4.565118963994299,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.455366980812,0.0,0.0,22713.819386931955,2316.16498875069,19306.74420427378,1968.7400084915623,0.85,0.8499998998575121,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.6965557302674,2034.6934298245008,7.6054480315276995,5.006830925704895,0.6031439712338642,4.403686954471031,3.4914123764306915,3.5,0.9975463932659119,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.82664203251813e-05,0.00015362382029157577,0.0007013110153345379,0.09218665552691269,0.09218665552691269,0.09218665552691269,0.09218395329810766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218665552691269,0.09218685600250344,0.09218685600250344,0.42716483953720585,0.42716483953720585,0.5,9.999153229297022,1.3264511947242,1.3264511947242,2.7853275241795927e-12,1.3268946310999468,1.3268946310999468,2.7853275241795927e-12,26183.11230260178,19978.70054440019,0.7630376524189958,0.9009377334786062,0.6811644655298768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.455366980812,1452.7876104973823,0.42716483953720585,6.178477068285765,3.4914123764306915
4334.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08668629303577,4.994488866584252,-26.557835012675067,-40.06626218380404,1.488656939515237,-3.684760604506778,-5.0117669771987305,40.00850418706513,47891.75646301582,15451.998077009699,15451.998077009699,63343.75454002552,87604.73483235823,87604.73483235823,15451.998077009699,103056.73290936793,103056.73290936793,103056.73290936793,129239.82146220277,124746.67803934231,4493.143422860456,0.0,103691.27896193865,63978.30044527357,44125.531685183414,26183.088552834844,70308.62023801825,19978.683688035955,1452.7863858010676,0.0,0.8868280592724876,2.86496765998892,0.0014984597031051942,1.0,1.0,-3.684760604506778,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630377007556224,0.09218685600250344,4.565118963995687,101325.0,128375.13264610001,1.2669640527619048,1.0,0.0,4.5651189639959044,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.45324475056,0.0,0.0,22713.817488598663,2316.1647951745667,19306.74420427378,1968.7400084915623,0.85,0.8499999708972266,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7005307288293,2034.6934298245008,7.605450627837669,5.006830925704895,0.6031482117706677,4.403682713934227,3.491423761306866,3.5,0.997549646087676,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.82664203251813e-05,0.00015362382029157577,0.0007013110153345379,0.09218664682452307,0.09218664682452307,0.09218664682452307,0.09218382597758337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218664682452307,0.09218685600250344,0.09218685600250344,0.42716479921298706,0.42716479921298706,0.5,9.999153229297022,1.3265622301986468,1.3265622301986468,2.7853275241795927e-12,1.3270063726919261,1.3270063726919261,2.7853275241795927e-12,26183.088552834844,19978.683688035955,0.7630377007556224,0.9009386662060167,0.6811647889104661,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.45324475056,1452.7863858010676,0.42716479921298706,6.178477068285765,3.491423761306866
4335.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086684407107555,4.994488866584252,-26.557835012675067,-40.06626218380404,1.488656939515237,-3.6846488634433854,-5.0117669771987305,40.00850418706513,47891.75646301582,15452.033583538681,15452.033583538681,63343.7900465545,87604.72616613974,87604.72616613974,15452.033583538681,103056.75974967841,103056.75974967841,103056.75974967841,129239.8245527485,124746.68112988805,4493.143422860456,0.0,103691.27029572015,63978.30044527357,44125.52205605176,26183.064803070087,70308.58685912185,19978.66683167109,1452.785161104753,0.0,0.8868280592724876,2.864966118186522,0.0014984597031051942,1.0,1.0,-3.6846488634433854,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.763037749092249,0.09218685600250344,4.565118963995687,101325.0,128375.12791363211,1.266964006056078,1.0,0.0,4.5651189639959044,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.451122520306,0.0,0.0,22713.815590243208,2316.1646015961833,19306.73971102018,1968.7395503072078,0.85,0.8499998441174916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7045057222065,2034.6934298245008,7.60545322413703,5.006830925704895,0.6031524522913152,4.40367847341358,3.491435146183041,3.5,0.9975528989094402,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.82664203251813e-05,0.00015362382029157577,0.0007013110153345379,0.09218663812221133,0.09218663812221133,0.09218663812221133,0.09218369865745428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218663812221133,0.09218685600250344,0.09218685600250344,0.42716475888912914,0.42716475888912914,0.5,9.999153229297022,1.326673406790519,1.326673406790519,2.7853275241795927e-12,1.3271181137553185,1.3271181137553185,2.7853275241795927e-12,26183.064803070087,19978.66683167109,0.763037749092249,0.9009395989351515,0.6811651122924304,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.451122520306,1452.785161104753,0.42716475888912914,6.178477068285765,3.491435146183041
4336.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086682486254745,4.994488866584252,-26.557835012675067,-40.06626218380404,1.488656939515237,-3.68453712288823,-5.0117669771987305,40.00850418706513,47891.75646301582,15452.069090027322,15452.069090027322,63343.82555304315,87604.71749982503,87604.71749982503,15452.069090027322,103056.78658985235,103056.78658985235,103056.78658985235,129239.82764315943,124746.68422029898,4493.143422860456,0.0,103691.26162940545,63978.30044527357,44125.5124268132,26183.041053307075,70308.55348012027,19978.64997530524,1452.7839364084384,0.0,0.8868280592724876,2.864964576393516,0.0014984597031051942,1.0,1.0,-3.68453712288823,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.763037797428875,0.09218685600250344,4.565118963995687,101325.0,128375.12791363211,1.266964006056078,1.0,0.0,4.56511896399386,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.44900029005,0.0,0.0,22713.813691866675,2316.16440801565,19306.73971102018,1968.7395503072078,0.85,0.8499999151588314,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7084807103997,2034.6934298245008,7.605455820425776,5.006830925704895,0.603156692795805,4.40367423290909,3.491446531059216,3.5,0.9975561517312046,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.82664203251813e-05,0.00015362382029157577,0.0007013110153345379,0.09218662941996188,0.09218662941996188,0.09218662941996188,0.09218357133771103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218662941996188,0.09218685600250344,0.09218685600250344,0.4271647185655599,0.4271647185655599,0.5,9.999153229297022,1.326784696174741,1.326784696174741,2.7853275241795927e-12,1.327229854310474,1.327229854310474,2.7853275241795927e-12,26183.041053307075,19978.64997530524,0.763037797428875,0.9009405316659459,0.6811654356757205,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.44900029005,1452.7839364084384,0.4271647185655599,6.178477068285765,3.491446531059216
4337.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08668060032653,4.994488866584252,-26.557835012675067,-40.06626218380404,1.488656939515237,-3.684425382972961,-5.0117669771987305,40.00850418706513,47891.75646301582,15452.104596475607,15452.104596475607,63343.86105949143,87604.70883338254,87604.70883338254,15452.104596475607,103056.81342985814,103056.81342985814,103056.81342985814,129239.8307334045,124746.68731054405,4493.143422860456,0.0,103691.25296296293,63978.30044527357,44125.50279743262,26183.01730354635,70308.52010097897,19978.633118938855,1452.7827117121237,0.0,0.8868280592724876,2.8649630346117205,0.0014984597031051942,1.0,1.0,-3.684425382972961,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630378457655015,0.09218685600250344,4.565118963995687,101325.0,128375.12791363211,1.266964006056078,1.0,0.0,4.565118963995759,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.446878059796,0.0,0.0,22713.811793462148,2316.1642144322627,19306.73971102018,1968.7395503072078,0.85,0.8499999862012307,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7124556934077,2034.6934298245008,7.605458416703914,5.006830925704895,0.6031609332841406,4.403669992420754,3.4914579159353907,3.5,0.9975594045529688,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.82664203251813e-05,0.00015362382029157577,0.0007013110153345379,0.09218662071776228,0.09218662071776228,0.09218662071776228,0.09218344401841212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218662071776228,0.09218685600250344,0.09218685600250344,0.4271646782422216,0.4271646782422216,0.5,9.999153229297022,1.3268960756649903,1.3268960756649903,2.7853275241795927e-12,1.327341594225743,1.327341594225743,2.7853275241795927e-12,26183.01730354635,19978.633118938855,0.7630378457655015,0.9009414643988422,0.6811657590606714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.446878059796,1452.7827117121237,0.4271646782422216,6.178477068285765,3.4914579159353907
4338.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086678714398317,4.994488866584252,-26.557835012675067,-40.066258411947615,1.488656939515237,-3.6843136435682027,-5.0117669771987305,40.00850418706513,47891.73868790266,15452.140102883544,15452.140102883544,63343.878790786206,87604.70016684325,87604.70016684325,15452.140102883544,103056.84026972679,103056.84026972679,103056.84026972679,129239.83382351493,124746.69040065448,4493.143422860456,0.0,103691.24429642365,63978.28267016041,44125.512918070264,26182.993553788147,70308.50647185842,19978.6162625721,1452.7814870158093,0.0,0.8868280592724876,2.8649614928393587,0.0014984597031051942,1.0,1.0,-3.6843136435682027,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630378941021281,0.09218685600250344,4.565118963995687,101325.0,128375.11900545716,1.266963918139227,1.0,0.0,4.5651189639973655,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.44475582954,0.0,0.0,22713.809895036422,2316.1640208467134,19306.73971102018,1968.7395503072078,0.85,0.8500000572444353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7164306712311,2034.6934298245008,7.605461012971442,5.006830925704895,0.6031651737563202,4.403665751948575,3.4914693008115654,3.5,0.9975626573747329,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826645375141249e-05,0.00015362378686534459,0.0007013108627398161,0.09218661201560255,0.09218661201560255,0.09218661201560255,0.09218331669950042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218661201560255,0.09218685600250344,0.09218685600250344,0.4271646379190681,0.4271646379190681,0.5,9.999153229297022,1.3270075271378232,1.3270075271378232,2.7853275241795927e-12,1.3274533336305012,1.3274533336305012,2.7853275241795927e-12,26182.993553788147,19978.6162625721,0.7630378941021281,0.900941891236733,0.6811656382869082,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.44475582954,1452.7814870158093,0.4271646379190681,6.178477068285765,3.4914693008115654
4339.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086676828470104,4.994488866584252,-26.557835012675067,-40.066258411947615,1.488656939515237,-3.6842019046607675,-5.0117669771987305,40.00850418706513,47891.73868790266,15452.175609251137,15452.175609251137,63343.914297153795,87604.6915002103,87604.6915002103,15452.175609251137,103056.86710946144,103056.86710946144,103056.86710946144,129239.83691349323,124746.69349063278,4493.143422860456,0.0,103691.2356297907,63978.28267016041,44125.50328847809,26182.96980403179,70308.47309250987,19978.59940620444,1452.7802623194946,0.0,0.8868280592724876,2.8649599510762465,0.0014984597031051942,1.0,1.0,-3.6842019046607675,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.763037942438754,0.09218685600250344,4.565118963995687,101325.0,128375.11900545716,1.266963918139227,1.0,0.0,4.565118963996051,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.442633599287,0.0,0.0,22713.807996590178,2316.163827259072,19306.73971102018,1968.7395503072078,0.85,0.8500001282884194,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7204056438702,2034.6934298245008,7.60546360922836,5.006830925704895,0.6031694142123438,4.403661511492551,3.4914806856877405,3.5,0.9975659101964973,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826645375141249e-05,0.00015362378686534459,0.0007013108627398161,0.09218660331347474,0.09218660331347474,0.09218660331347474,0.09218318938096995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218660331347474,0.09218685600250344,0.09218685600250344,0.4271645975960624,0.4271645975960624,0.5,9.999153229297022,1.3271190360975993,1.3271190360975993,2.7853275241795927e-12,1.3275650725379364,1.3275650725379364,2.7853275241795927e-12,26182.96980403179,19978.59940620444,0.763037942438754,0.9009428239724064,0.6811659616741795,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.442633599287,1452.7802623194946,0.4271645975960624,6.178477068285765,3.4914806856877405
4340.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08667494254189,4.994488866584252,-26.557835012675067,-40.06625464009119,1.488656939515237,-3.6840901663093177,-5.0117669771987305,40.00850418706513,47891.72091278934,15452.211115578377,15452.211115578377,63343.932028367715,87604.6828334697,87604.6828334697,15452.211115578377,103056.89394904808,103056.89394904808,103056.89394904808,129239.84000332536,124746.6965804649,4493.143422860456,0.0,103691.22696305011,63978.26489504708,44125.51340889225,26182.946054277272,70308.45946316952,19978.582549835908,1452.7790376231799,0.0,0.8868280592724876,2.864958409323183,0.0014984597031051942,1.0,1.0,-3.6840901663093177,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630379907753806,0.09218685600250344,4.565118963995687,101325.0,128375.11427298923,1.2669638714333997,1.0,0.0,4.56511896399459,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.44051136903,0.0,0.0,22713.806098120356,2316.1636336690262,19306.735217766578,1968.7390921228532,0.85,0.8500000015129245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7243806113245,2034.6934298245008,7.605466205474666,5.006830925704895,0.6031736546522124,4.4036572710526825,3.491492070563915,3.5,0.9975691630182615,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826648717765684e-05,0.00015362375343910023,0.000701310710145034,0.09218659461137244,0.09218659461137244,0.09218659461137244,0.09218306206284642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218659461137244,0.09218685600250344,0.09218685600250344,0.427164557273175,0.427164557273175,0.5,9.999153229297022,1.3272305909356419,1.3272305909356419,2.7853275241795927e-12,1.3276768108893862,1.3276768108893862,2.7853275241795927e-12,26182.946054277272,19978.582549835908,0.7630379907753806,0.9009432508125126,0.6811658409025019,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.44051136903,1452.7790376231799,0.427164557273175,6.178477068285765,3.491492070563915
4341.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086673056613677,4.994488866584252,-26.557835012675067,-40.06625464009119,1.488656939515237,-3.6839784285763812,-5.0117669771987305,40.00850418706513,47891.72091278934,15452.246621865273,15452.246621865273,63343.967534654614,87604.67416660643,87604.67416660643,15452.246621865273,103056.9207884717,103056.9207884717,103056.9207884717,129239.84309299647,124746.699670136,4493.143422860456,0.0,103691.21829618682,63978.26489504708,44125.50377904416,26182.922304524764,70308.42608356892,19978.565693466604,1452.7778129268654,0.0,0.8868280592724876,2.8649568675810393,0.0014984597031051942,1.0,1.0,-3.6839784285763812,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630380391120068,0.09218685600250344,4.565118963995687,101325.0,128375.11427298923,1.2669638714333997,1.0,0.0,4.5651189639959044,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.438389138777,0.0,0.0,22713.804199623657,2316.16344007624,19306.735217766578,1968.7390921228532,0.85,0.8500000725588042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7283555735942,2034.6934298245008,7.605468801710363,5.006830925704895,0.603177895075925,4.40365303062897,3.49150345544009,3.5,0.9975724158400257,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826648717765684e-05,0.00015362375343910023,0.000701310710145034,0.09218658590929055,0.09218658590929055,0.09218658590929055,0.09218293474515793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218658590929055,0.09218685600250344,0.09218685600250344,0.42716451695038216,0.42716451695038216,0.5,9.999153229297022,1.3273421823528224,1.3273421823528224,2.7853275241795927e-12,1.3277885486223227,1.3277885486223227,2.7853275241795927e-12,26182.922304524764,19978.565693466604,0.7630380391120068,0.9009441835515374,0.6811661642925275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.438389138777,1452.7778129268654,0.42716451695038216,6.178477068285765,3.49150345544009
4342.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.086671170685463,4.994488866584252,-26.557835012675067,-40.06625464009119,1.488656939515237,-3.6838666913231464,-5.0117669771987305,40.00850418706513,47891.72091278934,15452.282128111821,15452.282128111821,63344.00304090116,87604.66549965371,87604.66549965371,15452.282128111821,103056.94762776553,103056.94762776553,103056.94762776553,129239.84618254047,124746.70275968002,4493.143422860456,0.0,103691.20962923413,63978.26489504708,44125.49414909672,26182.89855477493,70308.39270387165,19978.54883709704,1452.7765882305507,0.0,0.8868280592724876,2.8649553258479026,0.0014984597031051942,1.0,1.0,-3.6838666913231464,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630380874486331,0.09218685600250344,4.565118963995687,101325.0,128375.11427298923,1.2669638714333997,1.0,0.0,4.56511896399459,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.436266908524,0.0,0.0,22713.80230110737,2316.163246481456,19306.735217766578,1968.7390921228532,0.85,0.8500001436054285,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7323305306797,2034.6934298245008,7.605471397935449,5.006830925704895,0.6031821354834825,4.403648790221412,3.4915148403162646,3.5,0.9975756686617899,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826648717765684e-05,0.00015362375343910023,0.000701310710145034,0.09218657720722499,0.09218657720722499,0.09218657720722499,0.09218280742784288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.09218657720722499,0.09218685600250344,0.09218685600250344,0.427164476627665,0.427164476627665,0.5,9.999153229297022,1.327453802936816,1.327453802936816,2.7853275241795927e-12,1.3279002858755575,1.3279002858755575,2.7853275241795927e-12,26182.89855477493,19978.54883709704,0.7630380874486331,0.9009451162921125,0.6811664876837968,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.436266908524,1452.7765882305507,0.427164476627665,6.178477068285765,3.4915148403162646
4343.0,-30.063666907637252,5.006830925704895,35.00427237895018,24.08666928475725,4.994488866584252,-26.557835012675067,-40.06625086823476,1.488656939515237,-3.68375495469445,-5.0117669771987305,40.00850418706513,47891.703137675875,15452.317634318015,15452.317634318015,63344.02077199389,87604.65683257683,87604.65683257683,15452.317634318015,103056.97446689484,103056.97446689484,103056.97446689484,129239.84927192204,124746.70584906157,4493.143422860456,0.0,103691.20096215725,63978.24711993363,44125.50426913736,26182.8748050272,70308.37907416456,19978.531980726788,1452.775363534236,0.0,0.8868280592724876,2.864953784125767,0.0014984597031051942,1.0,1.0,-3.68375495469445,354493.3581336045,1554899.9365453254,4.386259716491787,1554899.9365453254,4.386259716491787,0.7630381357852593,0.09218685600250344,4.565118963995687,101325.0,128375.10530913818,1.2669637829670681,1.0,0.0,4.565118963996197,1.2847775367612817,1.285075479643825,3.5532369094058263,0.0,16824.434144678267,0.0,0.0,22713.800402563884,2316.1630528838987,19306.72623125938,1968.7381757541445,0.85,0.8499998190122372,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7363054825805,2034.6934298245008,7.605473994149927,5.006830925704895,0.6031863758748868,4.403644549830008,3.4915262251924397,3.5,0.9975789214835542,0.6,0.00023189024061675707,1.0,0.00023189024061675707,198.97480398328244,0.0,0.0,0.0,0.051435263231965456,7.826652060391409e-05,0.000153623720012843,0.0007013105575501933,0.0921865685051725,0.0921865685051725,0.0921865685051725,0.0921826801109654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.7497394319,595.7485792498925,0.0,0.0921865685051725,0.09218685600250344,0.09218685600250344,0.4271644363050084,0.4271644363050084,0.5,9.999153229297022,1.32756544672975,1.32756544672975,2.7853275241795927e-12,1.3280120225042538,1.3280120225042538,2.7853275241795927e-12,26182.8748050272,19978.531980726788,0.7630381357852593,0.9009455431361268,0.6811663669156341,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.434144678267,1452.775363534236,0.4271644363050084,6.178477068285765,3.4915262251924397
4344.0,-30.063665345977366,5.006816306710968,35.00426789314945,24.086575267743342,4.994658676842158,-26.557569904075915,-40.066008002590365,1.4885633421372588,-3.688162755629662,-5.011393318250942,40.00841539199088,47890.56797898852,15451.754273463735,15451.754273463735,63342.32225245226,87603.44617684839,87603.44617684839,15451.754273463735,103055.20045031213,103055.20045031213,103055.20045031213,129238.15054540246,124745.03874471514,4493.111800687319,0.0,103691.19895494558,63978.32124895809,44125.419673319426,26182.95009509033,70308.36976840976,19978.585306365716,1452.7741388379216,0.0,0.8868302820975469,2.8650591803556615,0.0014984597031051942,1.0,1.0,-3.688162755629662,354498.5215962159,1554896.1072801137,4.386185026326246,1554896.1072801137,4.386185026326246,0.763037978295348,0.09218622504448448,4.565118963995687,101325.0,128375.11700111779,1.2669638983579352,1.0,0.0,4.5651189639937275,1.2847779746160655,1.2850759176001485,3.5532356984559117,0.0,16824.432022448014,0.0,0.0,22713.799962879464,2316.1630080485656,19306.730443141107,1968.7386052465529,0.85,0.8500000208989057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7402804292967,2034.6934298245008,7.605181834657948,5.006816306710968,0.6033466634923386,4.40346964321863,3.4915376100686144,3.5,0.9975821743053184,0.6,0.00023189024061675707,0.9999998373766565,0.00023189027832752946,198.97480270500833,0.0,0.0,0.0,0.051435263231965456,7.82686729112796e-05,0.00015362156770547746,0.0007013007320110225,0.09218622496023966,0.09218622496023966,0.09218622496023966,0.09218622468730488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3204527968,595.7487144576041,0.0,0.09218622496023966,0.09218622504448448,0.09218622504448448,0.4271643959824002,0.4271643959824002,0.5,9.999153226779512,1.3265643101589149,1.3265643101589149,2.3021584638627246e-11,1.3232305626212906,1.3232305626212906,2.3021584638627246e-11,26182.95009509033,19978.585306365716,0.763037978295348,0.9009215042404892,0.6811503116447769,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876785113971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.432022448014,1452.7741388379216,0.4271643959824002,6.178477068285765,3.4915376100686144
4345.0,-30.063716830782184,5.006804315511692,35.00426513022279,24.087025236245267,4.9949103972493685,-26.55782877938318,-40.06622348735107,1.4890223164017529,-3.6852392986998552,-5.011186759368929,40.008456106095984,47891.329708581914,15451.438940171813,15451.438940171813,63342.76864875373,87604.35596513428,87604.35596513428,15451.438940171813,103055.79490530609,103055.79490530609,103055.79490530609,129238.94066485437,124745.83118153953,4493.109483314834,0.0,103691.15775687766,63978.14700542742,44125.567501611375,26183.145759548283,70308.71326115966,19978.732526829743,1452.779744287536,0.0,0.8868311857522427,2.865043482257933,0.0014984597031051942,1.0,1.0,-3.6852392986998552,354501.3759855725,1554897.8630647073,4.386154662282576,1554897.8630647073,4.386154662282576,0.7630378988950952,0.0921861693419464,4.565118963995687,101325.0,128375.0543655128,1.2669632801925763,1.0,0.0,4.565118963996072,1.2847758275066672,1.2850737699928305,3.5532416366013835,0.0,16824.42993150301,0.0,0.0,22713.790938346207,2316.1620878022777,19306.718442536974,1968.737381525493,0.85,0.8499998302767992,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7427156319707,2034.6934298245008,7.605017515894314,5.006804315511692,0.6034333328825365,4.403370982629156,3.4915445848816216,3.5,0.9975841671090347,0.6,0.00023189024061675707,1.0000051987582235,0.000231889035081729,198.97484523269472,0.0,0.0,0.0,0.051435263231965456,7.826676325417972e-05,0.00015362347736257734,0.000701309449822864,0.09218616927471934,0.09218616927471934,0.09218616927471934,0.09218616921340633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5173010171,595.7486524583496,0.0,0.09218616927471934,0.0921861693419464,0.0921861693419464,0.42716435564973676,0.42716435564973676,0.5,9.999153225289023,1.3263667818082467,1.3263667818082467,-4.3939962779404595e-11,1.325947460669056,1.325947460669056,-4.3939962779404595e-11,26183.145759548283,19978.732526829743,0.7630378988950952,0.9009234518838208,0.681157817960499,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767757866768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.42993150301,1452.779744287536,0.42716435564973676,6.178477068285765,3.4915445848816216
4346.0,-30.06371105705909,5.006791351506157,35.00426310862983,24.08707437515261,4.994948948323394,-26.557836724645185,-40.06622893558813,1.4890750091298561,-3.684815690969401,-5.0112597566827475,40.00847195953829,47891.38167452834,15451.555681043772,15451.555681043772,63342.93735557211,87604.4042990067,87604.4042990067,15451.555681043772,103055.95998005047,103055.95998005047,103055.95998005047,129239.25910538244,124746.1468195348,4493.112285847646,0.0,103691.14116574438,63978.120345561554,44125.57868909203,26183.299125331978,70308.877814424,19978.84125605633,1452.7886820809908,0.0,0.8868307569179962,2.8650289288294664,0.0014984597031051942,1.0,1.0,-3.684815690969401,354500.3672506148,1554898.5467406763,4.386169071699261,1554898.5467406763,4.386169071699261,0.7630375821023669,0.09218622366142601,4.565118963995687,101325.0,128375.0454573379,1.2669631922757256,1.0,0.0,4.565118963994034,1.2847755834967456,1.2850735243773999,3.5532423114478116,0.0,16824.426777912555,0.0,0.0,22713.78730401961,2316.1617172041024,19306.714862539964,1968.7370164673937,0.85,0.8499998086678965,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.745419096967,2034.6934298245008,7.605064854981386,5.006791351506157,0.6033968652800032,4.403394486226154,3.4915523280476912,3.5,0.9975863794421975,0.6,0.000231889035081729,0.9999993987536466,0.00023188917450424955,198.97484050669533,0.0,2.398711456360613e-07,0.6797948267325977,0.05143550310311109,7.826671497167349e-05,0.0001536223201100555,0.0007013041668274304,0.09218622368745293,0.09218622368745293,0.09218622368745293,0.0921862235071894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.59394816967,595.7486283176103,0.0,0.09218622368745293,0.09218622366142601,0.09218622366142601,0.427164315313123,0.427164315313123,0.5,9.999153225227609,1.3264084458479033,1.3264084458479033,-1.4722445484949276e-11,1.3264440657133605,1.3264440657133605,-1.4722445484949276e-11,26183.299125331978,19978.84125605633,0.7630375821023669,0.9009237428417209,0.6811569628651266,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770843521767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47892.52045310894,15450.0,,,,,,,,,,,,,,,,,2.0,16824.426777912555,1452.7886820809908,0.427164315313123,6.178477068285765,3.4915523280476912
4347.0,-30.063708845202303,5.006778493174472,35.00426126563659,24.08708621459084,4.994951600743784,-26.557846115143388,-40.06623406950382,1.4890888705663876,-3.6846267228357874,-5.011249371153079,40.00847306702869,47891.41606202814,15451.543000161777,15451.543000161777,63342.95906218992,87604.44654342008,87604.44654342008,15451.543000161777,103055.98954358186,103055.98954358186,103055.98954358186,129239.30082137516,124746.18913324959,4493.11168812557,0.0,103691.13197747762,63978.10149554214,44125.58942437275,26183.31127779329,70308.90070216605,19978.850211925186,1452.7891016680237,0.0,0.8868308057539953,2.8650275603222988,0.0014984597031051942,1.0,1.0,-3.6846267228357874,354500.510765425,1554898.59450088,4.386167430742478,1554898.59450088,4.386167430742478,0.7630375699986327,0.09218621117561492,4.565118963995687,101325.0,128375.04117027868,1.2669631499657408,1.0,0.0,4.565118963995936,1.2847755186522427,1.2850734595178595,3.553242490785157,0.0,16824.424769685113,0.0,0.0,22713.785291308257,2316.1615119646626,19306.714409840803,1968.7369703049262,0.85,0.8499998640573917,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7480131216334,2034.6934298245008,7.6050489038852795,5.006778493174472,0.6033969907645265,4.403381502409945,3.491559757765208,3.5,0.9975885022186308,0.6,0.000231889035081729,0.9999991684221591,0.00023188922791567246,198.97483869621126,0.0,0.0,0.0,0.05143550310311109,7.826666947472197e-05,0.00015362236560700703,0.0007013043745264266,0.09218621117568843,0.09218621117568843,0.09218621117568843,0.09218621117485341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5993025845,595.7486266311872,0.0,0.09218621117568843,0.09218621117561492,0.09218621117561492,0.4271642749790647,0.4271642749790647,0.5,9.999153225224475,1.3264475577224175,1.3264475577224175,-5.974243322270922e-11,1.3266226483173114,1.3266226483173114,-5.974243322270922e-11,26183.31127779329,19978.850211925186,0.7630375699986327,0.9009237582950642,0.6811572302189717,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770498675653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.424769685113,1452.7891016680237,0.4271642749790647,6.178477068285765,3.491559757765208
4348.0,-30.063710722010505,5.006765984915663,35.00425952776431,24.08715410800653,4.99500655051851,-26.557863845336012,-40.066248004417844,1.4891596725964122,-3.6844212752525323,-5.011219600072612,40.00847241263488,47891.47297889199,15451.500991322087,15451.500991322087,63342.97397021407,87604.50575097966,87604.50575097966,15451.500991322087,103056.00674230175,103056.00674230175,103056.00674230175,129239.3085075546,124746.19806839438,4493.110439160213,0.0,103691.11844680854,63978.08566899638,44125.59197534685,26183.301765252854,70308.8937405997,19978.844052291275,1452.788085898338,0.0,0.8868309596105464,2.865028277056643,0.0014984597031051942,1.0,1.0,-3.6844212752525323,354500.92216676427,1554898.566280336,4.386162260951414,1554898.566280336,4.386162260951414,0.7630376119639981,0.09218618568195051,4.565118963995687,101325.0,128375.02997938395,1.266963039520197,1.0,0.0,4.565118963995724,1.2847751874368583,1.2850731282256658,3.5532434068120144,0.0,16824.422690294075,0.0,0.0,22713.78232738351,2316.1612097284506,19306.710643838192,1968.736586279534,0.85,0.8499998091714657,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7506107303327,2034.6934298245008,7.60501850459289,5.006765984915663,0.6034058370856892,4.403360147829974,3.4915671977543266,3.5,0.9975906279298076,0.6,0.000231889035081729,0.9999993638633968,0.0002318891825949259,198.97484023244604,0.0,0.0,0.0,0.05143550310311109,7.826654598311889e-05,0.0001536224890986101,0.0007013049382802856,0.09218618566810824,0.09218618566810824,0.09218618566810824,0.09218618577485903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5961389532,595.7486276276005,0.0,0.09218618566810824,0.09218618568195051,0.09218618568195051,0.4271642346472838,0.4271642346472838,0.5,9.999153225187843,1.3265070227935212,1.3265070227935212,1.4779288903810084e-12,1.3267983248200608,1.3267983248200608,1.4779288903810084e-12,26183.301765252854,19978.844052291275,0.7630376119639981,0.9009240595352566,0.6811581071888942,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770366568485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.422690294075,1452.788085898338,0.4271642346472838,6.178477068285765,3.4915671977543266
4349.0,-30.063710722010505,5.006765984915663,35.00425952776431,24.087152152229123,4.99500655051851,-26.557863845336012,-40.066248004417844,1.4891596725964122,-3.684360338022202,-5.011219600072612,40.00847241263488,47891.47297889199,15451.52445550718,15451.52445550718,63342.99743439916,87604.49692392809,87604.49692392809,15451.52445550718,103056.02137943527,103056.02137943527,103056.02137943527,129239.34422324398,124746.23378408377,4493.110439160213,0.0,103691.10961975697,63978.08566899638,44125.58216751177,26183.32284380871,70308.90501132049,19978.859011325323,1452.7891742338866,0.0,0.8868309596105464,2.865027436224497,0.0014984597031051942,1.0,1.0,-3.684360338022202,354500.92216676427,1554898.566280336,4.386162260951414,1554898.566280336,4.386162260951414,0.7630375690092944,0.09218618568195051,4.565118963995687,101325.0,128375.02997938395,1.266963039520197,1.0,0.0,4.5651189639982075,1.2847751874368583,1.2850731282256658,3.5532434068120144,0.0,16824.420529067178,0.0,0.0,22713.78039379719,2316.161012557519,19306.710643838192,1968.736586279534,0.85,0.8499998815305346,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7532377256807,2034.6934298245008,7.605020220272132,5.006765984915663,0.6034086393042628,4.403357345611401,3.4915747219182096,3.5,0.997592777690917,0.6,0.000231889035081729,0.9999993638633968,0.0002318891825949259,198.97484023244604,0.0,0.0,0.0,0.05143550310311109,7.826654598311889e-05,0.0001536224890986101,0.0007013049382802856,0.09218617696448288,0.09218617696448288,0.09218617696448288,0.09218622777989058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5961389532,595.7486276276005,0.0,0.09218617696448288,0.09218618568195051,0.09218618568195051,0.4271641943171906,0.4271641943171906,0.5,9.999153225187843,1.3265774705968738,1.3265774705968738,1.4779288903810084e-12,1.326859262050391,1.326859262050391,1.4779288903810084e-12,26183.32284380871,19978.859011325323,0.7630375690092944,0.9009242488444424,0.6811579979972799,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770478664267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.420529067178,1452.7891742338866,0.4271641943171906,6.178477068285765,3.4915747219182096
4350.0,-30.06370895631728,5.006753454162124,35.004257958330264,24.087163188401632,4.995008566093957,-26.557873200367773,-40.06625317325813,1.4891728102573887,-3.684128844784027,-5.011195868073087,40.00847379449149,47891.50529475466,15451.5036907868,15451.5036907868,63343.008985541455,87604.53834908505,87604.53834908505,15451.5036907868,103056.04203987186,103056.04203987186,103056.04203987186,129239.35218144364,124746.24308844305,4493.109093000593,0.0,103691.10001111563,63978.06695730365,44125.59228201331,26183.310141571783,70308.9024235851,19978.85064677554,1452.7880645784462,0.0,0.8868310753653664,2.8650270731326226,0.0014984597031051942,1.0,1.0,-3.684128844784027,354501.2501145979,1554898.6258730963,4.386158371431558,1554898.6258730963,4.386158371431558,0.763037619718475,0.09218615778517797,4.565118963995687,101325.0,128375.02691719879,1.2669630092987791,1.0,0.0,4.565118963995956,1.2847751259782516,1.2850730667528067,3.553243576785253,0.0,16824.418405376444,0.0,0.0,22713.778289001802,2316.1607979281207,19306.715411876656,1968.7370724841467,0.85,0.8500001702149714,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7571748612065,2034.6934298245008,7.604995263197397,5.006753454162124,0.6034162473918228,4.403337206770301,3.491585998559736,3.5,0.997595999588496,0.6,0.000231889035081729,0.9999991799931065,0.0002318892252324922,198.97483878716287,0.0,0.0,0.0,0.05143550310311109,7.826650017675564e-05,0.00015362253490497336,0.0007013051473917832,0.09218615779403137,0.09218615779403137,0.09218615779403137,0.09218615771684069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.60281982913,595.7486255233963,0.0,0.09218615779403137,0.09218615778517797,0.09218615778517797,0.427164153988594,0.427164153988594,0.5,9.999153225189243,1.326666860829505,1.326666860829505,-6.423306331271306e-12,1.3270670232890325,1.3270670232890325,-6.423306331271306e-12,26183.310141571783,19978.85064677554,0.763037619718475,0.9009244462944861,0.6811584826943546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770478664267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.418405376444,1452.7880645784462,0.427164153988594,6.178477068285765,3.491585998559736
