time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4351.0,-30.06370895631728,5.006753454162124,35.004257958330264,24.087161372322612,4.995008566093957,-26.557873200367773,-40.06625317325813,1.4891728102573887,-3.6840670278627385,-5.011195868073087,40.00847379449149,47891.50529475466,15451.527068669602,15451.527068669602,63343.03236342426,87604.52981961571,87604.52981961571,15451.527068669602,103056.05688828531,103056.05688828531,103056.05688828531,129239.34708841989,124746.2379954193,4493.109093000593,0.0,103691.0914816463,63978.06695730365,44125.58280482517,26183.290200134586,70308.87300495975,19978.836493656996,1452.7870359939295,0.0,0.8868310753653664,2.8650262201646006,0.0014984597031051942,1.0,1.0,-3.6840670278627385,354501.2501145979,1554898.6258730963,4.386158371431558,1554898.6258730963,4.386158371431558,0.7630376603149096,0.09218615778517797,4.565118963995687,101325.0,128375.0221847309,1.2669629625929524,1.0,0.0,4.565118963996978,1.2847751259782516,1.2850730667528067,3.553243576785253,0.0,16824.416317058432,0.0,0.0,22713.77642060157,2316.1606074043198,19306.710918623066,1968.7366142997932,0.85,0.8500000423140438,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.759792203101,2034.6934298245008,7.6049969725579745,5.006753454162124,0.6034190392913992,4.4033344148707245,3.491593495090611,3.5,0.9975981414544604,0.6,0.000231889035081729,0.9999991799931065,0.0002318892252324922,198.97483878716287,0.0,0.0,0.0,0.05143550310311109,7.826650017675564e-05,0.00015362253490497336,0.0007013051473917832,0.09218614909098959,0.09218614909098959,0.09218614909098959,0.09218606500297927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.60281982913,595.7486255233963,0.0,0.09218614909098959,0.09218615778517797,0.09218615778517797,0.4271641136612003,0.4271641136612003,0.5,9.999153225189243,1.3267592566229496,1.3267592566229496,-6.423306331271306e-12,1.327128840210321,1.327128840210321,-6.423306331271306e-12,26183.290200134586,19978.836493656996,0.7630376603149096,0.9009251557617186,0.6811587677045582,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877037320503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.416317058432,1452.7870359939295,0.4271641136612003,6.178477068285765,3.491593495090611
4352.0,-30.06370717832033,5.00674034740696,35.00425612976823,24.087094247248046,4.994981815889852,-26.55783194642444,-40.06621688660232,1.4891065875194296,-3.684570288252587,-5.011215874314805,40.008463182608416,47891.34285807801,15451.572811325028,15451.572811325028,63342.91566940304,87604.3447378612,87604.3447378612,15451.572811325028,103055.91754918623,103055.91754918623,103055.91754918623,129239.17539584437,124746.06753293375,4493.107862910627,0.0,103691.08751999972,63978.08565639313,44125.55762622955,26183.257846658144,70308.8154728877,19978.812096264646,1452.7859267863948,0.0,0.8868310119844353,2.8650307776524646,0.0014984597031051942,1.0,1.0,-3.684570288252587,354500.9736516307,1554898.1682383781,4.386160501117218,1554898.1682383781,4.386160501117218,0.7630376713726863,0.09218613467551785,4.565118963995687,101325.0,128375.02585935302,1.266962998858653,1.0,0.0,4.565118963994781,1.2847754357714476,1.2850733766178442,3.5532427200046413,0.0,16824.414193426554,0.0,0.0,22713.775552793613,2316.1605189125353,19306.705588616576,1968.73607079039,0.85,0.8499998401297051,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7637220385177,2034.6934298245008,7.6050047767474105,5.00674034740696,0.6034070918260594,4.4033332555809,3.491604750847548,3.5,0.9976013573850137,0.6,0.000231889035081729,0.9999989948416099,0.00023188926816717246,198.97483733180866,0.0,0.0,0.0,0.05143550310311109,7.826682175032963e-05,0.00015362221333139935,0.0007013036793701622,0.09218613468173481,0.09218613468173481,0.09218613468173481,0.09218613467335182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5515138326,595.7486416827057,0.0,0.09218613468173481,0.09218613467551785,0.09218613467551785,0.4271640733347633,0.4271640733347633,0.5,9.999153225309051,1.326743705103354,1.326743705103354,-4.5929482439532876e-11,1.3266455860622273,1.3266455860622273,-4.5929482439532876e-11,26183.257846658144,19978.812096264646,0.7630376713726863,0.9009242332325904,0.6811570147493915,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877037320503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.414193426554,1452.7859267863948,0.4271640733347633,6.178477068285765,3.491604750847548
4353.0,-30.063704718420468,5.006727406552766,35.004254214895234,24.08708631936463,4.994981118170792,-26.557824003261423,-40.066211962234206,1.48910040292591,-3.684674125822653,-5.011201144276822,40.008457036361115,47891.33090314535,15451.552902874078,15451.552902874078,63342.883806019425,87604.31147293605,87604.31147293605,15451.552902874078,103055.86437581014,103055.86437581014,103055.86437581014,129239.08279349566,124745.97625596107,4493.106537534588,0.0,103691.0794316519,63978.09886146709,44125.53396687201,26183.218417685526,70308.75238455753,19978.783858926978,1452.7837416262062,0.0,0.8868311091887128,2.865033967685779,0.0014984597031051942,1.0,1.0,-3.684674125822653,354501.1772041847,1554897.903182186,4.386157234921112,1554897.903182186,4.386157234921112,0.763037741969576,0.0921861087158889,4.565118963995687,101325.0,128375.03125993411,1.2669630521582445,1.0,0.0,4.565118963994785,1.2847754647032852,1.285073405556391,3.553242639989227,0.0,16824.412105413885,0.0,0.0,22713.77378102208,2316.1603382421195,19306.707311645223,1968.7362464904145,0.85,0.8499999822916461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7662714165,2034.6934298245008,7.60498543570251,5.006727406552766,0.6034090329346098,4.4033183736181565,3.491612052733344,3.5,0.9976034436380983,0.6,0.000231889035081729,0.999998738680297,0.00023188932756830678,198.97483531829255,0.0,0.0,0.0,0.05143550310311109,7.826686539034078e-05,0.0001536221696913882,0.0007013034801483198,0.09218610870956039,0.09218610870956039,0.09218610870956039,0.09218610876235894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5217985161,595.7486510418212,0.0,0.09218610870956039,0.0921861087158889,0.0921861087158889,0.4271640330095721,0.4271640330095721,0.5,9.999153225302761,1.326695079430408,1.326695079430408,2.6432189770275727e-11,1.3265270184541578,1.3265270184541578,2.6432189770275727e-11,26183.218417685526,19978.783858926978,0.763037741969576,0.9009245884433006,0.6811574559195861,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770267010932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.412105413885,1452.7837416262062,0.4271640330095721,6.178477068285765,3.491612052733344
4354.0,-30.063702136023757,5.0067146059517285,35.00425232002721,24.087103048246377,4.994998583471703,-26.557822843124768,-40.06620420897377,1.4891192903648132,-3.684661034048588,-5.011188212697796,40.00845378353927,47891.30640377256,15451.536072483046,15451.536072483046,63342.84247625561,87604.30818199001,87604.30818199001,15451.536072483046,103055.84425447305,103055.84425447305,103055.84425447305,129239.04385237486,124745.93834958272,4493.105502792135,0.0,103691.06961521156,63978.06783604012,44125.557532412706,26183.199597901807,70308.75713031451,19978.77048017661,1452.7825984103706,0.0,0.8868311867656385,2.8650353297198237,0.0014984597031051942,1.0,1.0,-3.684661034048588,354501.355902485,1554897.7629058855,4.386154628231101,1554897.7629058855,4.386154628231101,0.7630377794537231,0.0921860881386315,4.565118963995687,101325.0,128375.01878848918,1.2669629290746527,1.0,0.0,4.565118963994451,1.284775376346906,1.2850733171795221,3.553242884352296,0.0,16824.410031121264,0.0,0.0,22713.77163070783,2316.160118971089,19306.706300444912,1968.7361433766794,0.85,0.8500000182419398,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.768830638844,2034.6934298245008,7.604967572824047,5.0067146059517285,0.6034102726293549,4.403304333322374,3.49161938282134,3.5,0.9976055379489542,0.6,0.000231889035081729,0.9999984697628651,0.00023188938992748463,198.97483320450837,0.0,0.0,0.0,0.05143550310311109,7.826693410019146e-05,0.00015362210098153754,0.0007013031664796775,0.0921860881422852,0.0921860881422852,0.0921860881422852,0.09218608810908321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.5060720826,595.7486559950097,0.0,0.0921860881422852,0.0921860881386315,0.0921860881386315,0.4271639926848731,0.4271639926848731,0.5,9.99915322529722,1.32665685656616,1.32665685656616,-2.955857780762017e-11,1.3265271786492008,1.3265271786492008,-2.955857780762017e-11,26183.199597901807,19978.77048017661,0.7630377794537231,0.9009239397995921,0.6811570614882001,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518770120088949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.410031121264,1452.7825984103706,0.4271639926848731,6.178477068285765,3.49161938282134
4355.0,-30.06369955622656,5.006702021044473,35.004250548602485,24.087144678365462,4.9950307450908165,-26.557832225443104,-40.06621314967049,1.4891634139751178,-3.684489327296774,-5.011169154199729,40.008453553793366,47891.360249056685,15451.510189197943,15451.510189197943,63342.87043825463,87604.35146781165,87604.35146781165,15451.510189197943,103055.86165700959,103055.86165700959,103055.86165700959,129239.05982950937,124745.95526287223,4493.1045666371365,0.0,103691.0580133197,63978.06679304023,44125.54580031053,26183.198172499775,70308.7439728103,19978.769864660233,1452.782185596512,0.0,0.8868312845745361,2.865035234047746,0.0014984597031051942,1.0,1.0,-3.684489327296774,354501.6192687047,1554897.752997278,4.38615134171982,1554897.752997278,4.38615134171982,0.7630377974851041,0.0921860689775322,4.565118963995687,101325.0,128375.01494683878,1.266962891160511,1.0,0.0,4.565118963995615,1.2847751699345091,1.285073110719258,3.553243455217454,0.0,16824.407959364667,0.0,0.0,22713.769089286252,2316.1598598182104,19306.706883289375,1968.7362028102743,0.85,0.8500001390080196,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7713971007436,2034.6934298245008,7.604945227227154,5.006702021044473,0.6034143339608988,4.403287687083574,3.4916267336509486,3.5,0.9976076381859853,0.6,0.000231889035081729,0.9999982011162198,0.0002318894522239034,198.9748310928521,0.0,0.0,0.0,0.05143550310311109,7.826685486721567e-05,0.0001536221802145133,0.0007013035281876376,0.09218606897372242,0.09218606897372242,0.09218606897372242,0.09218606900290814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.50496138324,595.748656344832,0.0,0.09218606897372242,0.0921860689775322,0.0921860689775322,0.4271639523605707,0.4271639523605707,0.5,9.99915322528503,1.3266546082995774,1.3266546082995774,-1.0402345651527867e-11,1.3266798269029323,1.3266798269029323,-1.0402345651527867e-11,26183.198172499775,19978.769864660233,0.7630377974851041,0.9009245061005569,0.6811579547997211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769965850618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.407959364667,1452.782185596512,0.4271639523605707,6.178477068285765,3.4916267336509486
4356.0,-30.06369712885824,5.006689464219469,35.00424889278446,24.087139998469524,4.9950231472734,-26.557834510366803,-40.066213498916454,1.4891605287971015,-3.684392261370249,-5.011164575702125,40.008453344933905,47891.37295971917,15451.506819352615,15451.506819352615,63342.87977907179,87604.36483491152,87604.36483491152,15451.506819352615,103055.87165426413,103055.87165426413,103055.87165426413,129239.07487000844,124745.9708636892,4493.104006319229,0.0,103691.04975642735,63978.05788130465,44125.54652791411,26183.2032157443,70308.74974365841,19978.77352405469,1452.7823677824076,0.0,0.8868313086278661,2.8650344408927904,0.0014984597031051942,1.0,1.0,-3.684392261370249,354501.68253829237,1554897.743990372,4.386150533495467,1554897.743990372,4.386150533495467,0.7630377902746901,0.09218605752326611,4.565118963995687,101325.0,128375.01494683878,1.266962891160511,1.0,0.0,4.565118963994425,1.2847751834315102,1.285073124219389,3.553243417889421,0.0,16824.40588764207,0.0,0.0,22713.767280594646,2316.159675382995,19306.70528999689,1968.7360403396565,0.85,0.850000136546765,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.773978829463,2034.6934298245008,7.604933905224278,5.006689464219469,0.603412062711751,4.403277401507718,3.4916341282138457,3.5,0.9976097509182417,0.6,0.000231889035081729,0.9999979483427841,0.0002318895108395172,198.97482910596435,0.0,0.0,0.0,0.05143550310311109,7.826685177217891e-05,0.00015362218330955006,0.0007013035423168487,0.0921860575207354,0.0921860575207354,0.0921860575207354,0.09218605754307856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.50395160465,595.7486566628712,0.0,0.0921860575207354,0.09218605752326611,0.09218605752326611,0.42716391203655896,0.42716391203655896,0.5,9.999153225285694,1.3266765057425118,1.3266765057425118,-1.0800249583553523e-12,1.3267723143318904,1.3267723143318904,-1.0800249583553523e-12,26183.2032157443,19978.77352405469,0.7630377902746901,0.9009245650081423,0.6811580796746964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769811767556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.40588764207,1452.7823677824076,0.42716391203655896,6.178477068285765,3.4916341282138457
4357.0,-30.063694736069376,5.0066769999463965,35.00424720156726,24.087140417564683,4.99502897254346,-26.55782860656695,-40.06620504716409,1.4891628430214294,-3.6844488692013897,-5.0111549141790555,40.008449012419014,47891.34432537722,15451.495713118069,15451.495713118069,63342.84003849529,87604.3400853517,87604.3400853517,15451.495713118069,103055.83579846976,103055.83579846976,103055.83579846976,129239.01349220029,124745.91052711738,4493.102965082913,0.0,103691.04111733555,63978.04535727096,44125.55084451621,26183.177693730522,70308.72853824674,19978.755215592235,1452.7809579024386,0.0,0.8868313734746519,2.8650363745712766,0.0014984597031051942,1.0,1.0,-3.6844488692013897,354501.81604930555,1554897.5571518047,4.386148354556083,1554897.5571518047,4.386148354556083,0.7630378347994057,0.09218603702939898,4.565118963995687,101325.0,128375.01116086441,1.266962853795849,1.0,0.0,4.5651189639966425,1.284775172605458,1.285073113390826,3.553243447830534,0.0,16824.40381295181,0.0,0.0,22713.765388181353,2316.159482410543,19306.702963914962,1968.735803145311,0.85,0.8500001049566539,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7765561905906,2034.6934298245008,7.604918791901174,5.0066769999463965,0.6034120728680925,4.403264927078304,3.491641510273377,3.5,0.9976118600781076,0.6,0.000231889035081729,0.9999976991703485,0.00023188956862012434,198.97482714738115,0.0,0.0,0.0,0.05143550310311109,7.826692667209668e-05,0.0001536221084096323,0.0007013032003898137,0.09218603702807868,0.09218603702807868,0.09218603702807868,0.09218603703866002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.48300514655,595.7486632601542,0.0,0.09218603702807868,0.09218603702939898,0.09218603702939898,0.4271638717128311,0.4271638717128311,0.5,9.999153225283404,1.3266789449317002,1.3266789449317002,5.229594535194337e-12,1.3267060449776409,1.3267060449776409,5.229594535194337e-12,26183.177693730522,19978.755215592235,0.7630378347994057,0.900924271501196,0.6811578778490519,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769666788587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.40381295181,1452.7809579024386,0.4271638717128311,6.178477068285765,3.491641510273377
4358.0,-30.063692278064654,5.006664502388254,35.00424548963445,24.08712920676919,4.9950265185985945,-26.557819094912507,-40.0661998783238,1.4891533353849775,-3.6845382968332387,-5.011155062096531,40.00844503256537,47891.331282192514,15451.49970732496,15451.49970732496,63342.830989517475,87604.29991893256,87604.29991893256,15451.49970732496,103055.79962625752,103055.79962625752,103055.79962625752,129238.9589209183,124745.85671348896,4493.10220742934,0.0,103691.03331684908,63978.06467982696,44125.52070780235,26183.15929466079,70308.68000246314,19978.741780054093,1452.7800862404727,0.0,0.8868313871303957,2.8650375908824115,0.0014984597031051942,1.0,1.0,-3.6845382968332387,354501.8140051397,1554897.38552215,4.386147895704721,1554897.38552215,4.386147895704721,0.7630378578542321,0.0921860222830882,4.565118963995687,101325.0,128375.01299817552,1.2669628719286998,1.0,0.0,4.565118963996944,1.2847752170826385,1.285073157878321,3.553243324822051,0.0,16824.401737649714,0.0,0.0,22713.763679466527,2316.159308170122,19306.699040505984,1968.7354030689364,0.85,0.8499999961679374,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.779135990639,2034.6934298245008,7.6049111016150075,5.006664502388254,0.603407755289135,4.403256747099119,3.4916488993246997,3.5,0.9976139712356284,0.6,0.000231889035081729,0.999997443206744,0.00023188962797556593,198.97482513541644,0.0,0.0,0.0,0.05143550310311109,7.826697247869065e-05,0.00015362206260303833,0.0007013029912772629,0.09218602228298824,0.09218602228298824,0.09218602228298824,0.0921860222832398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.46376369963,595.7486693204289,0.0,0.09218602228298824,0.0921860222830882,0.0921860222830882,0.42716383138931857,0.42716383138931857,0.5,9.99915322528217,1.3266665620978983,1.3266665620978983,-3.637978807091713e-12,1.3266167652632816,1.3266167652632816,-3.637978807091713e-12,26183.15929466079,19978.741780054093,0.7630378578542321,0.9009247647274614,0.6811581625556721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876952387494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.401737649714,1452.7800862404727,0.42716383138931857,6.178477068285765,3.4916488993246997
4359.0,-30.063689693603656,5.006652130961476,35.004243778682316,24.087141605000966,4.995040729497539,-26.557816770475675,-40.06619198536498,1.4891678062677522,-3.6845401912341913,-5.011142743527241,40.008441636981644,47891.30599093026,15451.484571553654,15451.484571553654,63342.79056248392,87604.29161070928,87604.29161070928,15451.484571553654,103055.77618226293,103055.77618226293,103055.77618226293,129238.91522600649,124745.81404894912,4493.101177057364,0.0,103691.02381568744,63978.03819544127,44125.5395780513,26183.13904374356,70308.67862179485,19978.72735879944,1452.778882864589,0.0,0.8868314621053295,2.8650390865815494,0.0014984597031051942,1.0,1.0,-3.6845401912341913,354501.9842335545,1554897.2390870228,4.3861453764462395,1554897.2390870228,4.3861453764462395,0.7630378972292606,0.09218600182412828,4.565118963995687,101325.0,128375.0030321548,1.2669627735717226,1.0,0.0,4.565118963998614,1.284775149387154,1.2850730901671377,3.5532435120443275,0.0,16824.399663733875,0.0,0.0,22713.761598214816,2316.1590959415107,19306.697975237872,1968.7352944418199,0.85,0.8500000271533746,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7817050298988,2034.6934298245008,7.604894036254883,5.006652130961476,0.6034089764585753,4.403243154502901,3.491656257561237,3.5,0.9976160735889249,0.6,0.000231889035081729,0.9999971740747234,0.00023188969038466642,198.97482301994287,0.0,0.0,0.0,0.05143550310311109,7.826704242664561e-05,0.00015362199265508337,0.0007013026719565272,0.09218600182157034,0.09218600182157034,0.09218600182157034,0.09218600184264558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.4473470427,595.7486744910057,0.0,0.09218600182157034,0.09218600182412828,0.09218600182412828,0.42716379106598246,0.42716379106598246,0.5,9.999153225278544,1.3266493375552386,1.3266493375552386,8.810729923425242e-12,1.326602552293025,1.326602552293025,8.810729923425242e-12,26183.13904374356,19978.72735879944,0.7630378972292606,0.9009242074256307,0.6811578162142351,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769377066159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.399663733875,1452.778882864589,0.42716379106598246,6.178477068285765,3.491656257561237
4360.0,-30.063687096874133,5.006639920057785,35.00424215225786,24.087156971823447,4.995050694199736,-26.557821719520668,-40.066196490637935,1.4891853167473268,-3.6844250508132745,-5.011127554006366,40.00844065277711,47891.3390874762,15451.465308771281,15451.465308771281,63342.80439624748,87604.31652774254,87604.31652774254,15451.465308771281,103055.78183651382,103055.78183651382,103055.78183651382,129238.91548677633,124745.8152100666,4493.10027670972,0.0,103691.01410884724,63978.036668127075,44125.530489689074,26183.133650262513,70308.66413995158,19978.723771376688,1452.778349240435,0.0,0.8868315429585417,2.865039309883354,0.0014984597031051942,1.0,1.0,-3.6844250508132745,354502.19413566357,1554897.1966450622,4.386142659670035,1554897.1966450622,4.386142659670035,0.7630379173952077,0.09218598354901875,4.565118963995687,101325.0,128375.00169592857,1.266962760384195,1.0,0.0,4.565118963996615,1.2847750674722989,1.2850730082332864,3.5532437385924878,0.0,16824.397592433306,0.0,0.0,22713.75947190874,2316.1588791186327,19306.6938547986,1968.7348742739468,0.85,0.8499999253173465,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7842800792675,2034.6934298245008,7.604874917217322,5.006639920057785,0.6034115558907187,4.403228364167067,3.4916636330181396,3.5,0.9976181808623256,0.6,0.000231889035081729,0.9999969036652092,0.0002318897530900391,198.97482089442707,0.0,0.0,0.0,0.05143550310311109,7.826700250059356e-05,0.00015362203258113542,0.0007013028542237046,0.09218598354583851,0.09218598354583851,0.09218598354583851,0.09218598357122786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.4425887145,595.7486759896875,0.0,0.09218598354583851,0.09218598354901875,0.09218598354901875,0.42716375074277796,0.42716375074277796,0.5,9.999153225274696,1.326654517394502,1.326654517394502,5.007905201637186e-11,1.3267025031930757,1.3267025031930757,5.007905201637186e-11,26183.133650262513,19978.723771376688,0.7630379173952077,0.9009245897512952,0.6811584272479847,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769222704555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.397592433306,1452.778349240435,0.42716375074277796,6.178477068285765,3.4916636330181396
4361.0,-30.06368461952578,5.006627682881096,35.0042405237287,24.087148275598906,4.995048891978574,-26.557814068201857,-40.06618782933799,1.4891783406166572,-3.6844837522773446,-5.01112686745851,40.00843733923052,47891.309638358725,15451.468461537936,15451.468461537936,63342.77809989666,87604.28482398253,87604.28482398253,15451.468461537936,103055.75328552046,103055.75328552046,103055.75328552046,129238.87237267061,124745.7728188354,4493.099553835212,0.0,103691.00614562171,63978.0309598237,44125.52798422001,26183.119087150146,70308.64707137016,19978.713139127263,1452.7776479827894,0.0,0.8868315584475809,2.8650402017576857,0.0014984597031051942,1.0,1.0,-3.6844837522773446,354502.20362120157,1554897.0537484558,4.386142139217616,1554897.0537484558,4.386142139217616,0.7630379357260071,0.09218596938256338,4.565118963995687,101325.0,128374.9994688848,1.266962738404982,1.0,0.0,4.565118963996475,1.2847751001069683,1.285073040875524,3.553243648336275,0.0,16824.39552146467,0.0,0.0,22713.757727545537,2316.158701243089,19306.696373420094,1968.735131101864,0.85,0.8500001014806275,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.786864834366,2034.6934298245008,7.604866794331579,5.006627682881096,0.6034077562710296,4.403219926610066,3.491671036280462,3.5,0.997620296080132,0.6,0.000231889035081729,0.9999966456874818,0.00023188981291263127,198.97481886662905,0.0,0.0,0.0,0.05143550310311109,7.826707925767174e-05,0.00015362195582405724,0.0007013025038185113,0.09218596938291593,0.09218596938291593,0.09218596938291593,0.09218596938012238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.4265686673,595.7486810353496,0.0,0.09218596938291593,0.09218596938256338,0.09218596938256338,0.42716371041967777,0.42716371041967777,0.5,9.9991532252744,1.3266519904130973,1.3266519904130973,-7.690914571867324e-11,1.3266431151811844,1.3266431151811844,-7.690914571867324e-11,26183.119087150146,19978.713139127263,0.7630379357260071,0.9009244344525297,0.6811581737555604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769067610193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.39552146467,1452.7776479827894,0.42716371041967777,6.178477068285765,3.491671036280462
4362.0,-30.06368200921861,5.006615533634842,35.004238883269736,24.087153130117827,4.995057483299365,-26.557809681937872,-40.0661796220578,1.4891851559793596,-3.684510294592542,-5.0111172651321025,40.00843373812818,47891.28304658392,15451.457909881243,15451.457909881243,63342.74095646516,87604.26772088975,87604.26772088975,15451.457909881243,103055.72563077099,103055.72563077099,103055.72563077099,129238.82404352922,124745.72546720892,4493.098576320304,0.0,103690.99719152998,63978.01251704405,44125.53852720659,26183.098412758238,70308.63693996482,19978.698338417078,1452.7764756477163,0.0,0.8868316203454047,2.8650417135301853,0.0014984597031051942,1.0,1.0,-3.684510294592542,354502.33631528734,1554896.8984520717,4.38614005936812,1554896.8984520717,4.38614005936812,0.7630379729498347,0.0921859500493104,4.565118963995687,101325.0,128374.99301045801,1.2669626746652654,1.0,0.0,4.565118963997026,1.284775068224379,1.285073008985541,3.553243736512494,0.0,16824.393448190986,0.0,0.0,22713.755766130776,2316.158501234446,19306.689523136723,1968.7344325673623,0.85,0.8499998732893641,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7894397146615,2034.6934298245008,7.604851963425503,5.006615533634842,0.6034079142413358,4.403207619393506,3.4916784112655903,3.5,0.9976224032187401,0.6,0.000231889035081729,0.9999963738642162,0.00023188987594590605,198.97481672999956,0.0,0.0,0.0,0.05143550310311109,7.826715199125785e-05,0.00015362188309047114,0.0007013021717810381,0.09218595004677921,0.09218595004677921,0.09218595004677921,0.09218595006687734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.4091583803,595.7486865188808,0.0,0.09218595004677921,0.0921859500493104,0.0921859500493104,0.4271636700966752,0.4271636700966752,0.5,9.99915322527216,1.3266395390671732,1.3266395390671732,-2.0463630789890885e-12,1.326606970539558,1.326606970539558,-2.0463630789890885e-12,26183.098412758238,19978.698338417078,0.7630379729498347,0.9009240359836913,0.6811578936948721,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768919646088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.393448190986,1452.7764756477163,0.4271636700966752,6.178477068285765,3.4916784112655903
4363.0,-30.06367927061641,5.00660342860951,35.00423726065646,24.087158298958116,4.995065722668177,-26.557805795592845,-40.06617529140783,1.4891922475966668,-3.684517538335399,-5.011111006874628,40.008430971863106,47891.27516269059,15451.452603366879,15451.452603366879,63342.72776605747,87604.25349179485,87604.25349179485,15451.452603366879,103055.70609516173,103055.70609516173,103055.70609516173,129238.79105844336,124745.69330267319,4493.097755770171,0.0,103690.98822890408,63978.00989957982,44125.53147702696,26183.08496328162,70308.61644030859,19978.68867022552,1452.7757209635033,0.0,0.8868316622045902,2.8650425600685514,0.0014984597031051942,1.0,1.0,-3.684517538335399,354502.42279709614,1554896.779157094,4.386138652843731,1554896.779157094,4.386138652843731,0.7630379956465421,0.09218593376900223,4.565118963995687,101325.0,128374.99039368158,1.26696264883969,1.0,0.0,4.56511896399546,1.2847750350494596,1.2850729758029282,3.5532438282628562,0.0,16824.391377663487,0.0,0.0,22713.753802846582,2316.1583010351733,19306.691381690474,1968.7346220871016,0.85,0.850000028584922,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7920167331238,2034.6934298245008,7.604839706089087,5.00660342860951,0.6034066294043354,4.403196799205174,3.4916857923811055,3.5,0.9976245121088873,0.6,0.000231889035081729,0.9999960886810837,0.00023188994207724593,198.97481448835603,0.0,0.0,0.0,0.05143550310311109,7.826719036985584e-05,0.00015362184471187315,0.0007013019965781726,0.0921859337691594,0.0921859337691594,0.0921859337691594,0.0921859337679459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3957842847,595.7486907311763,0.0,0.0921859337691594,0.09218593376900223,0.09218593376900223,0.427163629773743,0.427163629773743,0.5,9.99915322527084,1.3266280781344335,1.3266280781344335,-8.924416761146858e-12,1.3265934685392153,1.3265934685392153,-8.924416761146858e-12,26183.08496328162,19978.68867022552,0.7630379956465421,0.9009241110559316,0.6811579801652031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768763740781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.391377663487,1452.7757209635033,0.427163629773743,6.178477068285765,3.4916857923811055
4364.0,-30.063676517140987,5.006591484498093,35.00423569496656,24.087173805478983,4.995077479598781,-26.557808942777662,-40.06617951728401,1.489209905207775,-3.6844298341067656,-5.011095523009573,40.00842936825398,47891.307738289266,15451.433293685179,15451.433293685179,63342.741031974445,87604.27086342358,87604.27086342358,15451.433293685179,103055.70415710876,103055.70415710876,103055.70415710876,129238.77908485473,124745.68228951877,4493.09679533597,0.0,103690.97852520266,63978.01539994134,44125.51458362369,26183.074927745973,70308.58951136966,19978.681736631956,1452.774954032182,0.0,0.8868317467975768,2.865043197051899,0.0014984597031051942,1.0,1.0,-3.6844298341067656,354502.6367659114,1554896.710002661,4.3861358104069765,1554896.710002661,4.3861358104069765,0.7630380232942283,0.09218591438537879,4.565118963995687,101325.0,128374.98883475101,1.2669626334542414,1.0,0.0,4.565118963992154,1.2847749524463312,1.285072893180644,3.5532440567145827,0.0,16824.38930979318,0.0,0.0,22713.75167722806,2316.1580842824064,19306.691606619457,1968.7346450234747,0.85,0.8500001180331477,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.794591337306,2034.6934298245008,7.604820565801,5.006591484498093,0.6034094871940949,4.4031819973039985,3.491693166587855,3.5,0.9976266190251014,0.6,0.000231889035081729,0.9999958019492249,0.0002318900085677592,198.97481223453832,0.0,0.0,0.0,0.05143550310311109,7.82671529197718e-05,0.0001536218821619572,0.0007013021675422615,0.09218591438461199,0.09218591438461199,0.09218591438461199,0.0921859143913473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3880313131,595.7486931730484,0.0,0.09218591438461199,0.09218591438537879,0.09218591438537879,0.42716358945087074,0.42716358945087074,0.5,9.999153225267223,1.3266300412986425,1.3266300412986425,-3.9335645851679146e-11,1.3266656889027786,1.3266656889027786,-3.9335645851679146e-11,26183.074927745973,19978.681736631956,0.7630380232942283,0.9009246448007784,0.6811587043791388,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768600172829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.38930979318,1452.774954032182,0.42716358945087074,6.178477068285765,3.491693166587855
4365.0,-30.063673872907323,5.006579441448181,35.00423410800027,24.087148799467855,4.995062975280248,-26.55779723255421,-40.066166455484904,1.4891863347308505,-3.6845358260362104,-5.011100297331249,40.008425623283024,47891.258486160084,15451.445166298938,15451.445166298938,63342.70365245902,87604.22249467188,87604.22249467188,15451.445166298938,103055.66766097082,103055.66766097082,103055.66766097082,129238.72746233977,124745.63128515932,4493.096177180442,0.0,103690.9717566074,63978.00774719495,44125.51556601383,26183.059801368938,70308.57536738277,19978.670544251305,1452.7743304159835,0.0,0.8868317360624024,2.865044090020572,0.0014984597031051942,1.0,1.0,-3.6845358260362104,354502.57079079334,1554896.5485016191,4.386136171123081,1554896.5485016191,4.386136171123081,0.7630380366471436,0.09218590245408217,4.565118963995687,101325.0,128374.9863850029,1.2669626092771074,1.0,0.0,4.565118963993809,1.284775062710124,1.2850730034700073,3.5532437517630173,0.0,16824.387242312114,0.0,0.0,22713.750194551416,2316.157933091465,19306.688338345557,1968.7343117522862,0.85,0.8500000296286103,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.7971758433669,2034.6934298245008,7.6048167356494565,5.006579441448181,0.6034033957813429,4.403176045666838,3.491700569161927,3.5,0.997628734046265,0.6,0.000231889035081729,0.9999955265932947,0.00023189007242033384,198.97481007013894,0.0,0.0,0.0,0.05143550310311109,7.826726867463038e-05,0.0001536217664070986,0.0007013016391075613,0.09218590245575274,0.09218590245575274,0.09218590245575274,0.09218590243606532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3699254771,595.7486988756492,0.0,0.09218590245575274,0.09218590245408217,0.09218590245408217,0.42716354912803717,0.42716354912803717,0.5,9.999153225261898,1.3266186413773084,1.3266186413773084,-1.7053025658242404e-13,1.3265644712950575,1.3265644712950575,-1.7053025658242404e-13,26183.059801368938,19978.670544251305,0.7630380366471436,0.9009242943904774,0.6811581408941131,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768435716547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.387242312114,1452.7743304159835,0.42716354912803717,6.178477068285765,3.491700569161927
4366.0,-30.063673872907323,5.006579441448181,35.00423410800027,24.087146948464238,4.995062975280248,-26.55779723255421,-40.066166455484904,1.4891863347308505,-3.684475566225842,-5.011100297331249,40.008425623283024,47891.258486160084,15451.46809514364,15451.46809514364,63342.72658130372,87604.21404022537,87604.21404022537,15451.46809514364,103055.68213536902,103055.68213536902,103055.68213536902,129238.70942555225,124745.61324837181,4493.096177180442,0.0,103690.96330216089,63978.00774719495,44125.50617218438,26183.027290183232,70308.53346236762,19978.6474702878,1452.7726531266378,0.0,0.8868317360624024,2.865043258529121,0.0014984597031051942,1.0,1.0,-3.684475566225842,354502.57079079334,1554896.5485016191,4.386136171123081,1554896.5485016191,4.386136171123081,0.7630381028468152,0.09218590245408217,4.565118963995687,101325.0,128374.9863850029,1.2669626092771074,1.0,0.0,4.565118963995855,1.284775062710124,1.2850730034700073,3.5532437517630173,0.0,16824.385172734357,0.0,0.0,22713.748342585113,2316.1577442434586,19306.688338345557,1968.7343117522862,0.85,0.8500000989333939,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.799742976583,2034.6934298245008,7.604818412127205,5.006579441448181,0.6034061339810028,4.403173307467178,3.4917079219827,3.5,0.9976308348521999,0.6,0.000231889035081729,0.9999955265932947,0.00023189007242033384,198.97481007013894,0.0,0.0,0.0,0.05143550310311109,7.826726867463038e-05,0.0001536217664070986,0.0007013016391075613,0.09218589375371206,0.09218589375371206,0.09218589375371206,0.0921857692494372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3699254771,595.7486988756492,0.0,0.09218589375371206,0.09218590245408217,0.09218590245408217,0.4271635088052277,0.4271635088052277,0.5,9.999153225261898,1.3266198593230456,1.3266198593230456,-1.7053025658242404e-13,1.3266247311054258,1.3266247311054258,-1.7053025658242404e-13,26183.027290183232,19978.6474702878,0.7630381028468152,0.9009251574733483,0.681158546875305,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768277784933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.385172734357,1452.7726531266378,0.4271635088052277,6.178477068285765,3.4917079219827
4367.0,-30.063673872907323,5.006579441448181,35.00423410800027,24.087145027611427,4.995062975280248,-26.55779723255421,-40.066166455484904,1.4891863347308505,-3.6843693019795865,-5.011100297331249,40.008425623283024,47891.258486160084,15451.502290377004,15451.502290377004,63342.76077653709,87604.20536963911,87604.20536963911,15451.502290377004,103055.70766001611,103055.70766001611,103055.70766001611,129238.71367334417,124745.61749616373,4493.096177180442,0.0,103690.95463157461,63978.00774719495,44125.49653819962,26183.006013328064,70308.5025515277,19978.632368994007,1452.7715560100335,0.0,0.8868317360624024,2.865041792249865,0.0014984597031051942,1.0,1.0,-3.6843693019795865,354502.57079079334,1554896.5485016191,4.386136171123081,1554896.5485016191,4.386136171123081,0.763038146148085,0.09218590245408217,4.565118963995687,101325.0,128374.9863850029,1.2669626092771074,1.0,0.0,4.565118963996293,1.284775062710124,1.2850730034700073,3.5532437517630173,0.0,16824.38305027193,0.0,0.0,22713.74644327288,2316.157550567511,19306.688338345557,1968.7343117522862,0.85,0.8500001700099813,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8035715038673,2034.6934298245008,7.604820912358355,5.006579441448181,0.603410217622204,4.4031692238259765,3.491718887718447,3.5,0.9976339679195563,0.6,0.000231889035081729,0.9999955265932947,0.00023189007242033384,198.97481007013894,0.0,0.0,0.0,0.05143550310311109,7.826726867463038e-05,0.0001536217664070986,0.0007013016391075613,0.09218588505168013,0.09218588505168013,0.09218588505168013,0.09218565245280624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3699254771,595.7486988756492,0.0,0.09218588505168013,0.09218590245408217,0.09218590245408217,0.4271634684824588,0.4271634684824588,0.5,9.999153225261898,1.3266420865239752,1.3266420865239752,-1.7053025658242404e-13,1.3267309953516815,1.3267309953516815,-1.7053025658242404e-13,26183.006013328064,19978.632368994007,0.763038146148085,0.9009260399211951,0.6811588463438194,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768277784933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.38305027193,1452.7715560100335,0.4271634684824588,6.178477068285765,3.491718887718447
4368.0,-30.063673872907323,5.006579441448181,35.00423410800027,24.087143141683214,4.995062975280248,-26.55779723255421,-40.06616268362848,1.4891863347308505,-3.6842630382486163,-5.011100297331249,40.008425623283024,47891.240711043036,15451.536485572937,15451.536485572937,63342.77719661597,87604.19669895335,87604.19669895335,15451.536485572937,103055.7331845263,103055.7331845263,103055.7331845263,129238.71792100067,124745.62174382023,4493.096177180442,0.0,103690.94596088886,63977.98997207791,44125.50665423439,26182.984736474373,70308.49139070876,19978.6172676995,1452.770458893429,0.0,0.8868317360624024,2.8650403259798733,0.0014984597031051942,1.0,1.0,-3.6842630382486163,354502.57079079334,1554896.5485016191,4.386136171123081,1554896.5485016191,4.386136171123081,0.763038189449355,0.09218590245408217,4.565118963995687,101325.0,128374.97742115185,1.2669625208107758,1.0,0.0,4.56511896399454,1.284775062710124,1.2850730034700073,3.5532437517630173,0.0,16824.380927809496,0.0,0.0,22713.74454393886,2316.157356889342,19306.67935183838,1968.7333953835794,0.85,0.8499998454455783,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8074000263416,2034.6934298245008,7.604823412579664,5.006579441448181,0.6034143012484225,4.403165140199758,3.491729853454194,3.5,0.9976371009869125,0.6,0.000231889035081729,0.9999955265932947,0.00023189007242033384,198.97481007013894,0.0,0.0,0.0,0.05143550310311109,7.826730210119641e-05,0.00015362173298053258,0.0007013014865113109,0.09218587634965522,0.09218587634965522,0.09218587634965522,0.09218553565654461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3699254771,595.7486988756492,0.0,0.09218587634965522,0.09218590245408217,0.09218590245408217,0.42716342815972236,0.42716342815972236,0.5,9.999153225261898,1.3266811210210676,1.3266811210210676,-1.7053025658242404e-13,1.3268372590826516,1.3268372590826516,-1.7053025658242404e-13,26182.984736474373,19978.6172676995,0.763038189449355,0.9009264164781481,0.6811587016553714,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768277784933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.380927809496,1452.770458893429,0.42716342815972236,6.178477068285765,3.491729853454194
4369.0,-30.063673872907323,5.006579441448181,35.00423410800027,24.087141255755,4.995062975280248,-26.55779723255421,-40.06616268362848,1.4891863347308505,-3.6841567750817603,-5.011100297331249,40.008425623283024,47891.240711043036,15451.570680731445,15451.570680731445,63342.81139177448,87604.18802815642,87604.18802815642,15451.570680731445,103055.75870888786,103055.75870888786,103055.75870888786,129238.72216850992,124745.62599132948,4493.096177180442,0.0,103690.93729009193,63977.98997207791,44125.49702001557,26182.963459622057,70308.46047963764,19978.602166404205,1452.7693617768246,0.0,0.8868317360624024,2.8650388597198244,0.0014984597031051942,1.0,1.0,-3.6841567750817603,354502.57079079334,1554896.5485016191,4.386136171123081,1554896.5485016191,4.386136171123081,0.763038232750625,0.09218590245408217,4.565118963995687,101325.0,128374.97742115185,1.2669625208107758,1.0,0.0,4.565118963994686,1.284775062710124,1.2850730034700073,3.5532437517630173,0.0,16824.378805347067,0.0,0.0,22713.74264458049,2316.157163208689,19306.67935183838,1968.7333953835794,0.85,0.8499999165238831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.811228544007,2034.6934298245008,7.6048259127911315,5.006579441448181,0.6034183848596566,4.403161056588524,3.491740819189941,3.5,0.9976402340542688,0.6,0.000231889035081729,0.9999955265932947,0.00023189007242033384,198.97481007013894,0.0,0.0,0.0,0.05143550310311109,7.826730210119641e-05,0.00015362173298053258,0.0007013014865113109,0.09218586764763591,0.09218586764763591,0.09218586764763591,0.09218541886067416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3699254771,595.7486988756492,0.0,0.09218586764763591,0.09218590245408217,0.09218590245408217,0.4271633878370119,0.4271633878370119,0.5,9.999153225261898,1.3267336012400506,1.3267336012400506,-1.7053025658242404e-13,1.3269435222495076,1.3269435222495076,-1.7053025658242404e-13,26182.963459622057,19978.602166404205,0.763038232750625,0.9009272989289744,0.6811590011263728,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768277784933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.378805347067,1452.7693617768246,0.4271633878370119,6.178477068285765,3.491740819189941
4370.0,-30.063673872907323,5.006579441448181,35.00423410800027,24.087139369826787,4.995062975280248,-26.55779723255421,-40.06616268362848,1.4891863347308505,-3.684050512485271,-5.011100297331249,40.008425623283024,47891.240711043036,15451.604875852534,15451.604875852534,63342.84558689557,87604.17935724677,87604.17935724677,15451.604875852534,103055.7842330993,103055.7842330993,103055.7842330993,129238.72641587131,124745.63023869086,4493.096177180442,0.0,103690.92861918228,63977.98997207791,44125.48738567152,26182.94218277201,70308.42956844353,19978.587065108793,1452.7682646602202,0.0,0.8868317360624024,2.865037393469799,0.0014984597031051942,1.0,1.0,-3.684050512485271,354502.57079079334,1554896.5485016191,4.386136171123081,1554896.5485016191,4.386136171123081,0.7630382760518949,0.09218590245408217,4.565118963995687,101325.0,128374.97742115185,1.2669625208107758,1.0,0.0,4.565118963995708,1.284775062710124,1.2850730034700073,3.5532437517630173,0.0,16824.376682884635,0.0,0.0,22713.74074519742,2316.156969525518,19306.67935183838,1968.7333953835794,0.85,0.8499999876031239,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8150570568625,2034.6934298245008,7.604828412992759,5.006579441448181,0.6034224684559053,4.403156972992275,3.491751784925688,3.5,0.997643367121625,0.6,0.000231889035081729,0.9999955265932947,0.00023189007242033384,198.97481007013894,0.0,0.0,0.0,0.05143550310311109,7.826730210119641e-05,0.00015362173298053258,0.0007013014865113109,0.09218585894562109,0.09218585894562109,0.09218585894562109,0.0921853020651975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3699254771,595.7486988756492,0.0,0.09218585894562109,0.09218590245408217,0.09218590245408217,0.4271633475143222,0.4271633475143222,0.5,9.999153225261898,1.3267968379225294,1.3267968379225294,-1.7053025658242404e-13,1.3270497848459968,1.3270497848459968,-1.7053025658242404e-13,26182.94218277201,19978.587065108793,0.7630382760518949,0.9009281813816202,0.6811593005988291,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768277784933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.376682884635,1452.7682646602202,0.4271633475143222,6.178477068285765,3.491751784925688
