time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4371.0,-30.063673872907323,5.006579441448181,35.00423410800027,24.087137483898573,4.995062975280248,-26.55779723255421,-40.06615891177205,1.4891863347308505,-3.6839442504330577,-5.011100297331249,40.008425623283024,47891.22293592589,15451.639070936193,15451.639070936193,63342.86200686209,87604.17068623069,87604.17068623069,15451.639070936193,103055.80975716688,103055.80975716688,103055.80975716688,129238.73066309027,124745.63448590983,4493.096177180442,0.0,103690.91994816619,63977.972196960756,44125.49750133937,26182.9209059234,70308.41840726277,19978.57196381264,1452.7671675436159,0.0,0.8868317360624024,2.8650359272294423,0.0014984597031051942,1.0,1.0,-3.6839442504330577,354502.57079079334,1554896.5485016191,4.386136171123081,1554896.5485016191,4.386136171123081,0.7630383193531649,0.09218590245408217,4.565118963995687,101325.0,128374.9726886839,1.2669624741049486,1.0,0.0,4.565118963995855,1.284775062710124,1.2850730034700073,3.5532437517630173,0.0,16824.374560422206,0.0,0.0,22713.738845791046,2316.1567758399706,19306.67485858479,1968.732937199226,0.85,0.8499998608622904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8188855649094,2034.6934298245008,7.6048309131845455,5.006579441448181,0.6034265520371713,4.403152889411009,3.491762750661435,3.5,0.9976465001889814,0.6,0.000231889035081729,0.9999955265932947,0.00023189007242033384,198.97481007013894,0.0,0.0,0.0,0.05143550310311109,7.826733552777531e-05,0.00015362169955395366,0.0007013013339150016,0.09218585024360985,0.09218585024360985,0.09218585024360985,0.09218518527010318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3699254771,595.7486988756492,0.0,0.09218585024360985,0.09218590245408217,0.09218590245408217,0.4271633071916492,0.4271633071916492,0.5,9.999153225261898,1.326868679667939,1.326868679667939,-1.7053025658242404e-13,1.3271560468982102,1.3271560468982102,-1.7053025658242404e-13,26182.9209059234,19978.57196381264,0.7630383193531649,0.9009285579423424,0.6811591559138072,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768277784933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.374560422206,1452.7671675436159,0.4271633071916492,6.178477068285765,3.491762750661435
4372.0,-30.063685504534714,5.006566973133393,35.00423232660542,24.087207053694897,4.995135632197271,-26.557862874738312,-40.06621762001885,1.4892589089514603,-3.6842736169659815,-5.010995497502754,40.00841692562431,47891.4458205709,15451.492386868527,15451.492386868527,63342.93820743943,87604.15647151358,87604.15647151358,15451.492386868527,103055.6488583821,103055.6488583821,103055.6488583821,129238.58211772039,124745.48978319448,4493.092334525906,0.0,103690.90611290246,63977.94725363794,44125.509843627246,26182.933259338293,70308.44310296554,19978.582219744083,1452.7660704270115,0.0,0.8868323008096142,2.8650529741914705,0.0014984597031051942,1.0,1.0,-3.6842736169659815,354504.01900655375,1554896.1734171102,4.3861171948754825,1554896.1734171102,4.3861171948754825,0.7630383510456609,0.09218583882726404,4.565118963995687,101325.0,128374.9633351002,1.2669623817922546,1.0,0.0,4.565118963996526,1.284774723204588,1.2850726638857397,3.5532446907182305,0.0,16824.372437959777,0.0,0.0,22713.735815144122,2316.15646679999,19306.67829781843,1968.7332879034566,0.85,0.8500001256924863,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8227140681465,2034.6934298245008,7.604744390287532,5.006566973133393,0.6034697110691134,4.403097262064279,3.491773716397182,3.5,0.9976496332563377,0.6,0.000231889035081729,0.9999967378475446,0.00023188979154158183,198.97481959104041,0.0,0.0,0.0,0.05143550310311109,7.826681525075522e-05,0.00015362221983097375,0.0007013037090414925,0.09218577237580015,0.09218577237580015,0.09218577237580015,0.09218572285922612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.33499569993,595.7487098050198,0.0,0.09218577237580015,0.09218583882726404,0.09218583882726404,0.4271632668689894,0.4271632668689894,0.5,9.999151747908318,1.326801694787946,1.326801694787946,-7.958078640513122e-13,1.326721880536752,1.326721880536752,-7.958078640513122e-13,26182.933259338293,19978.582219744083,0.7630383510456609,0.900929325297031,0.6811620867558492,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768277784933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.372437959777,1452.7660704270115,0.4271632668689894,6.178477068285765,3.491773716397182
4373.0,-30.063683293062525,5.006554608906792,35.004230644845805,24.087257554661505,4.995190611198895,-26.55780500656863,-40.06615625750271,1.489312323062069,-3.6840120667434917,-5.010987669585275,40.00841615281239,47891.16728700544,15451.483707421767,15451.483707421767,63342.650994427204,87604.13586700823,87604.13586700823,15451.483707421767,103055.61957442999,103055.61957442999,103055.61957442999,129238.59061983842,124745.50227850678,4493.088341331634,0.0,103690.89268891489,63977.92410137343,44125.52065282384,26182.97104540843,70308.49169823228,19978.609133814967,1452.7678957330695,0.0,0.8868323434381611,2.865050299038431,0.0014984597031051942,1.0,1.0,-3.6840120667434917,354504.1271787573,1554896.1400904132,4.386115762501019,1554896.1400904132,4.386115762501019,0.763038277786222,0.09218575705327164,4.565118963995687,101325.0,128374.94902634424,1.266962240575813,1.0,0.0,4.5651189639955865,1.284774473331041,1.2850724139542464,3.553245381782595,0.0,16824.37008247708,0.0,0.0,22713.732874588208,2316.156166946736,19306.669542559786,1968.7323951155377,0.85,0.8499998502738317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8252293825196,2034.6934298245008,7.604730704184405,5.006554608906792,0.603468904900681,4.403085704006111,3.491780920857968,3.5,0.9976516916737052,0.6,0.000231889035081729,0.9999965075567628,0.00023188984494384974,198.97481778087158,0.0,0.0,0.0,0.05143550310311109,7.826735905019125e-05,0.00015362167603153774,0.0007013012265323747,0.09218575705320162,0.09218575705320162,0.09218575705320162,0.09218575704017945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3312595031,595.7487109817703,0.0,0.09218575705320162,0.09218575705327164,0.09218575705327164,0.42716322062285594,0.42716322062285594,0.5,9.999151747881902,1.3268336659945703,1.3268336659945703,-7.310063665499911e-11,1.3269756028417987,1.3269756028417987,-7.310063665499911e-11,26182.97104540843,19978.609133814967,0.763038277786222,0.9009246175596708,0.6811576543635275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768972504843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.37008247708,1452.7678957330695,0.42716322062285594,6.178477068285765,3.491780920857968
4374.0,-30.063680028597716,5.006542262850625,35.004229169150086,24.08725779913368,4.995181492727549,-26.55781299647432,-40.06616498865185,1.489314460613279,-3.6837994850511677,-5.010984015603786,40.00841873198132,47891.22331553261,15451.48152707563,15451.48152707563,63342.70484260824,87604.17887135448,87604.17887135448,15451.48152707563,103055.6603984301,103055.6603984301,103055.6603984301,129238.65554814387,124745.56755673497,4493.0879914089,0.0,103690.88404489151,63977.928489111495,44125.50617308891,26182.995149713774,70308.50132280268,19978.626562408746,1452.7690261400676,0.0,0.8868323526936619,2.8650478016609657,0.0014984597031051942,1.0,1.0,-3.6837994850511677,354504.1776733527,1554896.2513158817,4.386115451504198,1554896.2513158817,4.386115451504198,0.7630382409717228,0.09218574935624863,4.565118963995687,101325.0,128374.94551875036,1.2669622059585528,1.0,0.0,4.565118963994278,1.2847744633314846,1.2850724039523713,3.553245409437937,0.0,16824.368003930085,0.0,0.0,22713.730981094643,2316.155973864127,19306.667394056138,1968.7321760291372,0.85,0.8499998265421779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8277484023981,2034.6934298245008,7.604720202893646,5.006542262850625,0.6034662782529647,4.403075984597661,3.4917881359381653,3.5,0.9976537531251901,0.6,0.000231889035081729,0.9999961676131255,0.0002318899237736292,198.97481510879078,0.0,0.0,0.0,0.05143550310311109,7.826728167384872e-05,0.00015362175340788027,0.0007013015797645832,0.09218574935356509,0.09218574935356509,0.09218574935356509,0.09218574937695648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3437290351,595.7487070543747,0.0,0.09218574935356509,0.09218574935624863,0.09218574935624863,0.42716317554725186,0.42716317554725186,0.5,9.999151747883978,1.3269025270323596,1.3269025270323596,-3.007016857736744e-11,1.3271845305526426,1.3271845305526426,-3.007016857736744e-11,26182.995149713774,19978.626562408746,0.7630382409717228,0.9009252601159446,0.6811583580149556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768840420677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.368003930085,1452.7690261400676,0.42716317554725186,6.178477068285765,3.4917881359381653
4375.0,-30.063676977436334,5.006529959743939,35.00422762749813,24.087251407932513,4.99518382454765,-26.557802986192378,-40.06615594318134,1.4893098332973662,-3.683900528694778,-5.010978421472998,40.008413878473924,47891.19487574058,15451.476373144982,15451.476373144982,63342.671248885556,87604.13886300851,87604.13886300851,15451.476373144982,103055.61523615349,103055.61523615349,103055.61523615349,129238.5827545617,124745.49578349091,4493.086971070797,0.0,103690.87596860937,63977.93198131221,44125.49331921906,26182.967518408215,70308.46083762727,19978.60661874088,1452.76759062182,0.0,0.8868323987299161,2.8650498632636694,0.0014984597031051942,1.0,1.0,-3.683900528694778,354504.2549783674,1554896.0420098675,4.386113904626478,1554896.0420098675,4.386113904626478,0.7630382845143396,0.09218572939568098,4.565118963995687,101325.0,128374.9483582311,1.2669622339820488,1.0,0.0,4.565118963995847,1.284774484978267,1.2850724256041735,3.553245349570364,0.0,16824.365946551763,0.0,0.0,22713.729211966125,2316.155793463224,19306.667551828,1968.7321921173898,0.85,0.8499998996931245,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8302621393505,2034.6934298245008,7.604708257901353,5.006529959743939,0.6034645227966147,4.403065436947324,3.491795335892733,3.5,0.9976558102550666,0.6,0.000231889035081729,0.9999958498818562,0.0002318899974526148,198.97481261130648,0.0,0.0,0.0,0.05143550310311109,7.826736183574081e-05,0.00015362167324598817,0.0007013012138160095,0.09218572939441504,0.09218572939441504,0.09218572939441504,0.09218572940534386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3202637221,595.7487144449934,0.0,0.09218572939441504,0.09218572939568098,0.09218572939568098,0.42716313140818535,0.42716313140818535,0.5,9.999151747883205,1.3269355917831263,1.3269355917831263,-1.1652900866465643e-11,1.3270778927782203,1.3270778927782203,-1.1652900866465643e-11,26182.967518408215,19978.60661874088,0.7630382845143396,0.9009253010839088,0.681158345740808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876864544463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.365946551763,1452.76759062182,0.42716313140818535,6.178477068285765,3.491795335892733
4376.0,-30.063673800985285,5.006517709445751,35.00422607527908,24.087250045873247,4.995187061278759,-26.557797054170933,-40.0661513331346,1.4893103144672184,-3.683933884483338,-5.010972022979265,40.00841049042423,47891.18759292908,15451.470036120983,15451.470036120983,63342.65762905007,87604.11776219026,87604.11776219026,15451.470036120983,103055.58779831124,103055.58779831124,103055.58779831124,129238.53738325284,124745.45132115722,4493.086062095628,0.0,103690.8675117108,63977.93734246242,44125.47796583154,26182.94958494159,70308.42755077314,19978.59371292238,1452.7666136334124,0.0,0.8868324435537098,2.865051086843624,0.0014984597031051942,1.0,1.0,-3.683933884483338,354504.3433991482,1554895.895901242,4.386112398489102,1554895.895901242,4.386112398489102,0.7630383142322713,0.09218571142590104,4.565118963995687,101325.0,128374.9475787658,1.2669622262893245,1.0,0.0,4.56511896399608,1.2847744827273335,1.2850724233527182,3.553245355795674,0.0,16824.363885009076,0.0,0.0,22713.72735946269,2316.155604560445,19306.667068192695,1968.7321428003138,0.85,0.8499999477254185,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.832773213728,2034.6934298245008,7.604695740625132,5.006517709445751,0.6034631476308219,4.403054561814929,3.4918025282269674,3.5,0.9976578652077049,0.6,0.000231889035081729,0.999995519103722,0.0002318900741570992,198.9748100112682,0.0,0.0,0.0,0.05143550310311109,7.826740269047949e-05,0.0001536216323912495,0.0007013010273092671,0.09218571142414275,0.09218571142414275,0.09218571142414275,0.0921857114395411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.3038834763,595.748719604104,0.0,0.09218571142414275,0.09218571142590104,0.09218571142590104,0.42716308801833747,0.42716308801833747,0.5,9.999151747882621,1.3269538039640452,1.3269538039640452,3.1661784305470064e-11,1.3270381384959364,1.3270381384959364,3.1661784305470064e-11,26182.94958494159,19978.59371292238,0.7630383142322713,0.900925533902849,0.6811585646449642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518768463208516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.363885009076,1452.7666136334124,0.42716308801833747,6.178477068285765,3.4918025282269674
4377.0,-30.063670540297878,5.006505691359627,35.00422458053715,24.08727501695978,4.995205598591189,-26.557802489751072,-40.066148329619296,1.4893375468954022,-3.6838140400477073,-5.010951444258118,40.008409043574396,47891.18852068929,15451.442170594737,15451.442170594737,63342.63069128403,87604.14730996166,87604.14730996166,15451.442170594737,103055.58948055639,103055.58948055639,103055.58948055639,129238.52751518831,124745.44255828563,4493.08495690268,0.0,103690.85716185851,63977.89836731392,44125.509771716206,26182.938034631923,70308.44780634812,19978.58583081824,1452.7656735607188,0.0,0.8868325535030492,2.8650518881430798,0.0014984597031051942,1.0,1.0,-3.6838140400477073,354504.627774038,1554895.8335056067,4.386108704049699,1554895.8335056067,4.386108704049699,0.7630383497983593,0.09218568904097324,4.565118963995687,101325.0,128374.93510732091,1.2669621032057332,1.0,0.0,4.565118963994177,1.2847743553328783,1.28507229592872,3.5532457081250572,0.0,16824.361826078064,0.0,0.0,22713.725092303306,2316.1553733745272,19306.666655752168,1968.7321007430844,0.85,0.8500000144095412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.835282688894,2034.6934298245008,7.604672633771071,5.006505691359627,0.6034681336183452,4.403037557741282,3.4918097159865873,3.5,0.9976599188533106,0.6,0.000231889035081729,0.9999951795538081,0.00023189015289573346,198.97480734227955,0.0,0.0,0.0,0.05143550310311109,7.826742930797117e-05,0.00015362160577375781,0.0007013009057972511,0.09218568904466379,0.09218568904466379,0.09218568904466379,0.09218568899867706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.2968884995,595.748721807235,0.0,0.09218568904466379,0.09218568904097324,0.09218568904097324,0.42716304522786525,0.42716304522786525,0.5,9.999151747855912,1.3269831358406918,1.3269831358406918,-1.4551915228366852e-11,1.3271374042104185,1.3271374042104185,-1.4551915228366852e-11,26182.938034631923,19978.58583081824,0.7630383497983593,0.9009248912129283,0.6811583816015522,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876827348926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.361826078064,1452.7656735607188,0.42716304522786525,6.178477068285765,3.4918097159865873
4378.0,-30.063667332268487,5.006493637682047,35.00422311268142,24.0872727817856,4.995208078562669,-26.557796404322712,-40.06614364972336,1.4893371505046678,-3.6838324363928336,-5.010951635586619,40.00840682946281,47891.181277188574,15451.446441620248,15451.446441620248,63342.62771880882,87604.12573508242,87604.12573508242,15451.446441620248,103055.57217670267,103055.57217670267,103055.57217670267,129238.50305161555,124745.41872226955,4493.084329346011,0.0,103690.84878519512,63977.90432678655,44125.49384267619,26182.930874912883,70308.42471758908,19978.580536766116,1452.7653496306807,0.0,0.8868325605454456,2.86505211916449,0.0014984597031051942,1.0,1.0,-3.6838324363928336,354504.6251307504,1554895.7380241666,4.3861084674161335,1554895.7380241666,4.3861084674161335,0.76303835625631,0.09218567660958911,4.565118963995687,101325.0,128374.93577543403,1.266962109799497,1.0,0.0,4.565118963996851,1.2847743571872108,1.2850722977834825,3.553245702996609,0.0,16824.35976894047,0.0,0.0,22713.723257375575,2316.1551862639717,19306.667054173904,1968.7321413707948,0.85,0.8500001006177912,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8378094905952,2034.6934298245008,7.604665278619905,5.006493637682047,0.6034639889283664,4.40302964875368,3.491816953379683,3.5,0.9976619866799094,0.6,0.000231889035081729,0.9999948454875208,0.0002318902303628152,198.9748047163934,0.0,0.0,0.0,0.05143550310311109,7.82674707817543e-05,0.0001536215642999747,0.0007013007164644973,0.09218567660958245,0.09218567660958245,0.09218567660958245,0.09218567660897573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.28618392954,595.7487251787403,0.0,0.09218567660958245,0.09218567660958911,0.09218567660958911,0.42716300291678877,0.42716300291678877,0.5,9.999151747850881,1.3270104172156039,1.3270104172156039,3.325340003357269e-11,1.3271191991937599,1.3271191991937599,3.325340003357269e-11,26182.930874912883,19978.580536766116,0.76303835625631,0.9009251447922482,0.6811585022642048,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876807873884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.35976894047,1452.7653496306807,0.42716300291678877,6.178477068285765,3.491816953379683
4379.0,-30.06366408224965,5.006481600368922,35.004221620649005,24.087264749128394,4.9952065507319325,-26.55778836184935,-40.06613491857422,1.4893308303391306,-3.6838924205976014,-5.010947830707405,40.00840319651774,47891.15510425057,15451.444477903568,15451.444477903568,63342.59958215414,87604.09578632016,87604.09578632016,15451.444477903568,103055.54026422373,103055.54026422373,103055.54026422373,129238.45242872642,124745.36894670762,4493.083482018804,0.0,103690.84082610812,63977.90014407295,44125.48964670575,26182.912164502686,70308.40181120843,19978.56699963921,1452.7643839581092,0.0,0.8868325930582561,2.865053400756274,0.0014984597031051942,1.0,1.0,-3.6838924205976014,354504.6777095012,1554895.581353773,4.386107374943955,1554895.581353773,4.386107374943955,0.7630383845050293,0.09218565995378729,4.565118963995687,101325.0,128374.93243486842,1.2669620768306777,1.0,0.0,4.565118963993999,1.2847743867532113,1.2850723273563394,3.5532456212271826,0.0,16824.35771085665,0.0,0.0,22713.72151391893,2316.1550084808705,19306.664420215613,1968.7318727817974,0.85,0.8500000498986713,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8403255485216,2034.6934298245008,7.604654895178464,5.006481600368922,0.6034615984170877,4.403020001951834,3.4918241600058786,3.5,0.9976640457159653,0.6,0.000231889035081729,0.999994507048818,0.00023189030884387504,198.9748020561375,0.0,0.0,0.0,0.05143550310311109,7.826754815826964e-05,0.00015362148692345934,0.0007013003632314996,0.09218565995447454,0.09218565995447454,0.09218565995447454,0.0921856599479701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.26861967944,595.748730710763,0.0,0.09218565995447454,0.09218565995378729,0.09218565995378729,0.42716296098931555,0.42716296098931555,0.5,9.999151747851261,1.3270180497533488,1.3270180497533488,-7.105427357601002e-12,1.3270554101097787,1.3270554101097787,-7.105427357601002e-12,26182.912164502686,19978.56699963921,0.7630383845050293,0.900925038123341,0.6811583519256705,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876788713352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.35771085665,1452.7643839581092,0.42716296098931555,6.178477068285765,3.4918241600058786
4380.0,-30.06366070711824,5.006469613777212,35.0042201007546,24.08726541269573,4.995212919031951,-26.557781156737835,-40.06612632712347,1.4893333686110617,-3.6839451514072152,-5.010941332880882,40.00839940893917,47891.13008172869,15451.43839132605,15451.43839132605,63342.56847305474,87604.06962652026,87604.06962652026,15451.43839132605,103055.50801784631,103055.50801784631,103055.50801784631,129238.399245532,124745.31669033023,4493.082555201766,0.0,103690.83224042939,63977.892695452254,44125.48838330792,26182.89122768568,70308.37961099361,19978.551927013545,1452.7632576339313,0.0,0.8868326398336398,2.8650549035299147,0.0014984597031051942,1.0,1.0,-3.6839451514072152,354504.7675026766,1554895.4180165841,4.386105803231107,1554895.4180165841,4.386105803231107,0.763038418992029,0.09218564169812142,4.565118963995687,101325.0,128374.92825916142,1.2669620356196538,1.0,0.0,4.565118963996625,1.284774374879068,1.2850723154794426,3.5532456540669934,0.0,16824.355653720948,0.0,0.0,22713.719633205896,2316.1548167015135,19306.65737568446,1968.7311544395345,0.85,0.8499998101349924,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8428363140447,2034.6934298245008,7.604642502446904,5.006469613777212,0.603460414322182,4.40300919945503,3.4918313514792225,3.5,0.997666100422635,0.6,0.000231889035081729,0.9999941555817207,0.00023189039034616512,198.97479929347253,0.0,0.0,0.0,0.05143550310311109,7.826762429682973e-05,0.00015362141078489926,0.0007013000156499151,0.0921856416988588,0.0921856416988588,0.0921856416988588,0.09218564169200445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.25030783215,595.7487364782513,0.0,0.0921856416988588,0.09218564169812142,0.09218564169812142,0.4271629193687466,0.4271629193687466,0.5,9.999151747849437,1.3270113432641892,1.3270113432641892,1.0174971976084635e-11,1.3269961814736462,1.3269961814736462,1.0174971976084635e-11,26182.89122768568,19978.551927013545,0.763038418992029,0.9009248801283755,0.6811582111080299,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767693020307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.355653720948,1452.7632576339313,0.4271629193687466,6.178477068285765,3.4918313514792225
4381.0,-30.063657181594767,5.006457506262255,35.00421852758049,24.087241384573304,4.995202408784602,-26.5577656032358,-40.06611270653082,1.4893108299588114,-3.6840980864323,-5.0109483192352275,40.008394832613064,47891.08222816171,15451.452902100187,15451.452902100187,63342.535130261895,87604.00764338252,87604.00764338252,15451.452902100187,103055.4605454827,103055.4605454827,103055.4605454827,129238.33197761494,124745.25006457181,4493.081913043137,0.0,103690.82544974552,63977.90003238268,44125.47268595872,26182.871432132248,70308.34411809096,19978.537294276863,1452.7624485701615,0.0,0.8868326208529078,2.865056180355148,0.0014984597031051942,1.0,1.0,-3.6840980864323,354504.6709594908,1554895.2206628502,4.386106441008017,1554895.2206628502,4.386106441008017,0.7630384370202697,0.09218562944120001,4.565118963995687,101325.0,128374.93304730543,1.266962082874961,1.0,0.0,4.565118963995598,1.2847744803158418,1.2850724209406672,3.553245362465032,0.0,16824.353599200007,0.0,0.0,22713.71814569069,2316.1546650171763,19306.657563552642,1968.7311735967576,0.85,0.849999874072381,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8453454152093,2034.6934298245008,7.604640253238698,5.006457506262255,0.6034532338902334,4.403004272372022,3.4918385381913386,3.5,0.9976681537689539,0.6,0.000231889035081729,0.9999937884537854,0.00023189047548013417,198.97479640770646,0.0,0.0,0.0,0.05143550310311109,7.826774500444292e-05,0.00015362129007728608,0.0007012994646053011,0.09218562943795633,0.09218562943795633,0.09218562943795633,0.09218562946246654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.2281826483,595.7487434467815,0.0,0.09218562943795633,0.09218562944120001,0.09218562944120001,0.4271628779936923,0.4271628779936923,0.5,9.99915174784133,1.3269816294143766,1.3269816294143766,5.928768587182276e-11,1.32685023280294,1.32685023280294,5.928768587182276e-11,26182.871432132248,19978.537294276863,0.7630384370202697,0.9009248606946398,0.6811578743445177,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767491434528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.353599200007,1452.7624485701615,0.4271628779936923,6.178477068285765,3.4918385381913386
4382.0,-30.06365347176153,5.0064456061482465,35.00421694700036,24.087254097126447,4.9952142715091,-26.557764790777703,-40.06611256683243,1.489325590384412,-3.6840700355595573,-5.010929669502328,40.008391472682106,47891.09869157203,15451.428013990402,15451.428013990402,63342.52670556243,87604.01150741459,87604.01150741459,15451.428013990402,103055.43952140499,103055.43952140499,103055.43952140499,129238.28744524968,124745.2067330828,4493.080712166877,0.0,103690.81601764771,63977.90320115883,44125.45868498764,26182.84792384468,70308.30660883232,19978.520703554015,1452.7609620288863,0.0,0.8868327279124102,2.8650580181356835,0.0014984597031051942,1.0,1.0,-3.6840700355595573,354504.9286772548,1554895.0757669858,4.386102843671828,1554895.0757669858,4.386102843671828,0.7630384884663217,0.09218560547683304,4.565118963995687,101325.0,128374.92731266782,1.2669620262784882,1.0,0.0,4.56511896399687,1.2847744112659414,1.285072351874754,3.553245553433374,0.0,16824.351547804425,0.0,0.0,22713.716079567577,2316.1544543312525,19306.656207258155,1968.7310352932097,0.85,0.8499998916789187,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.847834803757,2034.6934298245008,7.604618687148273,5.0064456061482465,0.6034574166278412,4.402988189520405,3.4918456684472883,3.5,0.9976701909849395,0.6,0.000231889035081729,0.9999934021330324,0.00023189056506482832,198.97479337107637,0.0,0.0,0.0,0.05143550310311109,7.8267746242471e-05,0.00015362128883925798,0.0007012994589535556,0.09218560548743895,0.09218560548743895,0.09218560548743895,0.0921856053942417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.2119383808,595.748748563064,0.0,0.09218560548743895,0.09218560547683304,0.09218560547683304,0.42716283681502437,0.42716283681502437,0.5,9.99915174783377,1.3269505346732444,1.3269505346732444,-4.376943252282217e-11,1.3268596339427745,1.3268596339427745,-4.376943252282217e-11,26182.84792384468,19978.520703554015,0.7630384884663217,0.900925221510102,0.681158471900329,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876728086632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.351547804425,1452.7609620288863,0.42716283681502437,6.178477068285765,3.4918456684472883
4383.0,-30.06364986913612,5.00643392378339,35.004215458925636,24.08728339886295,4.995235174701389,-26.55777192586072,-40.06611742135135,1.4893572312307144,-3.683914470943023,-5.010909911350471,40.00839097929201,47891.1379082827,15451.401884073612,15451.401884073612,63342.53979235631,87604.05015944171,87604.05015944171,15451.401884073612,103055.45204351532,103055.45204351532,103055.45204351532,129238.29527877831,124745.21555015075,4493.079728627556,0.0,103690.80539984438,63977.893147789284,44125.458057838994,26182.843235262993,70308.30129310199,19978.517762761967,1452.7603730426458,0.0,0.8868328302348025,2.8650582286696924,0.0014984597031051942,1.0,1.0,-3.683914470943023,354505.2017143561,1554895.0544892368,4.386099405509145,1554895.0544892368,4.386099405509145,0.7630385127866841,0.09218558539640348,4.565118963995687,101325.0,128374.92553103286,1.2669620086951183,1.0,0.0,4.565118963997217,1.2847742632487378,1.285072203823225,3.55324596279826,0.0,16824.349500218694,0.0,0.0,22713.71375371289,2316.1542171600795,19306.660350318758,1968.7314577678167,0.85,0.8500001611212874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8503389887571,2034.6934298245008,7.604596454561564,5.00643392378339,0.6034622243560586,4.402971699427331,3.4918528410899996,3.5,0.9976722403114284,0.6,0.000231889035081729,0.9999930269764519,0.0002318906520607064,198.97479042219982,0.0,0.0,0.0,0.05143550310311109,7.826770322101866e-05,0.00015362133186071032,0.0007012996553516036,0.0921855853915872,0.0921855853915872,0.0921855853915872,0.09218558543028889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20955302054,595.7487493143542,0.0,0.0921855853915872,0.09218558539640348,0.09218558539640348,0.4271627957934678,0.4271627957934678,0.5,9.999151747825668,1.3269524223051121,1.3269524223051121,-1.1368683772161603e-12,1.3269954404074724,1.3269954404074724,-1.1368683772161603e-12,26182.843235262993,19978.517762761967,0.7630385127866841,0.9009254757598716,0.6811590811820871,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876705928989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.349500218694,1452.7603730426458,0.4271627957934678,6.178477068285765,3.4918528410899996
4384.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087282351125054,4.995238351540402,-26.557765949647887,-40.06610900452358,1.4893579739824827,-3.6839243151116534,-5.010910485847706,40.008389040369565,47891.11449694271,15451.407191210634,15451.407191210634,63342.52168815334,87604.03056306725,87604.03056306725,15451.407191210634,103055.43775427788,103055.43775427788,103055.43775427788,129238.27575677853,124745.19660800709,4493.07914877144,0.0,103690.79697230313,63977.88090617562,44125.46229569723,26182.838002500645,70308.30029819788,19978.513853716147,1452.7601503202711,0.0,0.8868328343310974,2.8650582959668194,0.0014984597031051942,1.0,1.0,-3.6839243151116534,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630385159854733,0.09218557388843343,4.565118963995687,101325.0,128374.9243061588,1.2669619966065513,1.0,0.0,4.56511896399574,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.3474506089,0.0,0.0,22713.711907640245,2316.1540289130585,19306.659603761284,1968.7313816401406,0.85,0.8500001973374979,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8528591807367,2034.6934298245008,7.604589634232073,5.006422197192522,0.6034580874461994,4.402964109746322,3.4918600595868483,3.5,0.9976743027390995,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826777781218294e-05,0.00015362125726954605,0.0007012993148340649,0.09218557388845988,0.09218557388845988,0.09218557388845988,0.09218557388848321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218557388845988,0.09218557388843343,0.09218557388843343,0.4271627548975979,0.4271627548975979,0.5,9.999151747825998,1.3269593782395646,1.3269593782395646,-1.4665602066088468e-11,1.3269861707360633,1.3269861707360633,-1.4665602066088468e-11,26182.838002500645,19978.513853716147,0.7630385159854733,0.9009252310111231,0.6811587578397232,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766844116644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.3474506089,1452.7601503202711,0.4271627548975979,6.178477068285765,3.4918600595868483
4385.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087280500121437,4.995238351540402,-26.557765949647887,-40.06610519774256,1.4893579739824827,-3.683865916660352,-5.010910485847706,40.008389040369565,47891.09672182347,15451.429597729872,15451.429597729872,63342.52631955335,87604.02218378345,87604.02218378345,15451.429597729872,103055.45178151333,103055.45178151333,103055.45178151333,129238.27173270145,124745.19258393001,4493.07914877144,0.0,103690.78859301934,63977.86313105638,44125.472735514406,26182.819951188125,70308.29268670254,19978.501042028336,1452.7592192497295,0.0,0.8868328343310974,2.86505749015796,0.0014984597031051942,1.0,1.0,-3.683865916660352,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630385527331922,0.09218557388843343,4.565118963995687,101325.0,128374.91534230781,1.2669619081402201,1.0,0.0,4.565118963996762,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.345399903275,0.0,0.0,22713.710072138507,2316.1538417439706,19306.650617254105,1968.7304652714338,0.85,0.8499998703838512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8553679149584,2034.6934298245008,7.60459127245152,5.006422197192522,0.6034607631687523,4.402961434023769,3.491867245271575,3.5,0.9976763557918786,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826781154845738e-05,0.0001536212235332716,0.0007012991608239586,0.09218556508446919,0.09218556508446919,0.09218556508446919,0.09218548887943026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218556508446919,0.09218557388843343,0.09218557388843343,0.4271627141023112,0.4271627141023112,0.5,9.999151747825998,1.3269764164261915,1.3269764164261915,-1.4665602066088468e-11,1.3270445691873647,1.3270445691873647,-1.4665602066088468e-11,26182.819951188125,19978.501042028336,0.7630385527331922,0.9009253944169998,0.6811585787643675,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.345399903275,1452.7592192497295,0.4271627141023112,6.178477068285765,3.491867245271575
4386.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087278614193224,4.995238351540402,-26.557765949647887,-40.06610519774256,1.4893579739824827,-3.6837630539368433,-5.010910485847706,40.008389040369565,47891.09672182347,15451.462974033342,15451.462974033342,63342.55969585681,87604.01351496892,87604.01351496892,15451.462974033342,103055.47648900226,103055.47648900226,103055.47648900226,129238.27591906884,124745.19677029739,4493.07914877144,0.0,103690.7799242048,63977.86313105638,44125.46310349825,26182.79943006657,70308.26253356482,19978.48647709603,1452.7581611056273,0.0,0.8868328343310974,2.8650560708120603,0.0014984597031051942,1.0,1.0,-3.6837630539368433,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630385944962813,0.09218557388843343,4.565118963995687,101325.0,128374.91534230781,1.2669619081402201,1.0,0.0,4.565118963994717,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.343278359036,0.0,0.0,22713.70817321438,2316.1536481075987,19306.650617254105,1968.7304652714338,0.85,0.8499999414460153,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8591048748492,2034.6934298245008,7.604593712704828,5.006422197192522,0.6034647488632494,4.402957448329272,3.491877948933563,3.5,0.997679413981018,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826781154845738e-05,0.0001536212235332716,0.0007012991608239586,0.09218555629784364,0.09218555629784364,0.09218555629784364,0.0921853760658782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218555629784364,0.09218557388843343,0.09218557388843343,0.42716267338748976,0.42716267338748976,0.5,9.999151747825998,1.3270106195118387,1.3270106195118387,-1.4665602066088468e-11,1.3271474319108734,1.3271474319108734,-1.4665602066088468e-11,26182.79943006657,19978.48647709603,0.7630385944962813,0.9009262555111127,0.6811588708931685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.343278359036,1452.7581611056273,0.42716267338748976,6.178477068285765,3.491877948933563
4387.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.08727672826501,4.995238351540402,-26.557765949647887,-40.06610519774256,1.4893579739824827,-3.6836601918152496,-5.010910485847706,40.008389040369565,47891.09672182347,15451.49635030116,15451.49635030116,63342.59307212463,87604.00484603299,87604.00484603299,15451.49635030116,103055.50119633414,103055.50119633414,103055.50119633414,129238.28010528084,124745.20095650939,4493.07914877144,0.0,103690.77125526886,63977.86313105638,44125.4534713472,26182.778908946693,70308.23238029389,19978.47191216329,1452.757102961525,0.0,0.8868328343310974,2.865054651476495,0.0014984597031051942,1.0,1.0,-3.6836601918152496,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630386362593704,0.09218557388843343,4.565118963995687,101325.0,128374.91060983986,1.266961861434393,1.0,0.0,4.5651189639948635,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.341156814797,0.0,0.0,22713.706274263663,2316.153454468515,19306.646124000516,1968.7300070870804,0.85,0.8499998146879445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.862841830158,2034.6934298245008,7.604596152948762,5.006422197192522,0.6034687345434708,4.402953462649051,3.4918886525955504,3.5,0.9976824721701573,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826781154845738e-05,0.0001536212235332716,0.0007012991608239586,0.09218554752511014,0.09218554752511014,0.09218554752511014,0.09218526325272518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218554752511014,0.09218557388843343,0.09218557388843343,0.4271626327370404,0.4271626327370404,0.5,9.999151747825998,1.3270585543937727,1.3270585543937727,-1.4665602066088468e-11,1.327250294032467,1.327250294032467,-1.4665602066088468e-11,26182.778908946693,19978.47191216329,0.7630386362593704,0.9009271166071642,0.6811591630235105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.341156814797,1452.757102961525,0.4271626327370404,6.178477068285765,3.4918886525955504
4388.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087274842336797,4.995238351540402,-26.557765949647887,-40.06610519774256,1.4893579739824827,-3.6835573302419107,-5.010910485847706,40.008389040369565,47891.09672182347,15451.529726533323,15451.529726533323,63342.626448356794,87603.99617698886,87603.99617698886,15451.529726533323,103055.52590352218,103055.52590352218,103055.52590352218,129238.28429135078,124745.20514257933,4493.07914877144,0.0,103690.76258622474,63977.86313105638,44125.44383907595,26182.758387828595,70308.20222690454,19978.4573472302,1452.7560448174231,0.0,0.8868328343310974,2.865053232150507,0.0014984597031051942,1.0,1.0,-3.6835573302419107,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630386780224597,0.09218557388843343,4.565118963995687,101325.0,128374.91060983986,1.266961861434393,1.0,0.0,4.565118963997347,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.339035270557,0.0,0.0,22713.704375289246,2316.153260827015,19306.646124000516,1968.7300070870804,0.85,0.8499998857519979,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.866578780885,2034.6934298245008,7.60459859318332,5.006422197192522,0.6034727202094174,4.402949476983104,3.491899356257538,3.5,0.9976855303592965,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826781154845738e-05,0.0001536212235332716,0.0007012991608239586,0.09218553876349034,0.09218553876349034,0.09218553876349034,0.09218515043994685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218553876349034,0.09218557388843343,0.09218557388843343,0.4271625921380888,0.4271625921380888,0.5,9.999151747825998,1.327117474602403,1.327117474602403,-1.4665602066088468e-11,1.327353155605806,1.327353155605806,-1.4665602066088468e-11,26182.758387828595,19978.4573472302,0.7630386780224597,0.9009279777049646,0.6811594551552506,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.339035270557,1452.7560448174231,0.4271625921380888,6.178477068285765,3.491899356257538
4389.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087272921483986,4.995238351540402,-26.557765949647887,-40.06610519774256,1.4893579739824827,-3.6834544692433155,-5.010910485847706,40.008389040369565,47891.09672182347,15451.563102729835,15451.563102729835,63342.65982455331,87603.98750783004,87603.98750783004,15451.563102729835,103055.55061055988,103055.55061055988,103055.55061055988,129238.28847727091,124745.20932849946,4493.07914877144,0.0,103690.75391706593,63977.86313105638,44125.43420667727,26182.737866711028,70308.1720733883,19978.442782295788,1452.754986673321,0.0,0.8868328343310974,2.8650518128344764,0.0014984597031051942,1.0,1.0,-3.6834544692433155,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630387197855486,0.09218557388843343,4.565118963995687,101325.0,128374.91060983986,1.266961861434393,1.0,0.0,4.565118963996762,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.336913726318,0.0,0.0,22713.702476289705,2316.1530671829532,19306.646124000516,1968.7300070870804,0.85,0.8499999568170036,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.87031572703,2034.6934298245008,7.604601033408503,5.006422197192522,0.6034767058610893,4.402945491331432,3.4919100599195256,3.5,0.9976885885484359,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826781154845738e-05,0.0001536212235332716,0.0007012991608239586,0.09218553001076149,0.09218553001076149,0.09218553001076149,0.09218503762755544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218553001076149,0.09218557388843343,0.09218557388843343,0.42716255158033545,0.42716255158033545,0.5,9.999151747825998,1.3271851829585444,1.3271851829585444,-1.4665602066088468e-11,1.3274560166044012,1.3274560166044012,-1.4665602066088468e-11,26182.737866711028,19978.442782295788,0.7630387197855486,0.9009288388046225,0.6811597472884705,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.336913726318,1452.754986673321,0.42716255158033545,6.178477068285765,3.4919100599195256
4390.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087271035555773,4.995238351540402,-26.557765949647887,-40.06610142588613,1.4893579739824827,-3.683351608689577,-5.010910485847706,40.008389040369565,47891.07894670403,15451.59647889069,15451.59647889069,63342.675425594716,87603.97883858767,87603.97883858767,15451.59647889069,103055.57531747836,103055.57531747836,103055.57531747836,129238.29266307448,124745.21351430303,4493.07914877144,0.0,103690.74524782356,63977.845355936945,44125.444324318465,26182.717345596124,70308.16166991458,19978.4282173617,1452.753928529219,0.0,0.8868328343310974,2.865050393526607,0.0014984597031051942,1.0,1.0,-3.683351608689577,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630387615486376,0.09218557388843343,4.565118963995687,101325.0,128374.90170166492,1.2669617735175418,1.0,0.0,4.565118963994426,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.334792182075,0.0,0.0,22713.700577271862,2316.152873537025,19306.646124000516,1968.7300070870804,0.85,0.8500000278827059,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8740526685929,2034.6934298245008,7.604603473624311,5.006422197192522,0.6034806914984872,4.402941505694034,3.491920763581513,3.5,0.9976916467375752,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826784497523749e-05,0.0001536211901064915,0.000701299008226731,0.09218552126514538,0.09218552126514538,0.09218552126514538,0.09218492481549315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218552126514538,0.09218557388843343,0.09218557388843343,0.4271625110555406,0.4271625110555406,0.5,9.999151747825998,1.327259921744428,1.327259921744428,-1.4665602066088468e-11,1.3275588771581397,1.3275588771581397,-1.4665602066088468e-11,26182.717345596124,19978.4282173617,0.7630387615486376,0.9009291940099118,0.6811595952621387,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.334792182075,1452.753928529219,0.4271625110555406,6.178477068285765,3.491920763581513
