time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4391.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.08726914962756,4.995238351540402,-26.557765949647887,-40.06610142588613,1.4893579739824827,-3.6832487487690173,-5.010910485847706,40.008389040369565,47891.07894670403,15451.629855015894,15451.629855015894,63342.70880171993,87603.97016921666,87603.97016921666,15451.629855015894,103055.60002423255,103055.60002423255,103055.60002423255,129238.29684871474,124745.2176999433,4493.07914877144,0.0,103690.73657845255,63977.845355936945,44125.434691684,26182.696824482195,70308.13151616619,19978.413652426632,1452.7528703851167,0.0,0.8868328343310974,2.8650489742294885,0.0014984597031051942,1.0,1.0,-3.6832487487690173,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630388033117264,0.09218557388843343,4.565118963995687,101325.0,128374.90170166492,1.2669617735175418,1.0,0.0,4.565118963994571,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.332670637836,0.0,0.0,22713.69867822584,2316.152679888223,19306.646124000516,1968.7300070870804,0.85,0.8500000989494747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8777896055742,2034.6934298245008,7.604605913830746,5.006422197192522,0.6034846771216094,4.402937520070912,3.4919314672435005,3.5,0.9976947049267144,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826784497523749e-05,0.0001536211901064915,0.000701299008226731,0.09218551252521948,0.09218551252521948,0.09218551252521948,0.09218481200384328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218551252521948,0.09218557388843343,0.09218557388843343,0.4271624705571126,0.4271624705571126,0.5,9.999151747825998,1.3273402847490274,1.3273402847490274,-1.4665602066088468e-11,1.3276617370786994,1.3276617370786994,-1.4665602066088468e-11,26182.696824482195,19978.413652426632,0.7630388033117264,0.9009300551125486,0.6811598873978363,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.332670637836,1452.7528703851167,0.4271624705571126,6.178477068285765,3.4919314672435005
4392.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087267263699346,4.995238351540402,-26.557765949647887,-40.06610142588613,1.4893579739824827,-3.6831458893274203,-5.010910485847706,40.008389040369565,47891.07894670403,15451.663231105442,15451.663231105442,63342.74217780947,87603.96149975387,87603.96149975387,15451.663231105442,103055.62473085932,103055.62473085932,103055.62473085932,129238.3010342285,124745.22188545705,4493.07914877144,0.0,103690.72790898975,63977.845355936945,44125.42505894756,26182.67630336919,70308.10136231675,19978.39908749057,1452.7518122410145,0.0,0.8868328343310974,2.8650475549410066,0.0014984597031051942,1.0,1.0,-3.6831458893274203,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630388450748156,0.09218557388843343,4.565118963995687,101325.0,128374.90170166492,1.2669617735175418,1.0,0.0,4.56511896399647,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.330549093596,0.0,0.0,22713.696779159713,2316.152486237371,19306.646124000516,1968.7300070870804,0.85,0.8500001700170077,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8815265379735,2034.6934298245008,7.604608354027805,5.006422197192522,0.6034886627304576,4.402933534462064,3.491942170905488,3.5,0.9976977631158537,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826784497523749e-05,0.0001536211901064915,0.000701299008226731,0.09218550378984575,0.09218550378984575,0.09218550378984575,0.09218469919253783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218550378984575,0.09218557388843343,0.09218557388843343,0.42716243007977805,0.42716243007977805,0.5,9.999151747825998,1.327425147033523,1.327425147033523,-1.4665602066088468e-11,1.3277645965202964,1.3277645965202964,-1.4665602066088468e-11,26182.67630336919,19978.39908749057,0.7630388450748156,0.9009309162167117,0.6811601795347635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.330549093596,1452.7518122410145,0.42716243007977805,6.178477068285765,3.491942170905488
4393.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087265377771132,4.995238351540402,-26.557765949647887,-40.06609761910511,1.4893579739824827,-3.683043030447891,-5.010910485847706,40.008389040369565,47891.061171584464,15451.69660715934,15451.69660715934,63342.757778743806,87603.95283017952,87603.95283017952,15451.69660715934,103055.64943733886,103055.64943733886,103055.64943733886,129238.30521959739,124745.22607082594,4493.07914877144,0.0,103690.7192394154,63977.82758081737,44125.43517622003,26182.65578225853,70308.09095847857,19978.38452255458,1452.7507540969125,0.0,0.8868328343310974,2.865046135662294,0.0014984597031051942,1.0,1.0,-3.683043030447891,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630388868379048,0.09218557388843343,4.565118963995687,101325.0,128374.89696919698,1.2669617268117146,1.0,0.0,4.565118963996616,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.328427549357,0.0,0.0,22713.694880069146,2316.152292584027,19306.641630746926,1968.729548902727,0.85,0.8500000432641258,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.885263465791,2034.6934298245008,7.604610794215487,5.006422197192522,0.603492648325032,4.4029295488674896,3.4919528745674757,3.5,0.997700821304993,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826787871153866e-05,0.00015362115637019034,0.0007012988542165027,0.09218549505811371,0.09218549505811371,0.09218549505811371,0.09218458638161323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218549505811371,0.09218557388843343,0.09218557388843343,0.4271623896193183,0.4271623896193183,0.5,9.999151747825998,1.3275136086313637,1.3275136086313637,-1.4665602066088468e-11,1.3278674553998258,1.3278674553998258,-1.4665602066088468e-11,26182.65578225853,19978.38452255458,0.7630388868379048,0.900931271425813,0.681160027511872,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.328427549357,1452.7507540969125,0.4271623896193183,6.178477068285765,3.4919528745674757
4394.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.08726349184292,4.995238351540402,-26.557765949647887,-40.06609761910511,1.4893579739824827,-3.682940172047495,-5.010910485847706,40.008389040369565,47891.061171584464,15451.72998317758,15451.72998317758,63342.791154762046,87603.94416051335,87603.94416051335,15451.72998317758,103055.67414369092,103055.67414369092,103055.67414369092,129238.30940484026,124745.23025606881,4493.07914877144,0.0,103690.71056974924,63977.82758081737,44125.425543257625,26182.63526114934,70308.06080440697,19978.369957617997,1452.7496959528103,0.0,0.8868328343310974,2.8650447163922226,0.0014984597031051942,1.0,1.0,-3.682940172047495,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.763038928600994,0.09218557388843343,4.565118963995687,101325.0,128374.89696919698,1.2669617268117146,1.0,0.0,4.565118963993841,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.326306005114,0.0,0.0,22713.69298095847,2316.1520989286323,19306.641630746926,1968.729548902727,0.85,0.8500001143333332,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8890003890265,2034.6934298245008,7.604613234393798,5.006422197192522,0.6034966339053325,4.402925563287189,3.491963578229463,3.5,0.9977038794941323,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826787871153866e-05,0.00015362115637019034,0.0007012988542165027,0.09218548632929509,0.09218548632929509,0.09218548632929509,0.09218447357103321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218548632929509,0.09218557388843343,0.09218557388843343,0.42716234917235835,0.42716234917235835,0.5,9.999151747825998,1.3276049495840425,1.3276049495840425,-1.4665602066088468e-11,1.327970313800222,1.327970313800222,-1.4665602066088468e-11,26182.63526114934,19978.369957617997,0.763038928600994,0.9009321325328271,0.6811603196511802,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.326306005114,1452.7496959528103,0.42716234917235835,6.178477068285765,3.491963578229463
4395.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087261605914705,4.995238351540402,-26.557765949647887,-40.06609761910511,1.4893579739824827,-3.68283731422207,-5.010910485847706,40.008389040369565,47891.061171584464,15451.763359160172,15451.763359160172,63342.824530744634,87603.93549073262,87603.93549073262,15451.763359160172,103055.6988498928,103055.6988498928,103055.6988498928,129238.31358993369,124745.23444116225,4493.07914877144,0.0,103690.7018999685,63977.82758081737,44125.41591016792,26182.6147400409,70308.03065020882,19978.35539268027,1452.7486378087083,0.0,0.8868328343310974,2.865043297132093,0.0014984597031051942,1.0,1.0,-3.68283731422207,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.763038970364083,0.09218557388843343,4.565118963995687,101325.0,128374.89696919698,1.2669617268117146,1.0,0.0,4.565118963992088,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.324184460875,0.0,0.0,22713.691081822697,2316.1519052706785,19306.641630746926,1968.729548902727,0.85,0.8500001854034916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8927373076806,2034.6934298245008,7.604615674562732,5.006422197192522,0.6035006194713572,4.402921577721164,3.4919742818914505,3.5,0.9977069376832716,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826787871153866e-05,0.00015362115637019034,0.0007012988542165027,0.09218547760280715,0.09218547760280715,0.09218547760280715,0.0921843607608396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218547760280715,0.09218557388843343,0.09218557388843343,0.42716230873619826,0.42716230873619826,0.5,9.999151747825998,1.3276985939078259,1.3276985939078259,-1.4665602066088468e-11,1.3280731716256469,1.3280731716256469,-1.4665602066088468e-11,26182.6147400409,19978.35539268027,0.763038970364083,0.9009329936416943,0.681160611791965,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.324184460875,1452.7486378087083,0.42716230873619826,6.178477068285765,3.4919742818914505
4396.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.08725971998649,4.995238351540402,-26.557765949647887,-40.06609384724868,1.4893579739824827,-3.682734456974572,-5.010910485847706,40.008389040369565,47891.043396464695,15451.796735107104,15451.796735107104,63342.8401315718,87603.92682083625,87603.92682083625,15451.796735107104,103055.72355594335,103055.72355594335,103055.72355594335,129238.31777487815,124745.2386261067,4493.07914877144,0.0,103690.69323007214,63977.8098056976,44125.426027082816,26182.594218934802,70308.02024601762,19978.34082774262,1452.747579664606,0.0,0.8868328343310974,2.865041877881971,0.0014984597031051942,1.0,1.0,-3.682734456974572,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630390121271722,0.09218557388843343,4.565118963995687,101325.0,128374.88800534597,1.2669616383453834,1.0,0.0,4.565118963995301,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.322062916635,0.0,0.0,22713.689182661594,2316.151711610142,19306.632644239744,1968.7286325340199,0.85,0.8499998608318277,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.8964742217527,2034.6934298245008,7.604618114722296,5.006422197192522,0.6035046050231108,4.402917592169411,3.4919849855534384,3.5,0.9977099958724109,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826791213834579e-05,0.0001536211229433832,0.0007012987016191516,0.0921854688781838,0.0921854688781838,0.0921854688781838,0.0921842479510345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.0921854688781838,0.09218557388843343,0.09218557388843343,0.42716226830867804,0.42716226830867804,0.5,9.999151747825998,1.3277940808125663,1.3277940808125663,-1.4665602066088468e-11,1.3281760288731448,1.3281760288731448,-1.4665602066088468e-11,26182.594218934802,19978.34082774262,0.7630390121271722,0.9009333488544595,0.6811604597724018,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.322062916635,1452.747579664606,0.42716226830867804,6.178477068285765,3.4919849855534384
4397.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087257834058278,4.995238351540402,-26.557765949647887,-40.06609384724868,1.4893579739824827,-3.6826316002831163,-5.010910485847706,40.008389040369565,47891.043396464695,15451.830111018386,15451.830111018386,63342.87350748308,87603.91815082982,87603.91815082982,15451.830111018386,103055.7482618482,103055.7482618482,103055.7482618482,129238.32195967804,124745.2428109066,4493.07914877144,0.0,103690.68456006571,63977.8098056976,44125.416393742344,26182.573697829837,70307.99009157218,19978.326262804127,1452.7465215205038,0.0,0.8868328343310974,2.865040458641532,0.0014984597031051942,1.0,1.0,-3.6826316002831163,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630390538902616,0.09218557388843343,4.565118963995687,101325.0,128374.88800534597,1.2669616383453834,1.0,0.0,4.565118963995594,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.319941372396,0.0,0.0,22713.68728347638,2316.151517947146,19306.632644239744,1968.7286325340199,0.85,0.8499999319038269,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.900211131243,2034.6934298245008,7.604620554872481,5.006422197192522,0.6035085905605886,4.402913606631933,3.491995689215426,3.5,0.9977130540615502,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826791213834579e-05,0.0001536211229433832,0.0007012987016191516,0.09218546015505208,0.09218546015505208,0.09218546015505208,0.09218413514160746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218546015505208,0.09218557388843343,0.09218557388843343,0.42716222788806973,0.42716222788806973,0.5,9.999151747825998,1.327891041672217,1.327891041672217,-1.4665602066088468e-11,1.3282788855646004,1.3282788855646004,-1.4665602066088468e-11,26182.573697829837,19978.326262804127,0.7630390538902616,0.9009342099664998,0.6811607519158109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.319941372396,1452.7465215205038,0.42716222788806973,6.178477068285765,3.491995689215426
4398.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.087255948130064,4.995238351540402,-26.557765949647887,-40.06609384724868,1.4893579739824827,-3.682528744048682,-5.010910485847706,40.008389040369565,47891.043396464695,15451.863486894017,15451.863486894017,63342.90688335871,87603.90948073695,87603.90948073695,15451.863486894017,103055.77296763097,103055.77296763097,103055.77296763097,129238.32614435739,124745.24699558594,4493.07914877144,0.0,103690.67588997283,63977.8098056976,44125.40676030581,26182.55317672642,70307.95993703222,19978.311697865083,1452.7454633764019,0.0,0.8868328343310974,2.865039039409423,0.0014984597031051942,1.0,1.0,-3.682528744048682,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630390956533504,0.09218557388843343,4.565118963995687,101325.0,128374.88327287804,1.2669615916395562,1.0,0.0,4.565118963994426,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.317819828153,0.0,0.0,22713.685384272234,2316.1513242822202,19306.628150986155,1968.7281743496665,0.85,0.8499998051551226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9039480361514,2034.6934298245008,7.604622995013293,5.006422197192522,0.6035125760837925,4.402909621108729,3.492006392877413,3.5,0.9977161122506895,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826791213834579e-05,0.0001536211229433832,0.0007012987016191516,0.09218545143311369,0.09218545143311369,0.09218545143311369,0.09218402233251502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218545143311369,0.09218557388843343,0.09218557388843343,0.42716218747299095,0.42716218747299095,0.5,9.999151747825998,1.3279891816043232,1.3279891816043232,-1.4665602066088468e-11,1.328381741799035,1.328381741799035,-1.4665602066088468e-11,26182.55317672642,19978.311697865083,0.7630390956533504,0.9009350710799827,0.6811610440603865,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.317819828153,1452.7454633764019,0.42716218747299095,6.178477068285765,3.492006392877413
4399.0,-30.063646327205184,5.006422197192522,35.00421400681695,24.08725406220185,4.995238351540402,-26.557765949647887,-40.06609384724868,1.4893579739824827,-3.6824258884519168,-5.010910485847706,40.008389040369565,47891.043396464695,15451.89686273399,15451.89686273399,63342.94025919869,87603.90081051426,87603.90081051426,15451.89686273399,103055.79767324825,103055.79767324825,103055.79767324825,129238.33032887297,124745.25118010152,4493.07914877144,0.0,103690.66721975015,63977.8098056976,44125.39712672505,26182.532655624716,70307.92978234976,19978.29713292565,1452.7444052322996,0.0,0.8868328343310974,2.8650376201881347,0.0014984597031051942,1.0,1.0,-3.6824258884519168,354505.19377522386,1554894.9708730662,4.386099267868433,1554894.9708730662,4.386099267868433,0.7630391374164398,0.09218557388843343,4.565118963995687,101325.0,128374.88327287804,1.2669615916395562,1.0,0.0,4.56511896399647,1.284774259774114,1.2850722003477957,3.5532459724078804,0.0,16824.315698283914,0.0,0.0,22713.683485039648,2316.1511306143943,19306.628150986155,1968.7281743496665,0.85,0.8499998762289019,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.907684936478,2034.6934298245008,7.604625435144732,5.006422197192522,0.6035165615927243,4.402905635599797,3.4920170965394006,3.5,0.9977191704398287,0.6,0.000231889035081729,0.999992658140386,0.00023189073759097018,198.97478752300387,0.0,0.0,0.0,0.05143550310311109,7.826791213834579e-05,0.0001536211229433832,0.0007012987016191516,0.09218544271212996,0.09218544271212996,0.09218544271212996,0.09218390952383722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.20017888525,595.7487522668242,0.0,0.09218544271212996,0.09218557388843343,0.09218557388843343,0.4271621470623358,0.4271621470623358,0.5,9.999151747825998,1.328088264667656,1.328088264667656,-1.4665602066088468e-11,1.3284845973958,1.3284845973958,-1.4665602066088468e-11,26182.532655624716,19978.29713292565,0.7630391374164398,0.9009359321955235,0.6811613362065932,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.315698283914,1452.7444052322996,0.4271621470623358,6.178477068285765,3.4920170965394006
4400.0,-30.063642444848025,5.006407105194778,35.00421178106231,24.08714621504771,4.995223899572587,-26.55775429736054,-40.06608839901162,1.4892503580551049,-3.684760624865987,-5.010841650042097,40.008364868571576,47891.035415583414,15451.800778271441,15451.800778271441,63342.836193854855,87603.47231413936,87603.47231413936,15451.800778271441,103055.2730924108,103055.2730924108,103055.2730924108,129237.80085133365,124744.72257014125,4493.078281192396,0.0,103690.66620711476,63977.83747721702,44125.36525544193,26182.527758922854,70307.89301436479,19978.292914447393,1452.7433470881977,0.0,0.886833272098971,2.8650780477680424,0.0014984597031051942,1.0,1.0,-3.684760624865987,354506.1450137628,1554893.9284732067,4.38608455831659,1554893.9284732067,4.38608455831659,0.763039119003279,0.09218560680313394,4.565118963995687,101325.0,128374.8952989142,1.2669617103273052,1.0,0.0,4.5651189639963095,1.2847747632060642,1.2850727038964922,3.553244580087919,0.0,16824.313576739674,0.0,0.0,22713.683263219496,2316.1511079950337,19306.632973484877,1968.7286661076798,0.85,0.8500000968468336,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9114218322234,2034.6934298245008,7.604564161728165,5.006407105194778,0.6035423437381002,4.402864761456677,3.4920278002013885,3.5,0.9977222286289681,0.6,0.000231889035081729,0.9999922538544915,0.00023189083134185064,198.97478434515713,0.0,0.0,0.0,0.05143550310311109,7.826796042153501e-05,0.000153621074660194,0.0007012984812006488,0.09218535967775979,0.09218535967775979,0.09218535967775979,0.09218518865982614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.1075642412,595.7487811911889,0.0,0.09218535967775979,0.09218560680313394,0.09218560680313394,0.42716210665521953,0.42716210665521953,0.5,9.999146716945916,1.3276621015233445,1.3276621015233445,-6.0822458181064576e-12,1.3260810251761086,1.3260810251761086,-6.0822458181064576e-12,26182.527758922854,19978.292914447393,0.763039119003279,0.900934923208595,0.6811615789111853,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876663256849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.313576739674,1452.7433470881977,0.42716210665521953,6.178477068285765,3.4920278002013885
4401.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.087573133315914,4.995601225447283,-26.5577230533922,-40.06603468498213,1.4896858630197731,-3.6832204957920567,-5.010650862838231,40.008358977645806,47890.80137677168,15451.506301793352,15451.506301793352,63342.30767856503,87603.69992740867,87603.69992740867,15451.506301793352,103055.20622920203,103055.20622920203,103055.20622920203,129237.76672654576,124744.70656016485,4493.0601663809075,0.0,103690.62686506077,63977.72825940958,44125.44289516798,26182.560497343726,70308.0033925117,19978.319776625856,1452.7417076538345,0.0,0.8868342642058165,2.865079556574842,0.0014984597031051942,1.0,1.0,-3.6832204957920567,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.763039190863426,0.09218523632274848,4.565118963995687,101325.0,128374.83901038388,1.2669611548027029,1.0,0.0,4.565118963993575,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.31153297199,0.0,0.0,22713.674645250434,2316.150229206756,19306.626589418614,1968.7280151140926,0.85,0.8500001382847907,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9135692547375,2034.6934298245008,7.604411199173514,5.006394552674758,0.6036214550012584,4.402773097673499,3.4920339511107232,3.5,0.9977239860316353,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826843644573004e-05,0.00015362059863599894,0.0007012963080935687,0.09218523630778273,0.09218523630778273,0.09218523630778273,0.09218523630265461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218523630778273,0.09218523632274848,0.09218523632274848,0.4271620460795009,0.4271620460795009,0.5,9.999146716550598,1.3275472580024257,1.3275472580024257,-3.3082869776990265e-11,1.3274303670461904,1.3274303670461904,-3.3082869776990265e-11,26182.560497343726,19978.319776625856,0.763039190863426,0.9009259916675635,0.6811571807751319,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876640068778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.31153297199,1452.7417076538345,0.4271620460795009,6.178477068285765,3.4920339511107232
4402.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.087571317236893,4.995601225447283,-26.5577230533922,-40.0660309131257,1.4896858630197731,-3.6831657489262284,-5.010650862838231,40.008358977645806,47890.783601649484,15451.527791026652,15451.527791026652,63342.311392676136,87603.69158824632,87603.69158824632,15451.527791026652,103055.21937927298,103055.21937927298,103055.21937927298,129238.05338638888,124744.99322000798,4493.0601663809075,0.0,103690.61852589842,63977.71048428738,44125.45337956782,26182.834007115904,70308.28738668372,19978.51388844844,1452.7558231833664,0.0,0.8868342642058165,2.8650788011492123,0.0014984597031051942,1.0,1.0,-3.6831657489262284,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630386337483074,0.09218523632274848,4.565118963995687,101325.0,128374.83004653282,1.2669610663363713,1.0,0.0,4.565118963997227,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.30949251222,0.0,0.0,22713.672818537394,2316.1500429338657,19306.617602911436,1968.7270987453858,0.85,0.8499998110017088,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9159753483532,2034.6934298245008,7.604412770256228,5.006394552674758,0.6036240210794599,4.402770531595298,3.4920408429425085,3.5,0.997725955126431,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826846987275703e-05,0.00015362056520897195,0.0007012961554952138,0.09218522409546304,0.09218522409546304,0.09218522409546304,0.09218610771186606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218522409546304,0.09218523632274848,0.09218523632274848,0.4271619894908357,0.4271619894908357,0.5,9.999146716550598,1.3275348291827527,1.3275348291827527,-3.3082869776990265e-11,1.3274851139120187,1.3274851139120187,-3.3082869776990265e-11,26182.834007115904,19978.51388844844,0.7630386337483074,0.9009224054101064,0.6811541765803262,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.30949251222,1452.7558231833664,0.4271619894908357,6.178477068285765,3.4920408429425085
4403.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.08756943130868,4.995601225447283,-26.5577230533922,-40.0660309131257,1.4896858630197731,-3.6830634933415354,-5.010650862838231,40.008358977645806,47890.783601649484,15451.561022132273,15451.561022132273,63342.344623781755,87603.68291868707,87603.68291868707,15451.561022132273,103055.24394081935,103055.24394081935,103055.24394081935,129238.0589894098,124744.99882302889,4493.0601663809075,0.0,103690.60985633916,63977.71048428738,44125.443746724195,26182.815048590448,70308.25879531464,19978.500432505098,1452.7548456779102,0.0,0.8868342642058165,2.8650773901751982,0.0014984597031051942,1.0,1.0,-3.6830634933415354,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630386723287281,0.09218523632274848,4.565118963995687,101325.0,128374.83004653282,1.2669610663363713,1.0,0.0,4.565118963998687,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.30737123209,0.0,0.0,22713.670919450135,2316.149849280859,19306.617602911436,1968.7270987453858,0.85,0.8499998820700895,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9196961484208,2034.6934298245008,7.604415199784359,5.006394552674758,0.60362798927315,4.402766563401608,3.4920515005303,3.5,0.9977290001515142,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826846987275703e-05,0.00015362056520897195,0.0007012961554952138,0.09218521257183686,0.09218521257183686,0.09218521257183686,0.09218600028411635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218521257183686,0.09218523632274848,0.09218523632274848,0.42716193609339453,0.42716193609339453,0.5,9.999146716550598,1.3275453372444304,1.3275453372444304,-3.3082869776990265e-11,1.3275873694967117,1.3275873694967117,-3.3082869776990265e-11,26182.815048590448,19978.500432505098,0.7630386723287281,0.9009232444254885,0.6811544535766677,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.30737123209,1452.7548456779102,0.42716193609339453,6.178477068285765,3.4920515005303
4404.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.087567545380466,4.995601225447283,-26.5577230533922,-40.0660309131257,1.4896858630197731,-3.6829612381753236,-5.010650862838231,40.008358977645806,47890.783601649484,15451.59425320254,15451.59425320254,63342.37785485202,87603.67424905047,87603.67424905047,15451.59425320254,103055.268502253,103055.268502253,103055.268502253,129238.06459231924,124745.00442593833,4493.0601663809075,0.0,103690.60118670257,63977.71048428738,44125.43411379465,26182.79609006623,70308.23020386088,19978.486976561235,1452.753868172454,0.0,0.8868342642058165,2.8650759792089553,0.0014984597031051942,1.0,1.0,-3.6829612381753236,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630387109091488,0.09218523632274848,4.565118963995687,101325.0,128374.83004653282,1.2669610663363713,1.0,0.0,4.565118963992407,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.305249951965,0.0,0.0,22713.669020345937,2316.149655626125,19306.617602911436,1968.7270987453858,0.85,0.8499999531391159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9234169439462,2034.6934298245008,7.6044176293031995,5.006394552674758,0.6036319574526914,4.402762595222066,3.492062158118091,3.5,0.9977320451765974,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826846987275703e-05,0.00015362056520897195,0.0007012961554952138,0.0921852015991655,0.0921852015991655,0.0921852015991655,0.0921858928566778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.0921852015991655,0.09218523632274848,0.09218523632274848,0.4271618852489325,0.4271618852489325,0.5,9.999146716550598,1.3275741947200004,1.3275741947200004,-3.3082869776990265e-11,1.3276896246629235,1.3276896246629235,-3.3082869776990265e-11,26182.79609006623,19978.486976561235,0.7630387109091488,0.9009240834421354,0.6811547305740548,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.305249951965,1452.753868172454,0.4271618852489325,6.178477068285765,3.492062158118091
4405.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.087565659452252,4.995601225447283,-26.5577230533922,-40.066027141269274,1.4896858630197731,-3.6828589836361516,-5.010650862838231,40.008358977645806,47890.76582652716,15451.627484237464,15451.627484237464,63342.39331076462,87603.6655792865,87603.6655792865,15451.627484237464,103055.29306352398,103055.29306352398,103055.29306352398,129238.07019506683,124745.01002868592,4493.0601663809075,0.0,103690.5925169386,63977.69270916506,44125.444230859495,26182.777131542854,70308.22136240234,19978.473520616553,1452.7528906669977,0.0,0.8868342642058165,2.8650745682533603,0.0014984597031051942,1.0,1.0,-3.6828589836361516,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630387494895694,0.09218523632274848,4.565118963995687,101325.0,128374.82531406487,1.266961019630544,1.0,0.0,4.565118963992845,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.303128671836,0.0,0.0,22713.667121213835,2316.1494619685454,19306.613109657843,1968.726640561032,0.85,0.8499998263876152,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.927137734929,2034.6934298245008,7.604420058812748,5.006394552674758,0.6036359256180823,4.402758627056675,3.4920728157058822,3.5,0.9977350902016806,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826850329979721e-05,0.00015362053178193179,0.0007012960028967989,0.092185191067258,0.092185191067258,0.092185191067258,0.09218578542964292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.092185191067258,0.09218523632274848,0.09218523632274848,0.42716183644685385,0.42716183644685385,0.5,9.999146716550598,1.3276177315981954,1.3276177315981954,-3.3082869776990265e-11,1.3277918792020955,1.3277918792020955,-3.3082869776990265e-11,26182.777131542854,19978.473520616553,0.7630387494895694,0.9009244165666985,0.6811545634140729,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.303128671836,1452.7528906669977,0.42716183644685385,6.178477068285765,3.4920728157058822
4406.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.08756377352404,4.995601225447283,-26.5577230533922,-40.066027141269274,1.4896858630197731,-3.682756729681671,-5.010650862838231,40.008358977645806,47890.76582652716,15451.660715237043,15451.660715237043,63342.4265417642,87603.65690940531,87603.65690940531,15451.660715237043,103055.31762464235,103055.31762464235,103055.31762464235,129238.0757976633,124745.0156312824,4493.0601663809075,0.0,103690.5838470574,63977.69270916506,44125.43459765815,26182.758173020953,70308.1927706791,19978.460064671533,1452.7519131615416,0.0,0.8868342642058165,2.865073157307828,0.0014984597031051942,1.0,1.0,-3.682756729681671,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.76303878806999,0.09218523632274848,4.565118963995687,101325.0,128374.82531406487,1.266961019630544,1.0,0.0,4.5651189639951815,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.30100739171,0.0,0.0,22713.665222056054,2316.1492683083475,19306.613109657843,1968.726640561032,0.85,0.8499998974586541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9308585213696,2034.6934298245008,7.604422488313001,5.006394552674758,0.6036398937693237,4.402754658905434,3.4920834732936736,3.5,0.9977381352267639,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826850329979721e-05,0.00015362053178193179,0.0007012960028967989,0.09218518088796161,0.09218518088796161,0.09218518088796161,0.09218567800299292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218518088796161,0.09218523632274848,0.09218523632274848,0.42716178927868187,0.42716178927868187,0.5,9.999146716550598,1.3276730118804494,1.3276730118804494,-3.3082869776990265e-11,1.3278941331565761,1.3278941331565761,-3.3082869776990265e-11,26182.758173020953,19978.460064671533,0.76303878806999,0.9009252555867164,0.681154840414263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.30100739171,1452.7519131615416,0.42716178927868187,6.178477068285765,3.4920834732936736
4407.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.087561887595825,4.995601225447283,-26.5577230533922,-40.066027141269274,1.4896858630197731,-3.6826544762347453,-5.010650862838231,40.008358977645806,47890.76582652716,15451.693946201283,15451.693946201283,63342.45977272844,87603.64823942528,87603.64823942528,15451.693946201283,103055.34218562656,103055.34218562656,103055.34218562656,129238.08140012731,124745.0212337464,4493.0601663809075,0.0,103690.57517707738,63977.69270916506,44125.424964347025,26182.739214500747,70308.16417884777,19978.446608726346,1452.7509356560854,0.0,0.8868342642058165,2.8650717463713047,0.0014984597031051942,1.0,1.0,-3.6826544762347453,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630388266504107,0.09218523632274848,4.565118963995687,101325.0,128374.82531406487,1.266961019630544,1.0,0.0,4.565118963996058,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.29888611158,0.0,0.0,22713.663322876626,2316.149074645942,19306.613109657843,1968.726640561032,0.85,0.849999968530515,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.934579303268,2034.6934298245008,7.604424917803961,5.006394552674758,0.6036438619064128,4.402750690768345,3.4920941308814646,3.5,0.997741180251847,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826850329979721e-05,0.00015362053178193179,0.0007012960028967989,0.09218517099075407,0.09218517099075407,0.09218517099075407,0.09218557057669391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218517099075407,0.09218523632274848,0.09218523632274848,0.42716174341763524,0.42716174341763524,0.5,9.999146716550598,1.3277376867844168,1.3277376867844168,-3.3082869776990265e-11,1.3279963866035018,1.3279963866035018,-3.3082869776990265e-11,26182.739214500747,19978.446608726346,0.7630388266504107,0.9009260946082992,0.6811551174157255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.29888611158,1452.7509356560854,0.42716174341763524,6.178477068285765,3.4920941308814646
4408.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.08756000166761,4.995601225447283,-26.5577230533922,-40.06602336941285,1.4896858630197731,-3.6825522233352785,-5.010650862838231,40.008358977645806,47890.74805140463,15451.727177130175,15451.727177130175,63342.47522853481,87603.63956933712,87603.63956933712,15451.727177130175,103055.36674646729,103055.36674646729,103055.36674646729,129238.08700244818,124745.02683606728,4493.0601663809075,0.0,103690.56650698921,63977.67493404253,44125.435081051866,26182.720255980897,70308.15533703276,19978.43315277997,1452.7499581506293,0.0,0.8868342642058165,2.865070335444326,0.0014984597031051942,1.0,1.0,-3.6825522233352785,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630388652308315,0.09218523632274848,4.565118963995687,101325.0,128374.81640588999,1.2669609317136934,1.0,0.0,4.56511896399708,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.29676483145,0.0,0.0,22713.66142367351,2316.1488809811212,19306.613109657843,1968.726640561032,0.85,0.8500000396032741,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9383000806242,2034.6934298245008,7.604427347285629,5.006394552674758,0.6036478300293542,4.402746722645404,3.492104788469256,3.5,0.9977442252769303,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826853672685108e-05,0.0001536204983548779,0.0007012958502983213,0.09218516131921764,0.09218516131921764,0.09218516131921764,0.09218546315076309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218516131921764,0.09218523632274848,0.09218523632274848,0.4271616986022889,0.4271616986022889,0.5,9.999146716550598,1.3278098772776161,1.3278098772776161,-3.3082869776990265e-11,1.3280986395029686,1.3280986395029686,-3.3082869776990265e-11,26182.720255980897,19978.43315277997,0.7630388652308315,0.900926427736485,0.6811549502590859,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.29676483145,1452.7499581506293,0.4271616986022889,6.178477068285765,3.492104788469256
4409.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.087558115739398,4.995601225447283,-26.5577230533922,-40.06602336941285,1.4896858630197731,-3.68244997094547,-5.010650862838231,40.008358977645806,47890.74805140463,15451.760408023722,15451.760408023722,63342.508459428354,87603.63089914966,87603.63089914966,15451.760408023722,103055.39130717338,103055.39130717338,103055.39130717338,129238.09260463575,124745.03243825484,4493.0601663809075,0.0,103690.55783680174,63977.67493404253,44125.425447510235,26182.701297462365,70308.1267449726,19978.419696833138,1452.748980645173,0.0,0.8868342642058165,2.8650689245263714,0.0014984597031051942,1.0,1.0,-3.68244997094547,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630389038112524,0.09218523632274848,4.565118963995687,101325.0,128374.81640588999,1.2669609317136934,1.0,0.0,4.565118963994159,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.294643551326,0.0,0.0,22713.65952444864,2316.148687314082,19306.613109657843,1968.726640561032,0.85,0.8500001106768592,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9420208534384,2034.6934298245008,7.604429776758005,5.006394552674758,0.6036517981381451,4.402742754536613,3.4921154460570474,3.5,0.9977472703020135,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826853672685108e-05,0.0001536204983548779,0.0007012958502983213,0.09218515182821808,0.09218515182821808,0.09218515182821808,0.09218535572518372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218515182821808,0.09218523632274848,0.09218523632274848,0.4271616546235028,0.4271616546235028,0.5,9.999146716550598,1.327888080141463,1.327888080141463,-3.3082869776990265e-11,1.3282008918927772,1.3282008918927772,-3.3082869776990265e-11,26182.701297462365,19978.419696833138,0.7630389038112524,0.9009272667609178,0.6811552272629575,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.294643551326,1452.748980645173,0.4271616546235028,6.178477068285765,3.4921154460570474
4410.0,-30.06363840383016,5.006394552674758,35.004209541583755,24.087556229811184,4.995601225447283,-26.5577230533922,-40.06602336941285,1.4896858630197731,-3.6823477191448433,-5.010650862838231,40.008358977645806,47890.74805140463,15451.793638881923,15451.793638881923,63342.541690286555,87603.62222884393,87603.62222884393,15451.793638881923,103055.41586772585,103055.41586772585,103055.41586772585,129238.09820667154,124745.03804029063,4493.0601663809075,0.0,103690.54916649603,63977.67493404253,44125.41581383722,26182.682338945688,70308.09815278291,19978.40624088625,1452.748003139717,0.0,0.8868342642058165,2.8650675136185484,0.0014984597031051942,1.0,1.0,-3.6823477191448433,354508.78150228993,1554893.6744290665,4.3860512223137205,1554893.6744290665,4.3860512223137205,0.7630389423916728,0.09218523632274848,4.565118963995687,101325.0,128374.81640588999,1.2669609317136934,1.0,0.0,4.565118963995766,1.2847727258974866,1.2850706661154605,3.5532502145908276,0.0,16824.292522271197,0.0,0.0,22713.65762519787,2316.1484936444017,19306.613109657843,1968.726640561032,0.85,0.8500001817514256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9457416217103,2034.6934298245008,7.604432206221086,5.006394552674758,0.6036557662327864,4.402738786441971,3.4921261036448383,3.5,0.9977503153270967,0.6,0.000231889035081729,0.9999918330467753,0.00023189092892409875,198.97478103744112,0.0,0.0,0.0,0.05143550310311109,7.826853672685108e-05,0.0001536204983548779,0.0007012958502983213,0.09218514248164804,0.09218514248164804,0.09218514248164804,0.0921852482999914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0790852121,595.7487901609053,0.0,0.09218514248164804,0.09218523632274848,0.09218523632274848,0.4271616113139649,0.4271616113139649,0.5,9.999146716550598,1.3279710927851625,1.3279710927851625,-3.3082869776990265e-11,1.3283031436934039,1.3283031436934039,-3.3082869776990265e-11,26182.682338945688,19978.40624088625,0.7630389423916728,0.9009281057871902,0.6811555042683093,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.292522271197,1452.748003139717,0.4271616113139649,6.178477068285765,3.4921261036448383
