time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4411.0,-30.063633193179403,5.006380567240319,35.00420822341739,24.0875520388596,4.995555066438188,-26.557761653482423,-40.066059202048905,1.4896835267453628,-3.681415013669209,-5.010568503384588,40.00838106845194,47890.940729035865,15451.678252575814,15451.678252575814,63342.61898161168,87603.81480572984,87603.81480572984,15451.678252575814,103055.49305830566,103055.49305830566,103055.49305830566,129238.19336754904,124745.13848251253,4493.054885036522,0.0,103690.54066233529,63977.6665856602,44125.4156407501,26182.700309243388,70308.11594999349,19978.422879940994,1452.7470256342608,0.0,0.8868346032972348,2.8650644690717795,0.0014984597031051942,1.0,1.0,-3.681415013669209,354509.91963280184,1554894.6270862266,4.386039828439137,1554894.6270862266,4.386039828439137,0.7630390541837249,0.09218512353124537,4.565118963995687,101325.0,128374.81545939637,1.2669609223725278,1.0,0.0,4.565118963995646,1.2847727368266488,1.2850706770471572,3.553250184364433,0.0,16824.29040099107,0.0,0.0,22713.655762341543,2316.1483036859217,19306.606471395706,1968.7259636466792,0.85,0.8499999592053954,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9494623854403,2034.6934298245008,7.6043614955049454,5.006380567240319,0.6036880947977936,4.402692472442525,3.4921367612326297,3.5,0.9977533603521799,0.6,0.000231889035081729,0.9999912904406992,0.00023189105475062165,198.97477677233928,0.0,0.0,0.0,0.05143550310311109,7.826821917037502e-05,0.00015362081591135398,0.0007012972999814124,0.09218512352620431,0.09218512352620431,0.09218512352620431,0.09218512355963565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.18588794046,595.7487565223938,0.0,0.09218512352620431,0.09218512353124537,0.09218512353124537,0.4271615685398255,0.4271615685398255,0.5,9.999146716546415,1.3281780027406853,1.3281780027406853,-1.5916157281026244e-11,1.3291534897153952,1.3291534897153952,-1.5916157281026244e-11,26182.700309243388,19978.422879940994,0.7630390541837249,0.9009289770567028,0.681158072321241,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518766159330783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.29040099107,1452.7470256342608,0.4271615685398255,6.178477068285765,3.4921367612326297
4412.0,-30.063628633711183,5.006366654852,35.00420668076164,24.087532271537953,4.995554231899828,-26.557739699300512,-40.066037129703886,1.4896652976590958,-3.6817074003041625,-5.010563718686026,40.00837195806079,47890.857664045194,15451.669487060408,15451.669487060408,63342.527151105605,87603.72804399773,87603.72804399773,15451.669487060408,103055.39753105814,103055.39753105814,103055.39753105814,129238.04128164853,124744.98773804001,4493.053543608513,0.0,103690.53371565616,63977.6633364835,44125.411532414066,26182.64375059038,70308.05528300445,19978.381988869565,1452.7441915108832,0.0,0.8868346606248986,2.865069074293956,0.0014984597031051942,1.0,1.0,-3.6817074003041625,354509.9857523599,1554894.234204797,4.386037902162101,1554894.234204797,4.386037902162101,0.7630391407062964,0.09218509783692683,4.565118963995687,101325.0,128374.80900096954,1.2669608586328107,1.0,0.0,4.565118963995064,1.2847728221028707,1.2850707623431545,3.55324994851904,0.0,16824.288384097646,0.0,0.0,22713.65424065521,2316.1481485170993,19306.60232761646,1968.7255410987912,0.85,0.8499998337149791,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9517102361224,2034.6934298245008,7.604348769324273,5.006366654852,0.6036847974652177,4.402681857386782,3.492143199881032,3.5,0.9977551999660091,0.6,0.000231889035081729,0.999990815645141,0.00023189116485247566,198.97477304025355,0.0,0.0,0.0,0.05143550310311109,7.826841478007092e-05,0.00015362062030165806,0.00070129640699988,0.09218509783613967,0.09218509783613967,0.09218509783613967,0.09218509785281478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.14184178493,595.7487703951407,0.0,0.09218509783613967,0.09218509783692683,0.09218509783692683,0.4271615261939882,0.4271615261939882,0.5,9.999146716552497,1.3283119478538765,1.3283119478538765,-5.707079253625125e-11,1.3288563183818383,1.3288563183818383,-5.707079253625125e-11,26182.64375059038,19978.381988869565,0.7630391407062964,0.9009284483284148,0.6811574786313546,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765848115383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.288384097646,1452.7441915108832,0.4271615261939882,6.178477068285765,3.492143199881032
4413.0,-30.06362376327348,5.006352631778919,35.00420505163733,24.08750062985348,4.995538570521321,-26.557720170224215,-40.066019143536664,1.4896349779730744,-3.6819149504133293,-5.010573340266602,40.008366379073905,47890.79547020285,15451.682769260618,15451.682769260618,63342.47823946347,87603.6546451569,87603.6546451569,15451.682769260618,103055.33741441752,103055.33741441752,103055.33741441752,129237.95597011902,124744.90309250534,4493.0528776136825,0.0,103690.52757660279,63977.668403947675,44125.399080727904,26182.618555701505,70308.0176364294,19978.363372197222,1452.743170180882,0.0,0.8868346318659454,2.8650707903262416,0.0014984597031051942,1.0,1.0,-3.6819149504133293,354509.85279252596,1554893.9936130932,4.3860388684967875,1554893.9936130932,4.3860388684967875,0.763039163928344,0.09218508529187877,4.565118963995687,101325.0,128374.81289829609,1.2669608970964332,1.0,0.0,4.565118963995079,1.2847729639393122,1.2850709042124882,3.5532495562471422,0.0,16824.286354332555,0.0,0.0,22713.652895881194,2316.1480113883126,19306.605843133344,1968.7258995817476,0.85,0.8500000388151714,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9539576405527,2034.6934298245008,7.604346895341403,5.006352631778919,0.6036751057054381,4.4026775260734805,3.4921496372559564,3.5,0.9977570392159876,0.6,0.000231889035081729,0.9999903084673663,0.00023189128246366047,198.97476905362853,0.0,0.0,0.0,0.05143550310311109,7.826857417754673e-05,0.00015362046090418226,0.0007012956793314405,0.09218508529591384,0.09218508529591384,0.09218508529591384,0.09218508526821526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.1148688881,595.7487788905041,0.0,0.09218508529591384,0.09218508529187877,0.09218508529187877,0.4271614841908336,0.4271614841908336,0.5,9.999146716572467,1.328384690635687,1.328384690635687,5.4001247917767614e-11,1.328658389853274,1.328658389853274,5.4001247917767614e-11,26182.618555701505,19978.363372197222,0.763039163928344,0.9009282350558436,0.681156958767512,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765575793033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.286354332555,1452.743170180882,0.4271614841908336,6.178477068285765,3.4921496372559564
4414.0,-30.06361863087081,5.0063387811046605,35.00420337600972,24.08750104894864,4.9955427563778185,-26.557713134399492,-40.06601055208591,1.4896372600450767,-3.6819686188564447,-5.010560881913912,40.008361779714136,47890.7786274443,15451.662081350918,15451.662081350918,63342.44070879521,87603.6374766741,87603.6374766741,15451.662081350918,103055.29955802503,103055.29955802503,103055.29955802503,129237.88944306952,124744.83771635024,4493.051726719277,0.0,103690.51914365374,63977.66029505997,44125.398720659745,26182.589885044494,70307.98860570425,19978.342865325674,1452.7415522969686,0.0,0.8868347119078787,2.8650730170962304,0.0014984597031051942,1.0,1.0,-3.6819686188564447,354510.0249546873,1554893.7952672178,4.3860361789937,1554893.7952672178,4.3860361789937,0.7630392162517625,0.09218506260161495,4.565118963995687,101325.0,128374.80916799782,1.2669608602812517,1.0,0.0,4.565118963995984,1.2847729532637069,1.285070893534407,3.5532495857722735,0.0,16824.284330949202,0.0,0.0,22713.651048623957,2316.147823020497,19306.603549368443,1968.7256656828217,0.85,0.8500000069578457,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.956185291214,2034.6934298245008,7.604328377354471,5.0063387811046605,0.6036751941505054,4.402663586954155,3.4921560180536635,3.5,0.9977588623010467,0.6,0.000231889035081729,0.9999897740104522,0.00023189140640082707,198.97476485257613,0.0,0.0,0.0,0.05143550310311109,7.826865031702997e-05,0.00015362038476469903,0.0007012953317456417,0.09218506260548763,0.09218506260548763,0.09218506260548763,0.09218506257157016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0926322974,595.7487858941262,0.0,0.09218506260548763,0.09218506260161495,0.09218506260161495,0.42716144246188104,0.42716144246188104,0.5,9.99914671657338,1.3284217322249674,1.3284217322249674,-3.694822225952521e-12,1.3285922630574873,1.3285922630574873,-3.694822225952521e-12,26182.589885044494,19978.342865325674,0.7630392162517625,0.9009280732524909,0.6811570004657879,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765284897492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.284330949202,1452.7415522969686,0.42716144246188104,6.178477068285765,3.4921560180536635
4415.0,-30.063611399343003,5.006324999591609,35.004201704754806,24.08750021075832,4.995545612379628,-26.55770398051898,-40.066001646313794,1.4896381934483909,-3.6820019732890614,-5.010556327749742,40.00835855456308,47890.76995873333,15451.653781988962,15451.653781988962,63342.4237407223,87603.62033985324,87603.62033985324,15451.653781988962,103055.2741218422,103055.2741218422,103055.2741218422,129237.84846901143,124744.7975699009,4493.050899110531,0.0,103690.5108286948,63977.66044708323,44125.38931290174,26182.574347169222,70307.96366007096,19978.331634414288,1452.740729232646,0.0,0.8868347467567474,2.8650740206340277,0.0014984597031051942,1.0,1.0,-3.6820019732890614,354510.08788952534,1554893.6561835443,4.386035008030829,1554893.6561835443,4.386035008030829,0.7630392401262973,0.09218504626855516,4.565118963995687,101325.0,128374.80760906721,1.2669608448958027,1.0,0.0,4.565118963996312,1.2847729488972164,1.285070889166904,3.5532495978485166,0.0,16824.282312976226,0.0,0.0,22713.649227212725,2316.1476372882407,19306.59811792894,1968.72511183013,0.85,0.849999835992806,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9584229372938,2034.6934298245008,7.604315918852737,5.006324999591609,0.6036718579272087,4.4026531416644,3.4921624274865604,3.5,0.9977606935675887,0.6,0.000231889035081729,0.9999890209640467,0.00023189158102773435,198.97475893331608,0.0,0.0,0.0,0.05143550310311109,7.82687292421755e-05,0.00015362030583955348,0.000701294971442963,0.09218504627017386,0.09218504627017386,0.09218504627017386,0.09218504625502318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0770396262,595.7487908051821,0.0,0.09218504627017386,0.09218504626855516,0.09218504626855516,0.4271614009522138,0.4271614009522138,0.5,9.999146716571742,1.3284466216231294,1.3284466216231294,3.0468072509393096e-11,1.328554354460664,1.328554354460664,3.0468072509393096e-11,26182.574347169222,19978.331634414288,0.7630392401262973,0.9009281515672098,0.6811571188475664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876497835564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.282312976226,1452.740729232646,0.4271614009522138,6.178477068285765,3.4921624274865604
4416.0,-30.0636061451951,5.006311310412246,35.004200040603955,24.08750195698815,4.995550114760153,-26.55769782192282,-40.065996966417856,1.4896417914706723,-3.6820224542387336,-5.010549883158208,40.00835541692798,47890.77205350218,15451.642701943225,15451.642701943225,63342.4147554454,87603.6078581249,87603.6078581249,15451.642701943225,103055.25056006813,103055.25056006813,103055.25056006813,129237.80904441964,124744.75901254072,4493.050031878923,0.0,103690.50249662323,63977.66669192163,44125.37311633511,26182.558484351513,70307.93160068663,19978.320222599123,1452.7398536088028,0.0,0.8868347909075894,2.8650750720592635,0.0014984597031051942,1.0,1.0,-3.6820224542387336,354510.17694809777,1554893.5208746262,4.386033524510839,1554893.5208746262,4.386033524510839,0.7630392665613459,0.0921850291049727,4.565118963995687,101325.0,128374.80643986927,1.2669608333567162,1.0,0.0,4.565118963997128,1.284772932065554,1.2850708723313384,3.5532496443992305,0.0,16824.2803372268,0.0,0.0,22713.64740205294,2316.1474511737383,19306.598994724674,1968.7252012384122,0.85,0.8499999428968716,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9606598064017,2034.6934298245008,7.6043020948129,5.006311310412246,0.6036694035006152,4.402641906911631,3.492168834698631,3.5,0.9977625241996089,0.6,0.000231889035081729,0.9999884738301005,0.00023189170790495259,198.9747546326113,0.0,0.0,0.0,0.05143550310311109,7.826877071659581e-05,0.00015362026436513317,0.0007012947821073002,0.09218502910424739,0.09218502910424739,0.09218502910424739,0.09218502911094625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.06187006604,595.7487955829755,0.0,0.09218502910424739,0.0921850291049727,0.0921850291049727,0.4271613596179646,0.4271613596179646,0.5,9.999146716570833,1.328460469319225,1.328460469319225,4.6270542952697724e-11,1.3285274289194717,1.3285274289194717,4.6270542952697724e-11,26182.558484351513,19978.320222599123,0.7630392665613459,0.9009284345783086,0.6811574592394136,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764546439837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.2803372268,1452.7398536088028,0.4271613596179646,6.178477068285765,3.492168834698631
4417.0,-30.0636008126166,5.006297696288122,35.00419838472239,24.087502515781694,4.995553862450603,-26.557691132072584,-40.0659884448163,1.4896441818944792,-3.6820474432161063,-5.010544697831514,40.00835232710473,47890.75636737698,15451.633695310944,15451.633695310944,63342.39006268792,87603.59322312554,87603.59322312554,15451.633695310944,103055.22691843648,103055.22691843648,103055.22691843648,129237.7704119906,124744.72120948872,4493.04920250187,0.0,103690.49408945508,63977.65723365094,44125.37428422682,26182.543493554116,70307.91777778094,19978.309406512384,1452.739044840637,0.0,0.8868348284775709,2.8650760354520726,0.0014984597031051942,1.0,1.0,-3.6820474432161063,354510.2486036515,1554893.387626218,4.386032262115545,1554893.387626218,4.386032262115545,0.763039290335977,0.09218501270846213,4.565118963995687,101325.0,128374.80254254272,1.2669607948930937,1.0,0.0,4.565118963995153,1.284772920883076,1.2850708611462671,3.5532496753262026,0.0,16824.27832210492,0.0,0.0,22713.645560443067,2316.147263381794,19306.596592052745,1968.72495623406,0.85,0.8499999060334081,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9628983792375,2034.6934298245008,7.604289284826849,5.006297696288122,0.6036664394690447,4.4026312568190775,3.4921752467955094,3.5,0.9977643562272884,0.6,0.000231889035081729,0.9999879185292018,0.00023189183667618213,198.97475026770852,0.0,0.0,0.0,0.05143550310311109,7.82688462372332e-05,0.0001536201888444958,0.0007012944373466064,0.09218501271033858,0.09218501271033858,0.09218501271033858,0.09218501269267108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.04693165876,595.7488002879645,0.0,0.09218501271033858,0.09218501270846213,0.09218501270846213,0.42716131842405275,0.42716131842405275,0.5,9.999146716570342,1.3284659646877799,1.3284659646877799,-2.086153472191654e-11,1.3284972546153995,1.3284972546153995,-2.086153472191654e-11,26182.543493554116,19978.309406512384,0.763039290335977,0.9009282604967958,0.6811573700524474,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518764232626566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.27832210492,1452.739044840637,0.42716131842405275,6.178477068285765,3.4921752467955094
4418.0,-30.0635954957198,5.006284186507031,35.00419674421306,24.087506846431666,4.995559831132523,-26.557686068446927,-40.06598390461875,1.4896504038403562,-3.6820515353663836,-5.01053713019897,40.008349458662536,47890.759503711524,15451.621174138454,15451.621174138454,63342.38067784998,87603.58571246165,87603.58571246165,15451.621174138454,103055.20688660009,103055.20688660009,103055.20688660009,129237.73573486198,124744.68740297208,4493.048331889909,0.0,103690.4854166872,63977.659207848534,44125.36245426518,26182.528848261885,70307.89130252707,19978.298908711986,1452.7382067176884,0.0,0.8868348773681552,2.8650769947167505,0.0014984597031051942,1.0,1.0,-3.6820515353663836,354510.35318190267,1554893.263927045,4.386030619334873,1554893.263927045,4.386030619334873,0.7630393161979935,0.09218499542150975,4.565118963995687,101325.0,128374.80131766867,1.2669607828045266,1.0,0.0,4.565118963993281,1.2847728917766177,1.285070832033059,3.553249755824876,0.0,16824.2763087294,0.0,0.0,22713.64366065295,2316.1470696571155,19306.599324733983,1968.7252348899965,0.85,0.8500000974383066,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9651368898103,2034.6934298245008,7.604274745475797,5.006284186507031,0.6036645809179761,4.402619605589055,3.4921816587187524,3.5,0.9977661882053578,0.6,0.000231889035081729,0.9999873648616322,0.00023189196506879402,198.97474591564193,0.0,0.0,0.0,0.05143550310311109,7.826888647366576e-05,0.00015362014860806323,0.000701294253662505,0.09218499541708011,0.09218499541708011,0.09218499541708011,0.09218499545555518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0330635719,595.7488046558483,0.0,0.09218499541708011,0.09218499542150975,0.09218499542150975,0.42716127734241244,0.42716127734241244,0.5,9.999146716569284,1.3284671737642384,1.3284671737642384,1.2960299500264227e-11,1.328485594832614,1.328485594832614,1.2960299500264227e-11,26182.528848261885,19978.298908711986,0.7630393161979935,0.9009284662698064,0.681157671158745,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763914128903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.2763087294,1452.7382067176884,0.42716127734241244,6.178477068285765,3.4921816587187524
4419.0,-30.063590203541146,5.006270813129328,35.004195139816886,24.08751742858442,4.995569362898032,-26.557683795438766,-40.06597981844095,1.4896629547474913,-3.6820160601081398,-5.010526914416442,40.00834721911409,47890.76444734295,15451.604805722007,15451.604805722007,63342.36925306496,87603.59044202577,87603.59044202577,15451.604805722007,103055.19524774778,103055.19524774778,103055.19524774778,129237.71235296124,124744.66490646194,4493.047446499306,0.0,103690.4762928905,63977.65029798651,44125.36221655998,26182.517105213476,70307.87932177345,19978.29058782587,1452.7374587607726,0.0,0.8868349374565933,2.8650777239320946,0.0014984597031051942,1.0,1.0,-3.6820160601081398,354510.49435525754,1554893.1673463192,4.386028600293422,1554893.1673463192,4.386028600293422,0.7630393406235103,0.09218497770515109,4.565118963995687,101325.0,128374.79446950916,1.2669607152184472,1.0,0.0,4.565118963996746,1.2847728330630837,1.2850707733059092,3.553249918206774,0.0,16824.27429521748,0.0,0.0,22713.641662063917,2316.1468658577514,19306.59569602554,1968.7248648647133,0.85,0.8500000124714131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9673784662884,2034.6934298245008,7.604258301324085,5.006270813129328,0.6036639659953158,4.402606847134012,3.4921880794286033,3.5,0.9977680226938866,0.6,0.000231889035081729,0.9999868137683827,0.0002318920928645757,198.97474158380825,0.0,0.0,0.0,0.05143550310311109,7.826892268647147e-05,0.00015362011239525753,0.000701294088346739,0.09218497770522713,0.09218497770522713,0.09218497770522713,0.09218497770205375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.0222360062,595.7488080660894,0.0,0.09218497770522713,0.09218497770515109,0.09218497770515109,0.4271612363505871,0.4271612363505871,0.5,9.99914671656717,1.3284722421703918,1.3284722421703918,4.89421836391557e-11,1.3285108543083197,1.3285108543083197,4.89421836391557e-11,26182.517105213476,19978.29058782587,0.7630393406235103,0.9009284572952357,0.6811578575448768,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876359656787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.27429521748,1452.7374587607726,0.4271612363505871,6.178477068285765,3.4921880794286033
4420.0,-30.063584919208758,5.006257477829226,35.004193551168896,24.08751753335821,4.995573131855329,-26.55767667210376,-40.065971192065604,1.489664884739677,-3.6820413636075955,-5.010524271950522,40.00834446448464,47890.748241481204,15451.600236410472,15451.600236410472,63342.348477891675,87603.57363451802,87603.57363451802,15451.600236410472,103055.1738709285,103055.1738709285,103055.1738709285,129237.67919825837,124744.63248398644,4493.046714271924,0.0,103690.46792349203,63977.64253040632,44125.36154787301,26182.505327329865,70307.86687520288,19978.28202764468,1452.7368554453703,0.0,0.8868349608746988,2.8650783883195827,0.0014984597031051942,1.0,1.0,-3.6820413636075955,354510.53087194223,1554893.0485538736,4.386027813417871,1554893.0485538736,4.386027813417871,0.7630393569247522,0.09218496323461889,4.565118963995687,101325.0,128374.79602843977,1.2669607306038961,1.0,0.0,4.565118963995548,1.2847728240345202,1.2850707642752521,3.553249943176746,0.0,16824.272281387603,0.0,0.0,22713.639828727584,2316.1466789094734,19306.598249397997,1968.7251252362425,0.85,0.8500001934951679,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9696265458708,2034.6934298245008,7.604247639604989,5.006257477829226,0.6036600506943639,4.402597427134862,3.492194518770508,3.5,0.9977698625058594,0.6,0.000231889035081729,0.9999862634925133,0.0002318922204709516,198.9747372583972,0.0,0.0,0.0,0.05143550310311109,7.826899913577942e-05,0.00015362003594594957,0.0007012937393465535,0.0921849632352981,0.0921849632352981,0.0921849632352981,0.09218496322922844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.00891816453,595.7488122606666,0.0,0.0921849632352981,0.09218496323461889,0.09218496323461889,0.42716119543060954,0.42716119543060954,0.5,9.999146716567104,1.3284734267004978,1.3284734267004978,6.298250809777528e-11,1.3284829083429486,1.3284829083429486,6.298250809777528e-11,26182.505327329865,19978.28202764468,0.7630393569247522,0.9009283212976001,0.6811577476313957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763280483187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.272281387603,1452.7368554453703,0.42716119543060954,6.178477068285765,3.492194518770508
4421.0,-30.063579559066014,5.00624422772023,35.00419196995248,24.087518720794492,4.995576939753251,-26.55767055988424,-40.06596654709426,1.4896679405549897,-3.682057458710915,-5.010517901116149,40.00834150150849,47890.7508545272,15451.59001347318,15451.59001347318,63342.34086800038,87603.5617340226,87603.5617340226,15451.59001347318,103055.15174749578,103055.15174749578,103055.15174749578,129237.6420760812,124744.59620758449,4493.045868496723,0.0,103690.45947393525,63977.64859436394,44125.34542174589,26182.490328585423,70307.83575033132,19978.27124386564,1452.7360224551855,0.0,0.8868350040177668,2.865079370426315,0.0014984597031051942,1.0,1.0,-3.682057458710915,354510.6189109337,1554892.9207764922,4.38602636376074,1554892.9207764922,4.38602636376074,0.763039382165028,0.09218494647621096,4.565118963995687,101325.0,128374.79101759134,1.266960681150667,1.0,0.0,4.565118963996596,1.2847728097393223,1.285070749976739,3.553249982712461,0.0,16824.270267576943,0.0,0.0,22713.637977832383,2316.1464901706886,19306.590684671697,1968.7243538488372,0.85,0.8499999297124561,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.971870852567,2034.6934298245008,7.604234209694087,5.00624422772023,0.6036578178062451,4.402586409913985,3.4922009473101925,3.5,0.9977716992314836,0.6,0.000231889035081729,0.9999857053225917,0.0002318923499080644,198.97473287093288,0.0,0.0,0.0,0.05143550310311109,7.826904030081999e-05,0.00015361999478090898,0.000701293551423246,0.09218494647895481,0.09218494647895481,0.09218494647895481,0.0921849464552276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9945930301,595.7488167725012,0.0,0.09218494647895481,0.09218494647621096,0.09218494647621096,0.4271611545681183,0.4271611545681183,0.5,9.999146716566365,1.3284685425488192,1.3284685425488192,4.8828496801434085e-11,1.3284604424052304,1.3284604424052304,4.8828496801434085e-11,26182.490328585423,19978.27124386564,0.763039382165028,0.9009286118966033,0.6811580863417706,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762964867151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.270267576943,1452.7360224551855,0.4271611545681183,6.178477068285765,3.4922009473101925
4422.0,-30.06357420063694,5.006231009243143,35.00419037757312,24.087510792911075,4.9955747324889535,-26.557661160532223,-40.06595383454112,1.4896616923460708,-3.6821166113069808,-5.010515658165298,40.00833801714674,47890.71564700377,15451.58621764147,15451.58621764147,63342.30186464524,87603.53541146053,87603.53541146053,15451.58621764147,103055.121629102,103055.121629102,103055.121629102,129237.5953715684,124744.5502855679,4493.045086000504,0.0,103690.45169328668,63977.63192865492,44125.35529403529,26182.473742466398,70307.82903650169,19978.259193965067,1452.7351918688253,0.0,0.8868350280448446,2.8650804542165824,0.0014984597031051942,1.0,1.0,-3.6821166113069808,354510.6499066409,1554892.7705146887,4.386025556423098,1554892.7705146887,4.386025556423098,0.763039405308809,0.09218493112074011,4.565118963995687,101325.0,128374.7875656736,1.2669606470828878,1.0,0.0,4.565118963996979,1.2847728389686361,1.2850707792128313,3.553249901874,0.0,16824.268255461164,0.0,0.0,22713.636273463093,2316.146316373389,19306.587978388052,1968.724077884706,0.85,0.8499998743461618,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9741163703752,2034.6934298245008,7.6042239382664745,5.006231009243143,0.6036537896316574,4.402577219611485,3.4922073793236943,3.5,0.9977735369496269,0.6,0.000231889035081729,0.9999851473314517,0.00023189247930386294,198.97472848487143,0.0,0.0,0.0,0.05143550310311109,7.826915296313785e-05,0.00015361988211859114,0.0007012930371063623,0.0921849311209589,0.0921849311209589,0.0921849311209589,0.09218493111835462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.97774714546,595.7488220782676,0.0,0.0921849311209589,0.09218493112074011,0.09218493112074011,0.4271611137516135,0.4271611137516135,0.5,9.999146716565807,1.328453838139069,1.328453838139069,5.95719029661268e-11,1.3283990468582942,1.3283990468582942,5.95719029661268e-11,26182.473742466398,19978.259193965067,0.763039405308809,0.9009281431767697,0.6811576506243759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762644723222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.268255461164,1452.7351918688253,0.4271611137516135,6.178477068285765,3.4922073793236943
4423.0,-30.063568678410707,5.0062178929462515,35.00418877405172,24.087518720794492,4.995585994228744,-26.55765422601544,-40.065945278014965,1.489671541763106,-3.682148647605061,-5.010507850343719,40.00833451106221,47890.70066267743,15451.573956009923,15451.573956009923,63342.274618687356,87603.5200053711,87603.5200053711,15451.573956009923,103055.09396138102,103055.09396138102,103055.09396138102,129237.5483859214,124744.50422805065,4493.044157870747,0.0,103690.44276765412,63977.623424637684,44125.35482557382,26182.454424540374,70307.8092501142,19978.245325372667,1452.7341201854733,0.0,0.8868350804656016,2.8650818277116854,0.0014984597031051942,1.0,1.0,-3.682148647605061,354510.75780302164,1554892.6193164142,4.3860237950250465,1554892.6193164142,4.3860237950250465,0.7630394386038688,0.09218491278164179,4.565118963995687,101325.0,128374.7851159255,1.2669606229057537,1.0,0.0,4.565118963996016,1.2847727928927601,1.2850707331262703,3.553250029304393,0.0,16824.266243489725,0.0,0.0,22713.634318282377,2316.1461170004413,19306.587065011612,1968.7239847462297,0.85,0.8499999073011224,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9763575081943,2034.6934298245008,7.604209516964133,5.0062178929462515,0.603652259925151,4.4025656330211005,3.4922137987959734,3.5,0.9977753710845638,0.6,0.000231889035081729,0.9999845722839151,0.00023189261265511922,198.97472396473654,0.0,0.0,0.0,0.05143550310311109,7.826922879362897e-05,0.0001536198062881,0.0007012926909311492,0.09218491278465908,0.09218491278465908,0.09218491278465908,0.09218491275517242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.96079624485,595.7488274171104,0.0,0.09218491278465908,0.09218491278164179,0.09218491278164179,0.4271610729718985,0.4271610729718985,0.5,9.99914671656345,1.328432107834601,1.328432107834601,8.753886504564434e-12,1.3283592027386817,1.3283592027386817,8.753886504564434e-12,26182.454424540374,19978.245325372667,0.7630394386038688,0.9009280091967091,0.6811576291946495,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518762324681658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.266243489725,1452.7341201854733,0.4271610729718985,6.178477068285765,3.4922137987959734
4424.0,-30.06355747889439,5.006204608260918,35.0041871222385,24.087485018558823,4.995567651281398,-26.55762898073765,-40.0659226468764,1.4896391515668623,-3.6823326083603547,-5.010521241169186,40.00832991132904,47890.645800407554,15451.594162541518,15451.594162541518,63342.23996294907,87603.44964353478,87603.44964353478,15451.594162541518,103055.0438060763,103055.0438060763,103055.0438060763,129237.48158382524,124744.43789785681,4493.043685968423,0.0,103690.43686175706,63977.63301148163,44125.33761141714,26182.437777748943,70307.77538916608,19978.232784555326,1452.7335897648934,0.0,0.886835028982237,2.865082768594378,0.0014984597031051942,1.0,1.0,-3.6823326083603547,354510.57275390177,1554892.4209546167,4.3860255249256275,1554892.4209546167,4.3860255249256275,0.7630394447660547,0.09218490402281278,4.565118963995687,101325.0,128374.78344564266,1.266960606421344,1.0,0.0,4.565118963996984,1.284772944415108,1.2850708846837562,3.5532496102445204,0.0,16824.2642349783,0.0,0.0,22713.633024581795,2316.1459850796955,19306.588168394093,1968.7240972599302,0.85,0.8500000042925572,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.978601714332,2034.6934298245008,7.6042110628061605,5.006204608260918,0.6036413218446022,4.402563286416316,3.492220227061816,3.5,0.9977772077319474,0.6,0.000231889035081729,0.9999834060426381,0.0002318928831023437,198.9747147975422,0.0,0.0,0.0,0.05143550310311109,7.826942935786726e-05,0.00015361960572386171,0.0007012917753315415,0.09218490402112757,0.09218490402112757,0.09218490402112757,0.09218490401830884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9385580168,595.7488344212449,0.0,0.09218490402112757,0.09218490402281278,0.09218490402281278,0.4271610322216081,0.4271610322216081,0.5,9.999146716530158,1.328388220439649,1.328388220439649,1.2050804798491299e-11,1.3281886328088035,1.3281886328088035,1.2050804798491299e-11,26182.437777748943,19978.232784555326,0.7630394447660547,0.9009279501781768,0.6811571769313463,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761994857037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.2642349783,1452.7335897648934,0.4271610322216081,6.178477068285765,3.492220227061816
4425.0,-30.063551628115924,5.006191580020747,35.0041854473633,24.087497067544632,4.995578881496725,-26.557625865216494,-40.06591842100022,1.4896531183597503,-3.682323122566686,-5.010501473987245,40.008325942615706,47890.65272729545,15451.563389185612,15451.563389185612,63342.21611648106,87603.45346138952,87603.45346138952,15451.563389185612,103055.01685057514,103055.01685057514,103055.01685057514,129237.42679153626,124744.38438195486,4493.042409581398,0.0,103690.42812279878,63977.627387614695,44125.33415020454,26182.40994096112,70307.74409116566,19978.21308908871,1452.7318710806176,0.0,0.886835143930155,2.8650849958755504,0.0014984597031051942,1.0,1.0,-3.682323122566686,354510.8459184818,1554892.2498048553,4.38602166254286,1554892.2498048553,4.38602166254286,0.7630395037789763,0.09218487863133708,4.565118963995687,101325.0,128374.78322293829,1.2669606042234225,1.0,0.0,4.565118963995552,1.284772879078011,1.2850708193315077,3.553249790944952,0.0,16824.262340385994,0.0,0.0,22713.631110292517,2316.1457898765143,19306.587609798727,1968.724040299055,0.85,0.850000051337018,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9808205529375,2034.6934298245008,7.604187614812709,5.006191580020747,0.6036450740797035,4.402546505941044,3.4922265826699848,3.5,0.9977790236199956,0.6,0.000231889035081729,0.9999827967830369,0.00023189302438773976,198.97471000847648,0.0,0.0,0.0,0.05143550310311109,7.826946680895779e-05,0.0001536195682727712,0.000701291604362858,0.09218487863863994,0.09218487863863994,0.09218487863863994,0.09218487856917819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.919370476,595.7488404645378,0.0,0.09218487863863994,0.09218487863133708,0.09218487863133708,0.42716099149473347,0.42716099149473347,0.5,9.999146716520448,1.328339149722467,1.328339149722467,2.6716406864579767e-12,1.3281783514205472,1.3281783514205472,2.6716406864579767e-12,26182.40994096112,19978.21308908871,0.7630395037789763,0.9009280120600565,0.6811575786757895,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876132594638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.262340385994,1452.7318710806176,0.42716099149473347,6.178477068285765,3.4922265826699848
4426.0,-30.063545832234535,5.006178748299235,35.004183856143925,24.087539605703228,4.995614925333855,-26.55762900364047,-40.065918875019975,1.4896980961113,-3.682205645774502,-5.010486060478081,40.00832500542188,47890.68148185735,15451.5398069061,15451.5398069061,63342.221288763445,87603.48307248946,87603.48307248946,15451.5398069061,103055.02287939556,103055.02287939556,103055.02287939556,129237.42752908154,124744.3860253012,4493.041503780346,0.0,103690.41674054516,63977.61514702893,44125.33510390692,26182.40464968598,70307.7397535929,19978.2095834185,1452.7313378184524,0.0,0.8868352257506124,2.865085213668465,0.0014984597031051942,1.0,1.0,-3.682205645774502,354511.0589195253,1554892.2093884656,4.386018913281431,1554892.2093884656,4.386018913281431,0.7630395240896297,0.09218486023501327,4.565118963995687,101325.0,128374.77798938555,1.266960552572273,1.0,0.0,4.565118963994447,1.2847726686707182,1.285070608875421,3.553250372860872,0.0,16824.260339013963,0.0,0.0,22713.628616983206,2316.1455356297215,19306.58733412547,1968.7240121882062,0.85,0.8500001325058975,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9830586679766,2034.6934298245008,7.604167633678518,5.006178748299235,0.6036470434677321,4.402531704831503,3.492232993497968,3.5,0.9977808552851337,0.6,0.000231889035081729,0.9999821932404329,0.0002318931643475518,198.97470526434614,0.0,0.0,0.0,0.05143550310311109,7.826946278528638e-05,0.00015361957229644262,0.0007012916227313967,0.09218486023315392,0.09218486023315392,0.09218486023315392,0.0921848602430011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9148394982,595.748841891609,0.0,0.09218486023315392,0.09218486023501327,0.09218486023501327,0.42716095078668553,0.42716095078668553,0.5,9.999146716502711,1.3283218689056753,1.3283218689056753,8.128608897095546e-12,1.3282804147035563,1.3282804147035563,8.128608897095546e-12,26182.40464968598,19978.2095834185,0.7630395240896297,0.9009281412083298,0.6811580296806513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876097649845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.260339013963,1452.7313378184524,0.42716095078668553,6.178477068285765,3.492232993497968
4427.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087518162000947,4.9955962066054935,-26.557622013619188,-40.06591409035025,1.489678163985788,-3.6821892432320737,-5.010492686343713,40.008324325782375,47890.685400224786,15451.550205580348,15451.550205580348,63342.23560580514,87603.47073761064,87603.47073761064,15451.550205580348,103055.02094319099,103055.02094319099,103055.02094319099,129237.43206867893,124744.3908791878,4493.041189491117,0.0,103690.40997335092,63977.62463461633,44125.317043038434,26182.411125487943,70307.72816852637,19978.213969425633,1452.7318051109005,0.0,0.8868351944968682,2.8650841968850727,0.0014984597031051942,1.0,1.0,-3.6821892432320737,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630395028812808,0.09218485392308597,4.565118963995687,101325.0,128374.77431476339,1.2669605163065718,1.0,0.0,4.5651189639981515,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.25833673718,0.0,0.0,22713.62713461346,2316.145384470075,19306.584902111514,1968.7237641918,0.85,0.8500000809069402,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9853098973904,2034.6934298245008,7.6041643265426,5.006165829922334,0.6036392914989923,4.402526538423341,3.4922394418953466,3.5,0.9977826976843848,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826950518860535e-05,0.00015361952989312365,0.0007012914291552011,0.09218485392183179,0.09218485392183179,0.09218485392183179,0.09218485393157215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218485392183179,0.09218485392308597,0.09218485392308597,0.42716091009366675,0.42716091009366675,0.5,9.999146716497947,1.3283205625666596,1.3283205625666596,-4.121147867408581e-11,1.328303443111622,1.328303443111622,-4.121147867408581e-11,26182.411125487943,19978.213969425633,0.7630395028812808,0.90092849329415,0.6811581976512122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760630329361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.25833673718,1452.7318051109005,0.42716091009366675,6.178477068285765,3.4922394418953466
4428.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.08751641577112,4.9955962066054935,-26.557622013619188,-40.06591409035025,1.489678163985788,-3.6821402382400947,-5.010492686343713,40.008324325782375,47890.685400224786,15451.570162779817,15451.570162779817,63342.255563004604,87603.4625512087,87603.4625512087,15451.570162779817,103055.0327139885,103055.0327139885,103055.0327139885,129237.41035968962,124744.3691701985,4493.041189491117,0.0,103690.40178694898,63977.62463461633,44125.30794703627,26182.377645701115,70307.68559273738,19978.190208041888,1452.7300777410119,0.0,0.8868351944968682,2.865083520692771,0.0014984597031051942,1.0,1.0,-3.6821402382400947,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630395710575242,0.09218485392308597,4.565118963995687,101325.0,128374.77431476339,1.2669605163065718,1.0,0.0,4.565118963993916,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.25633426111,0.0,0.0,22713.625341362942,2316.145201609412,19306.584902111514,1968.7237641918,0.85,0.8500001480148133,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.987544532706,2034.6934298245008,7.604165785540381,5.006165829922334,0.6036416745187116,4.402524155403622,3.4922458427654797,3.5,0.9977845265044227,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826950518860535e-05,0.00015361952989312365,0.0007012914291552011,0.09218484514254802,0.09218484514254802,0.09218484514254802,0.09218472256258327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218484514254802,0.09218485392308597,0.09218485392308597,0.42716086941272313,0.42716086941272313,0.5,9.999146716497947,1.328326939673616,1.328326939673616,-4.121147867408581e-11,1.328352448103601,1.328352448103601,-4.121147867408581e-11,26182.377645701115,19978.190208041888,0.7630395710575242,0.9009293227189903,0.6811586101359561,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.25633426111,1452.7300777410119,0.42716086941272313,6.178477068285765,3.4922458427654797
4429.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087514529842906,4.9955962066054935,-26.557622013619188,-40.06591031849382,1.489678163985788,-3.682042893587436,-5.010492686343713,40.008324325782375,47890.66762509807,15451.602203370316,15451.602203370316,63342.26982846839,87603.45389239526,87603.45389239526,15451.602203370316,103055.05609576558,103055.05609576558,103055.05609576558,129237.41476217206,124744.37357268094,4493.041189491117,0.0,103690.39312813555,63977.60685948962,44125.31807627325,26182.358666406486,70307.67674267973,19978.17673736789,1452.7290991202576,0.0,0.8868351944968682,2.865082177490055,0.0014984597031051942,1.0,1.0,-3.682042893587436,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.76303960968196,0.09218485392308597,4.565118963995687,101325.0,128374.76958229544,1.2669604696007446,1.0,0.0,4.5651189639947924,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.254216259244,0.0,0.0,22713.623444629582,2316.1450081964363,19306.580408857924,1968.7233060074466,0.85,0.8500000211733183,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.99113216164,2034.6934298245008,7.604168127905578,5.006165829922334,0.6036455003666035,4.40252032955573,3.4922561191486836,3.5,0.9977874626139096,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.82695386160549e-05,0.0001536194964656741,0.0007012912765549171,0.09218483636535309,0.09218483636535309,0.09218483636535309,0.0921846172452064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218483636535309,0.09218485392308597,0.09218485392308597,0.4271608287414587,0.4271608287414587,0.5,9.999146716497947,1.3283515102842784,1.3283515102842784,-4.121147867408581e-11,1.3284497927562597,1.3284497927562597,-4.121147867408581e-11,26182.358666406486,19978.17673736789,0.76303960968196,0.9009296390249936,0.6811584430584151,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.254216259244,1452.7290991202576,0.4271608287414587,6.178477068285765,3.4922561191486836
4430.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087512643914692,4.9955962066054935,-26.557622013619188,-40.06591031849382,1.489678163985788,-3.6819455494560316,-5.010492686343713,40.008324325782375,47890.66762509807,15451.634243927954,15451.634243927954,63342.30186902602,87603.44523347841,87603.44523347841,15451.634243927954,103055.07947740637,103055.07947740637,103055.07947740637,129237.41916451995,124744.37797502882,4493.041189491117,0.0,103690.3844692187,63977.60685948962,44125.308455254526,26182.339687113574,70307.6481423681,19978.16326669372,1452.7281204995031,0.0,0.8868351944968682,2.865080834296346,0.0014984597031051942,1.0,1.0,-3.6819455494560316,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630396483063954,0.09218485392308597,4.565118963995687,101325.0,128374.76958229544,1.2669604696007446,1.0,0.0,4.565118963994938,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.25209825738,0.0,0.0,22713.62154787357,2316.1448147811507,19306.580408857924,1968.7233060074466,0.85,0.85000009215463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9947197863512,2034.6934298245008,7.604170470262136,5.006165829922334,0.6036493262013414,4.402516503720992,3.4922663955318876,3.5,0.9977903987233965,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.82695386160549e-05,0.0001536194964656741,0.0007012912765549171,0.09218482758982925,0.09218482758982925,0.09218482758982925,0.09218451192817753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218482758982925,0.09218485392308597,0.09218485392308597,0.4271607880779376,0.4271607880779376,0.5,9.999146716497947,1.3283906355902104,1.3283906355902104,-4.121147867408581e-11,1.3285471368876642,1.3285471368876642,-4.121147867408581e-11,26182.339687113574,19978.16326669372,0.7630396483063954,0.900930461231789,0.6811587201455352,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.25209825738,1452.7281204995031,0.4271607880779376,6.178477068285765,3.4922663955318876
