time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4431.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.08751075798648,4.9955962066054935,-26.557622013619188,-40.06591031849382,1.489678163985788,-3.681848205905567,-5.010492686343713,40.008324325782375,47890.66762509807,15451.666284452738,15451.666284452738,63342.333909550805,87603.43657444384,87603.43657444384,15451.666284452738,103055.10285889657,103055.10285889657,103055.10285889657,129237.42356671815,124744.38237722703,4493.041189491117,0.0,103690.37581018412,63977.60685948962,44125.298834105,26182.32070782157,70307.61954192657,19978.149796018773,1452.7271418787489,0.0,0.8868351944968682,2.8650794911124606,0.0014984597031051942,1.0,1.0,-3.681848205905567,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630396869308306,0.09218485392308597,4.565118963995687,101325.0,128374.76958229544,1.2669604696007446,1.0,0.0,4.565118963996837,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.249980255514,0.0,0.0,22713.61965109177,2316.1446213632353,19306.580408857924,1968.7233060074466,0.85,0.8500001631369186,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2031.9983074068396,2034.6934298245008,7.604172812610054,5.006165829922334,0.6036531520229245,4.402512677899409,3.4922766719150915,3.5,0.9977933348328832,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.82695386160549e-05,0.0001536194964656741,0.0007012912765549171,0.09218481881564228,0.09218481881564228,0.09218481881564228,0.09218440661152298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218481881564228,0.09218485392308597,0.09218485392308597,0.4271607474206112,0.4271607474206112,0.5,9.999146716497947,1.3284414045348854,1.3284414045348854,-4.121147867408581e-11,1.328644480438129,1.328644480438129,-4.121147867408581e-11,26182.32070782157,19978.149796018773,0.7630396869308306,0.9009312834404505,0.6811589972341391,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.249980255514,1452.7271418787489,0.4271607474206112,6.178477068285765,3.4922766719150915
4432.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.08750883713367,4.9955962066054935,-26.557622013619188,-40.0659065117128,1.489678163985788,-3.6817508628163296,-5.010492686343713,40.008324325782375,47890.64984997116,15451.698324944662,15451.698324944662,63342.34817491582,87603.42791532044,87603.42791532044,15451.698324944662,103055.1262402651,103055.1262402651,103055.1262402651,129237.42796879579,124744.38677930467,4493.041189491117,0.0,103690.36715106074,63977.589084362706,44125.30896299781,26182.30172853069,70307.6106915285,19978.136325343232,1452.7261632579946,0.0,0.8868351944968682,2.865078147936751,0.0014984597031051942,1.0,1.0,-3.6817508628163296,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630397255552663,0.09218485392308597,4.565118963995687,101325.0,128374.76061844444,1.2669603811344134,1.0,0.0,4.565118963996253,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.24786225365,0.0,0.0,22713.61775429051,2316.1444279433354,19306.571422350746,1968.7223896387397,0.85,0.8499998384759211,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0018950231054,2034.6934298245008,7.604175154949335,5.006165829922334,0.6036569778313545,4.402508852090979,3.4922869482982954,3.5,0.9977962709423701,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826957235303085e-05,0.00015361946272869815,0.0007012911225416085,0.09218481004252477,0.09218481004252477,0.09218481004252477,0.09218430129518972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218481004252477,0.09218485392308597,0.09218485392308597,0.42716070676824053,0.42716070676824053,0.5,9.999146716497947,1.3285014882983432,1.3285014882983432,-4.121147867408581e-11,1.3287418235273663,1.3287418235273663,-4.121147867408581e-11,26182.30172853069,19978.136325343232,0.7630397255552663,0.9009315997499551,0.6811588301597852,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.24786225365,1452.7261632579946,0.42716070676824053,6.178477068285765,3.4922869482982954
4433.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087506951205455,4.9955962066054935,-26.557622013619188,-40.0659065117128,1.489678163985788,-3.6816535202740965,-5.010492686343713,40.008324325782375,47890.64984997116,15451.730365403733,15451.730365403733,63342.38021537489,87603.41925608747,87603.41925608747,15451.730365403733,103055.1496214912,103055.1496214912,103055.1496214912,129237.4323707323,124744.39118124118,4493.041189491117,0.0,103690.35849182775,63977.589084362706,44125.299341627826,26182.282749241105,70307.58209086893,19978.122854667206,1452.72518463724,0.0,0.8868351944968682,2.8650768047704,0.0014984597031051942,1.0,1.0,-3.6816535202740965,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630397641797018,0.09218485392308597,4.565118963995687,101325.0,128374.76061844444,1.2669603811344134,1.0,0.0,4.565118963995085,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.245744251784,0.0,0.0,22713.615857465247,2316.144234520988,19306.571422350746,1968.7223896387397,0.85,0.8499999094598267,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0054826351484,2034.6934298245008,7.604177497279975,5.006165829922334,0.6036608036266298,4.402505026295704,3.4922972246814994,3.5,0.997799207051857,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826957235303085e-05,0.00015361946272869815,0.0007012911225416085,0.09218480127026288,0.09218480127026288,0.09218480127026288,0.09218419597921576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218480127026288,0.09218485392308597,0.09218485392308597,0.42716066611983444,0.42716066611983444,0.5,9.999146716497947,1.3285690238085976,1.3285690238085976,-4.121147867408581e-11,1.3288391660695993,1.3288391660695993,-4.121147867408581e-11,26182.282749241105,19978.122854667206,0.7630397641797018,0.9009324219613771,0.681159107250694,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.245744251784,1452.72518463724,0.42716066611983444,6.178477068285765,3.4922972246814994
4434.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.08750506527724,4.9955962066054935,-26.557622013619188,-40.0659065117128,1.489678163985788,-3.6815561782462396,-5.010492686343713,40.008324325782375,47890.64984997116,15451.76240582994,15451.76240582994,63342.4122558011,87603.41059675273,87603.41059675273,15451.76240582994,103055.17300258267,103055.17300258267,103055.17300258267,129237.43677253585,124744.39558304472,4493.041189491117,0.0,103690.34983249303,63977.589084362706,44125.2897201448,26182.263769953177,70307.55349009798,19978.109383990988,1452.7242060164858,0.0,0.8868351944968682,2.865075461612958,0.0014984597031051942,1.0,1.0,-3.6815561782462396,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630398028041376,0.09218485392308597,4.565118963995687,101325.0,128374.76061844444,1.2669603811344134,1.0,0.0,4.565118963994355,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.24362624992,0.0,0.0,22713.613960617695,2316.144041096368,19306.571422350746,1968.7223896387397,0.85,0.8499999804445785,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0090702429686,2034.6934298245008,7.604179839601978,5.006165829922334,0.6036646294087529,4.402501200513581,3.4923075010647033,3.5,0.9978021431613439,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826957235303085e-05,0.00015361946272869815,0.0007012911225416085,0.09218479249868546,0.09218479249868546,0.09218479249868546,0.09218409066358674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218479249868546,0.09218485392308597,0.09218485392308597,0.42716062547460004,0.42716062547460004,0.5,9.999146716497947,1.328642520614153,1.328642520614153,-4.121147867408581e-11,1.3289365080974562,1.3289365080974562,-4.121147867408581e-11,26182.263769953177,19978.109383990988,0.7630398028041376,0.900933244174428,0.6811593843429072,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.24362624992,1452.7242060164858,0.42716062547460004,6.178477068285765,3.4923075010647033
4435.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087503179349028,4.9955962066054935,-26.557622013619188,-40.06590273985637,1.489678163985788,-3.6814588368141585,-5.010492686343713,40.008324325782375,47890.63207484415,15451.794446223297,15451.794446223297,63342.42652106745,87603.40193729686,87603.40193729686,15451.794446223297,103055.19638352016,103055.19638352016,103055.19638352016,129237.44117418643,124744.39998469531,4493.041189491117,0.0,103690.34117303714,63977.5713092357,44125.29984866828,26182.244790666267,70307.54463933455,19978.09591331407,1452.7232273957316,0.0,0.8868351944968682,2.8650741184655377,0.0014984597031051942,1.0,1.0,-3.6814588368141585,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630398414285731,0.09218485392308597,4.565118963995687,101325.0,128374.7558859765,1.2669603344285862,1.0,0.0,4.565118963996691,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.241508248055,0.0,0.0,22713.612063743607,2316.143847669042,19306.566929097153,1968.7219314543859,0.85,0.8499998536082722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.012657846566,2034.6934298245008,7.604182181915343,5.006165829922334,0.6036684551777203,4.4024973747446134,3.4923177774479073,3.5,0.9978050792708306,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826960578050633e-05,0.00015361942930122266,0.0007012909699412063,0.0921847837276556,0.0921847837276556,0.0921847837276556,0.09218398534833833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.0921847837276556,0.09218485392308597,0.09218485392308597,0.42716058483190295,0.42716058483190295,0.5,9.999146716497947,1.3287207863380672,1.3287207863380672,-4.121147867408581e-11,1.3290338495295373,1.3290338495295373,-4.121147867408581e-11,26182.244790666267,19978.09591331407,0.7630398414285731,0.9009335604877551,0.6811592172719834,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.241508248055,1452.7232273957316,0.42716058483190295,6.178477068285765,3.4923177774479073
4436.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087501293420814,4.9955962066054935,-26.557622013619188,-40.06590273985637,1.489678163985788,-3.6813614958506946,-5.010492686343713,40.008324325782375,47890.63207484415,15451.82648658379,15451.82648658379,63342.45856142794,87603.39327775022,87603.39327775022,15451.82648658379,103055.219764334,103055.219764334,103055.219764334,129237.44557571496,124744.40438622383,4493.041189491117,0.0,103690.3325134905,63977.5713092357,44125.290226949786,26182.22581138095,70307.51603833074,19978.082442636904,1452.7222487749773,0.0,0.8868351944968682,2.8650727753264023,0.0014984597031051942,1.0,1.0,-3.6813614958506946,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630398800530085,0.09218485392308597,4.565118963995687,101325.0,128374.7558859765,1.2669603344285862,1.0,0.0,4.565118963993624,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.23939024619,0.0,0.0,22713.610166849634,2316.1436542396877,19306.566929097153,1968.7219314543859,0.85,0.8499999245947684,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0162454459407,2034.6934298245008,7.604184524220069,5.006165829922334,0.6036722809335355,4.402493548988798,3.492328053831111,3.5,0.9978080153803174,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826960578050633e-05,0.00015361942930122266,0.0007012909699412063,0.0921847749570638,0.0921847749570638,0.0921847749570638,0.09218388003341475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.0921847749570638,0.09218485392308597,0.09218485392308597,0.4271605441912357,0.4271605441912357,0.5,9.999146716497947,1.3288028671037182,1.3288028671037182,-4.121147867408581e-11,1.3291311904930012,1.3291311904930012,-4.121147867408581e-11,26182.22581138095,19978.082442636904,0.7630398800530085,0.9009343827037563,0.681159494366645,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.23939024619,1452.7222487749773,0.4271605441912357,6.178477068285765,3.492328053831111
4437.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.0874994074926,4.9955962066054935,-26.557622013619188,-40.06590273985637,1.489678163985788,-3.681264155407746,-5.010492686343713,40.008324325782375,47890.63207484415,15451.85852691143,15451.85852691143,63342.49060175558,87603.3846181004,87603.3846181004,15451.85852691143,103055.24314501183,103055.24314501183,103055.24314501183,129237.44997710829,124744.40878761717,4493.041189491117,0.0,103690.32385384069,63977.5713092357,44125.280605116655,26182.20683209646,70307.48743721312,19978.068971958914,1452.7212701542228,0.0,0.8868351944968682,2.865071432196257,0.0014984597031051942,1.0,1.0,-3.681264155407746,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630399186774445,0.09218485392308597,4.565118963995687,101325.0,128374.7558859765,1.2669603344285862,1.0,0.0,4.565118963992748,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.237272244325,0.0,0.0,22713.608269933062,2316.1434608080294,19306.566929097153,1968.7219314543859,0.85,0.849999995582122,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0198330410926,2034.6934298245008,7.604186866516155,5.006165829922334,0.6036761066761969,4.402489723246137,3.4923383302143147,3.5,0.9978109514898043,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826960578050633e-05,0.00015361942930122266,0.0007012909699412063,0.09218476618682248,0.09218476618682248,0.09218476618682248,0.09218377471883864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218476618682248,0.09218485392308597,0.09218485392308597,0.4271605035521924,0.4271605035521924,0.5,9.999146716497947,1.3288879998002585,1.3288879998002585,-4.121147867408581e-11,1.32922853093595,1.32922853093595,-4.121147867408581e-11,26182.20683209646,19978.068971958914,0.7630399186774445,0.9009352049214174,0.6811597714626347,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.237272244325,1452.7212701542228,0.4271605035521924,6.178477068285765,3.4923383302143147
4438.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087497521564387,4.9955962066054935,-26.557622013619188,-40.06589896799994,1.489678163985788,-3.681166815558015,-5.010492686343713,40.008324325782375,47890.61429971694,15451.89056720621,15451.89056720621,63342.50486692315,87603.37595833001,87603.37595833001,15451.89056720621,103055.26652553622,103055.26652553622,103055.26652553622,129237.45437834939,124744.41318885826,4493.041189491117,0.0,103690.3151940703,63977.55353410848,44125.2907332909,26182.187852813167,70307.47858610407,19978.055501280356,1452.7202915334685,0.0,0.8868351944968682,2.865070089076099,0.0014984597031051942,1.0,1.0,-3.681166815558015,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630399573018798,0.09218485392308597,4.565118963995687,101325.0,128374.74697780157,1.266960246511735,1.0,0.0,4.565118963995085,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.235154242462,0.0,0.0,22713.606372990078,2316.143267373678,19306.566929097153,1968.7219314543859,0.85,0.8500000665704759,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.023420632022,2034.6934298245008,7.604189208803604,5.006165829922334,0.6036799324057052,4.4024858975166286,3.4923486065975187,3.5,0.997813887599291,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826963920799526e-05,0.00015361939587373372,0.0007012908173407425,0.09218475741686151,0.09218475741686151,0.09218475741686151,0.09218366940464207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218475741686151,0.09218485392308597,0.09218485392308597,0.42716046291444826,0.42716046291444826,0.5,9.999146716497947,1.3289755739230031,1.3289755739230031,-4.121147867408581e-11,1.3293258707856808,1.3293258707856808,-4.121147867408581e-11,26182.187852813167,19978.055501280356,0.7630399573018798,0.9009355212383122,0.6811596043949482,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.235154242462,1452.7202915334685,0.42716046291444826,6.178477068285765,3.4923486065975187
4439.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087495635636174,4.9955962066054935,-26.557622013619188,-40.06589896799994,1.489678163985788,-3.6810694761642253,-5.010492686343713,40.008324325782375,47890.61429971694,15451.92260746814,15451.92260746814,63342.53690718507,87603.36729847193,87603.36729847193,15451.92260746814,103055.28990594007,103055.28990594007,103055.28990594007,129237.45877947168,124744.41758998056,4493.041189491117,0.0,103690.30653421221,63977.55353410848,44125.281111226366,26182.168873531613,70307.44998475799,19978.042030601664,1452.7193129127143,0.0,0.8868351944968682,2.8650687459640456,0.0014984597031051942,1.0,1.0,-3.6810694761642253,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630399959263154,0.09218485392308597,4.565118963995687,101325.0,128374.74697780157,1.266960246511735,1.0,0.0,4.565118963991141,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.233036240596,0.0,0.0,22713.604476027886,2316.1430739373677,19306.566929097153,1968.7219314543859,0.85,0.8500001375595605,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.027008218729,2034.6934298245008,7.604191551082415,5.006165829922334,0.6036837581220595,4.402482071800274,3.4923588829807226,3.5,0.9978168237087779,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826963920799526e-05,0.00015361939587373372,0.0007012908173407425,0.09218474864712482,0.09218474864712482,0.09218474864712482,0.09218356409076453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218474864712482,0.09218485392308597,0.09218485392308597,0.42716042227774337,0.42716042227774337,0.5,9.999146716497947,1.329065101096944,1.329065101096944,-4.121147867408581e-11,1.3294232101794705,1.3294232101794705,-4.121147867408581e-11,26182.168873531613,19978.042030601664,0.7630399959263154,0.9009363434588675,0.6811598814933437,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.233036240596,1452.7193129127143,0.42716042227774337,6.178477068285765,3.4923588829807226
4440.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.08749374970796,4.9955962066054935,-26.557622013619188,-40.06589896799994,1.489678163985788,-3.6809721374031596,-5.010492686343713,40.008324325782375,47890.61429971694,15451.954647697206,15451.954647697206,63342.56894741414,87603.35863848367,87603.35863848367,15451.954647697206,103055.31328618087,103055.31328618087,103055.31328618087,129237.46318043208,124744.42199094096,4493.041189491117,0.0,103690.29787422395,63977.55353410848,44125.271489017185,26182.14989425121,70307.4213832684,19978.028559922393,1452.71833429196,0.0,0.8868351944968682,2.8650674028625374,0.0014984597031051942,1.0,1.0,-3.6809721374031596,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630400345507513,0.09218485392308597,4.565118963995687,101325.0,128374.74224533362,1.266960199805908,1.0,0.0,4.565118963996107,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.230918238733,0.0,0.0,22713.602579037175,2316.142880498149,19306.562435843563,1968.7214732700324,0.85,0.8500000107275789,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0305958012132,2034.6934298245008,7.604193893352588,5.006165829922334,0.6036875838252618,4.402478246097072,3.4923691593639266,3.5,0.9978197598182648,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826963920799526e-05,0.00015361939587373372,0.0007012908173407425,0.09218473987756756,0.09218473987756756,0.09218473987756756,0.09218345877728448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218473987756756,0.09218485392308597,0.09218485392308597,0.4271603816418699,0.4271603816418699,0.5,9.999146716497947,1.3291561905853655,1.3291561905853655,-4.121147867408581e-11,1.3295205489405362,1.3295205489405362,-4.121147867408581e-11,26182.14989425121,19978.028559922393,0.7630400345507513,0.9009371656814633,0.6811601585933549,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.230918238733,1452.71833429196,0.4271603816418699,6.178477068285765,3.4923691593639266
4441.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087491863779746,4.9955962066054935,-26.557622013619188,-40.06589896799994,1.489678163985788,-3.68087479913288,-5.010492686343713,40.008324325782375,47890.61429971694,15451.986687893417,15451.986687893417,63342.600987610356,87603.34997839943,87603.34997839943,15451.986687893417,103055.33666629285,103055.33666629285,103055.33666629285,129237.46758126444,124744.42639177332,4493.041189491117,0.0,103690.28921413972,63977.55353410848,44125.26186670137,26182.130914971593,70307.39278167296,19978.015089242243,1452.7173556712055,0.0,0.8868351944968682,2.8650660597696107,0.0014984597031051942,1.0,1.0,-3.68087479913288,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630400731751867,0.09218485392308597,4.565118963995687,101325.0,128374.74224533362,1.266960199805908,1.0,0.0,4.565118963995815,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.228800236866,0.0,0.0,22713.600682025444,2316.1426870567875,19306.562435843563,1968.7214732700324,0.85,0.8500000817185246,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0341833794744,2034.6934298245008,7.604196235614123,5.006165829922334,0.6036914095153101,4.402474420407024,3.4923794357471305,3.5,0.9978226959277515,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826963920799526e-05,0.00015361939587373372,0.0007012908173407425,0.09218473110815385,0.09218473110815385,0.09218473110815385,0.09218335346413876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218473110815385,0.09218485392308597,0.09218485392308597,0.4271603410066616,0.4271603410066616,0.5,9.999146716497947,1.3292485298279644,1.3292485298279644,-4.121147867408581e-11,1.3296178872108158,1.3296178872108158,-4.121147867408581e-11,26182.130914971593,19978.015089242243,0.7630400731751867,0.9009379879056173,0.6811604356946173,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.228800236866,1452.7173556712055,0.4271603410066616,6.178477068285765,3.4923794357471305
4442.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087489977851533,4.9955962066054935,-26.557622013619188,-40.06589896799994,1.489678163985788,-3.6807774613116635,-5.010492686343713,40.008324325782375,47890.61429971694,15452.018728056772,15452.018728056772,63342.63302777371,87603.34131822918,87603.34131822918,15452.018728056772,103055.36004628596,103055.36004628596,103055.36004628596,129237.47198198014,124744.43079248902,4493.041189491117,0.0,103690.28055396947,63977.55353410848,44125.25224428998,26182.111935694178,70307.36417998416,19978.001618562306,1452.7163770504512,0.0,0.8868351944968682,2.8650647166846857,0.0014984597031051942,1.0,1.0,-3.6807774613116635,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630401117996222,0.09218485392308597,4.565118963995687,101325.0,128374.74224533362,1.266960199805908,1.0,0.0,4.565118963993186,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.226682235003,0.0,0.0,22713.59878499487,2316.142493613504,19306.562435843563,1968.7214732700324,0.85,0.8500001527101874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0377709535135,2034.6934298245008,7.604198577867018,5.006165829922334,0.6036952351922062,4.4024705947301275,3.4923897121303344,3.5,0.9978256320372384,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826963920799526e-05,0.00015361939587373372,0.0007012908173407425,0.09218472233885498,0.09218472233885498,0.09218472233885498,0.09218324815130872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218472233885498,0.09218485392308597,0.09218485392308597,0.42716030037198544,0.42716030037198544,0.5,9.999146716497947,1.3293418687846383,1.3293418687846383,-4.121147867408581e-11,1.3297152250320323,1.3297152250320323,-4.121147867408581e-11,26182.111935694178,19978.001618562306,0.7630401117996222,0.9009388101311692,0.6811607127970094,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.226682235003,1452.7163770504512,0.42716030037198544,6.178477068285765,3.4923897121303344
4443.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.08748809192332,4.9955962066054935,-26.557622013619188,-40.065895196143515,1.489678163985788,-3.680680124110154,-5.010492686343713,40.008324325782375,47890.596524589564,15452.050768187273,15452.050768187273,63342.64729277683,87603.332657932,87603.332657932,15452.050768187273,103055.38342611927,103055.38342611927,103055.38342611927,129237.47638253633,124744.43519304521,4493.041189491117,0.0,103690.27189367228,63977.53575898111,44125.26237187908,26182.09295641707,70307.35532829615,19977.988147881144,1452.715398429697,0.0,0.8868351944968682,2.865063373610117,0.0014984597031051942,1.0,1.0,-3.680680124110154,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630401504240578,0.09218485392308597,4.565118963995687,101325.0,128374.73328148261,1.2669601113395768,1.0,0.0,4.565118963994208,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.224564233136,0.0,0.0,22713.59688793649,2316.142300167385,19306.553449336385,1968.7205569013258,0.85,0.8499998280585127,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0413585233298,2034.6934298245008,7.604200920111277,5.006165829922334,0.6036990608559485,4.402466769066385,3.4923999885135384,3.5,0.9978285681467253,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826967263549734e-05,0.00015361936244623163,0.0007012906647402188,0.09218471356964797,0.09218471356964797,0.09218471356964797,0.09218314283887014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218471356964797,0.09218485392308597,0.09218485392308597,0.4271602597377349,0.4271602597377349,0.5,9.999146716497947,1.3294360073888356,1.3294360073888356,-4.121147867408581e-11,1.329812562233542,1.329812562233542,-4.121147867408581e-11,26182.09295641707,19977.988147881144,0.7630401504240578,0.9009391264541524,0.6811605457347554,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.224564233136,1452.715398429697,0.4271602597377349,6.178477068285765,3.4923999885135384
4444.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087486205995106,4.9955962066054935,-26.557622013619188,-40.065895196143515,1.489678163985788,-3.6805827874345596,-5.010492686343713,40.008324325782375,47890.596524589564,15452.082808284913,15452.082808284913,63342.679332874475,87603.32399753024,87603.32399753024,15452.082808284913,103055.40680581516,103055.40680581516,103055.40680581516,129237.48078295687,124744.43959346575,4493.041189491117,0.0,103690.26323327053,63977.53575898111,44125.252749210464,26182.073977141707,70307.32672635217,19977.974677199836,1452.7144198089427,0.0,0.8868351944968682,2.865062030544623,0.0014984597031051942,1.0,1.0,-3.6805827874345596,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.763040189048493,0.09218485392308597,4.565118963995687,101325.0,128374.73328148261,1.2669601113395768,1.0,0.0,4.56511896399523,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.222446231273,0.0,0.0,22713.594990855203,2316.142106718931,19306.553449336385,1968.7205569013258,0.85,0.8499998990520639,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0449460889233,2034.6934298245008,7.604203262346895,5.006165829922334,0.6037028865065377,4.402462943415796,3.492410264896742,3.5,0.9978315042562119,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826967263549734e-05,0.00015361936244623163,0.0007012906647402188,0.09218470480051444,0.09218470480051444,0.09218470480051444,0.09218303752678171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218470480051444,0.09218485392308597,0.09218485392308597,0.42716021910382496,0.42716021910382496,0.5,9.999146716497947,1.329530785606039,1.329530785606039,-4.121147867408581e-11,1.3299098989091362,1.3299098989091362,-4.121147867408581e-11,26182.073977141707,19977.974677199836,0.763040189048493,0.9009399486829408,0.6811608228398122,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.222446231273,1452.7144198089427,0.42716021910382496,6.178477068285765,3.492410264896742
4445.0,-30.06354005594498,5.006165829922334,35.004182351709574,24.087484320066892,4.9955962066054935,-26.557622013619188,-40.065895196143515,1.489678163985788,-3.680485451328593,-5.010492686343713,40.008324325782375,47890.596524589564,15452.114848349698,15452.114848349698,63342.71137293926,87603.31533701357,87603.31533701357,15452.114848349698,103055.43018536326,103055.43018536326,103055.43018536326,129237.48518323072,124744.4439937396,4493.041189491117,0.0,103690.25457275385,63977.53575898111,44125.243126414156,26182.05499786746,70307.29812428162,19977.96120651794,1452.7134411881882,0.0,0.8868351944968682,2.865060687488794,0.0014984597031051942,1.0,1.0,-3.680485451328593,354510.96735526854,1554892.1800797407,4.386019963443122,1554892.1800797407,4.386019963443122,0.7630402276729291,0.09218485392308597,4.565118963995687,101325.0,128374.73328148261,1.2669601113395768,1.0,0.0,4.565118963997276,1.2847727619138003,1.2850707021401264,3.553250114981793,0.0,16824.220328229407,0.0,0.0,22713.593093748743,2316.1419132679093,19306.553449336385,1968.7205569013258,0.85,0.8499999700465689,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0485336502945,2034.6934298245008,7.6042056045738775,5.006165829922334,0.6037067121439756,4.402459117778358,3.492420541279946,3.5,0.9978344403656988,0.6,0.000231889035081729,0.9999815917383759,0.00023189330383433486,198.97470053625264,0.0,0.0,0.0,0.05143550310311109,7.826967263549734e-05,0.00015361936244623163,0.0007012906647402188,0.09218469603143972,0.09218469603143972,0.09218469603143972,0.0921829322150625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.91155365907,595.7488429265155,0.0,0.09218469603143972,0.09218485392308597,0.09218485392308597,0.42716017847018745,0.42716017847018745,0.5,9.999146716497947,1.3296260754000855,1.3296260754000855,-4.121147867408581e-11,1.3300072350151027,1.3300072350151027,-4.121147867408581e-11,26182.05499786746,19977.96120651794,0.7630402276729291,0.9009407709135527,0.6811610999463208,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.220328229407,1452.7134411881882,0.42716017847018745,6.178477068285765,3.492420541279946
4446.0,-30.063534149047083,5.006150064833909,35.004180141212785,24.08748666001486,4.995656516171722,-26.557690288841783,-40.065954288560874,1.4896824825242927,-3.6823293508547295,-5.010334246952127,40.00830137910847,47890.9016973204,15451.878152733972,15451.878152733972,63342.77985005437,87603.04945374181,87603.04945374181,15451.878152733972,103054.92760647579,103054.92760647579,103054.92760647579,129237.01105736077,124743.97447706405,4493.036580296707,0.0,103690.2456048604,63977.500546326315,44125.2722872601,26182.083450884977,70307.35573814508,19977.98273805942,1452.712462567434,0.0,0.8868360837437774,2.865105031618941,0.0014984597031051942,1.0,1.0,-3.6823293508547295,354513.15685255337,1554891.1905126164,4.385990083745512,1554891.1905126164,4.385990083745512,0.763040220826435,0.09218481225735367,4.565118963995687,101325.0,128374.72621061874,1.266960041555576,1.0,0.0,4.565118963994054,1.2847727417115462,1.2850706819331874,3.5532501708544464,0.0,16824.218210227544,0.0,0.0,22713.591129310684,2316.1417129509755,19306.549108670482,1968.7201142765862,0.85,0.8499998524564619,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0521212074432,2034.6934298245008,7.604075698389314,5.006150064833909,0.6037713378770704,4.402378726956838,3.49243081766315,3.5,0.9978373764751857,0.6,0.000231889035081729,0.9999809766360892,0.00023189344647514982,198.9746957012519,0.0,0.0,0.0,0.05143550310311109,7.826914893948118e-05,0.00015361988614224782,0.0007012930554748337,0.09218456725347936,0.09218456725347936,0.09218456725347936,0.09218438931630338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8261487752,595.7488695670688,0.0,0.09218456725347936,0.09218481225735367,0.09218481225735367,0.42716013783676793,0.42716013783676793,0.5,9.999141418685236,1.3292449540358575,1.3292449540358575,1.7053025658242404e-12,1.3280048960974113,1.3280048960974113,1.7053025658242404e-12,26182.083450884977,19977.98273805942,0.763040220826435,0.900941006599227,0.6811648823159666,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760285330443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.218210227544,1452.712462567434,0.42716013783676793,6.178477068285765,3.49243081766315
4447.0,-30.063529220945547,5.006136119854716,35.00417800709583,24.087812227103882,4.99595458011494,-26.55758964222238,-40.06584134241564,1.4900149945899943,-3.6810470362721617,-5.010204304639272,40.00829873646672,47890.39288394942,15451.673397424027,15451.673397424027,63342.066281373445,87603.1756811633,87603.1756811633,15451.673397424027,103054.84907858731,103054.84907858731,103054.84907858731,129237.0049707214,124743.98456988517,4493.020400836239,0.0,103690.21376673477,63977.43093831104,44125.31425380415,26182.155892134087,70307.47014593823,19978.036747385137,1452.7139097314544,0.0,0.8868367544808013,2.8651028394241442,0.0014984597031051942,1.0,1.0,-3.6810470362721617,354514.9525509085,1554891.076549731,4.385967546253068,1554891.076549731,4.385967546253068,0.7630401724629232,0.0921844808313504,4.565118963995687,101325.0,128374.6833400269,1.2669596184557306,1.0,0.0,4.565118963994546,1.2847711862119287,1.2850691260728477,3.553254472849495,0.0,16824.21621056053,0.0,0.0,22713.5841550947,2316.1410017788644,19306.547393640576,1968.719939392206,0.85,0.8500000379424962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0540484792682,2034.6934298245008,7.603967723687086,5.006136119854716,0.6038226883808608,4.402313431473855,3.4924363382446786,3.5,0.9978389537841938,0.6,0.000231889035081729,0.9999804634590004,0.00023189356547987852,198.97469166743014,0.0,0.0,0.0,0.05143550310311109,7.827014990738334e-05,0.00015361888517434567,0.0007012884859372813,0.09218448088422196,0.09218448088422196,0.09218448088422196,0.09218448033639766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8133733953,595.7488735907818,0.0,0.09218448088422196,0.0921844808313504,0.0921844808313504,0.42716007596181654,0.42716007596181654,0.5,9.999141418471115,1.3291807640071056,1.3291807640071056,-7.241851562866941e-11,1.329157268367112,1.329157268367112,-7.241851562866941e-11,26182.155892134087,19978.036747385137,0.7630401724629232,0.9009293912850711,0.6811565369162429,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759932530736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.21621056053,1452.7139097314544,0.42716007596181654,6.178477068285765,3.4924363382446786
4448.0,-30.063529220945547,5.006136119854716,35.00417800709583,24.087810445949458,4.99595458011494,-26.55758964222238,-40.06584134241564,1.4900149945899943,-3.6810029666412447,-5.010204304639272,40.00829873646672,47890.39288394942,15451.692239018008,15451.692239018008,63342.08512296743,87603.16742484324,87603.16742484324,15451.692239018008,103054.85966386125,103054.85966386125,103054.85966386125,129237.22915469378,124744.20875385754,4493.020400836239,0.0,103690.2055104147,63977.43093831104,44125.30508011518,26182.369490832523,70307.6745709477,19978.188340319557,1452.7249333069865,0.0,0.8868367544808013,2.8651022313324295,0.0014984597031051942,1.0,1.0,-3.6810029666412447,354514.9525509085,1554891.076549731,4.385967546253068,1554891.076549731,4.385967546253068,0.7630397373818556,0.0921844808313504,4.565118963995687,101325.0,128374.6833400269,1.2669596184557306,1.0,0.0,4.565118963998929,1.2847711862119287,1.2850691260728477,3.553254472849495,0.0,16824.214191481864,0.0,0.0,22713.582346528456,2316.1408173564323,19306.547393640576,1968.719939392206,0.85,0.8500001056236464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0561582595685,2034.6934298245008,7.603969101056831,5.006136119854716,0.6038249380861087,4.402311181768607,3.4924423816173453,3.5,0.9978406804620986,0.6,0.000231889035081729,0.9999804634590004,0.00023189356547987852,198.97469166743014,0.0,0.0,0.0,0.05143550310311109,7.827014990738334e-05,0.00015361888517434567,0.0007012884859372813,0.09218446843690553,0.09218446843690553,0.09218446843690553,0.09218516029104316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8133733953,595.7488735907818,0.0,0.09218446843690553,0.0921844808313504,0.0921844808313504,0.427160018284032,0.427160018284032,0.5,9.999141418471115,1.3291848788051084,1.3291848788051084,-7.241851562866941e-11,1.329201337998029,1.329201337998029,-7.241851562866941e-11,26182.369490832523,19978.188340319557,0.7630397373818556,0.9009270397508131,0.6811545564008531,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759638191348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.214191481864,1452.7249333069865,0.427160018284032,6.178477068285765,3.4924423816173453
4449.0,-30.063529220945547,5.006136119854716,35.00417800709583,24.087808560021244,4.99595458011494,-26.55758964222238,-40.06584134241564,1.4900149945899943,-3.6809062735520683,-5.010204304639272,40.00829873646672,47890.39288394942,15451.724123582986,15451.724123582986,63342.117007532404,87603.1587653985,87603.1587653985,15451.724123582986,103054.88288898149,103054.88288898149,103054.88288898149,129237.23494374349,124744.21454290726,4493.020400836239,0.0,103690.19685096998,63977.43093831104,44125.295458509936,26182.352054762003,70307.64751327194,19978.175964887225,1452.7240343247897,0.0,0.8868367544808013,2.8651008971209277,0.0014984597031051942,1.0,1.0,-3.6809062735520683,354514.9525509085,1554891.076549731,4.385967546253068,1554891.076549731,4.385967546253068,0.7630397728630964,0.0921844808313504,4.565118963995687,101325.0,128374.6833400269,1.2669596184557306,1.0,0.0,4.565118963996445,1.2847711862119287,1.2850691260728477,3.553254472849495,0.0,16824.212073841165,0.0,0.0,22713.58044965681,2316.140623929355,19306.547393640576,1968.719939392206,0.85,0.8500001766094208,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0597285211431,2034.6934298245008,7.60397143189692,5.006136119854716,0.603828745127923,4.402307374726793,3.49245260848377,3.5,0.9978436024239343,0.6,0.000231889035081729,0.9999804634590004,0.00023189356547987852,198.97469166743014,0.0,0.0,0.0,0.05143550310311109,7.827014990738334e-05,0.00015361888517434567,0.0007012884859372813,0.09218445671439908,0.09218445671439908,0.09218445671439908,0.09218506031612154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8133733953,595.7488735907818,0.0,0.09218445671439908,0.0921844808313504,0.0921844808313504,0.42715996396483746,0.42715996396483746,0.5,9.999141418471115,1.3292075092567757,1.3292075092567757,-7.241851562866941e-11,1.3292980310872053,1.3292980310872053,-7.241851562866941e-11,26182.352054762003,19978.175964887225,0.7630397728630964,0.9009278399704008,0.6811548185410297,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759638191348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.212073841165,1452.7240343247897,0.42715996396483746,6.178477068285765,3.49245260848377
4450.0,-30.063529220945547,5.006136119854716,35.00417800709583,24.08780667409303,4.99595458011494,-26.55758964222238,-40.06583757055921,1.4900149945899943,-3.6808095809981864,-5.010204304639272,40.00829873646672,47890.37510881979,15451.756008115419,15451.756008115419,63342.13111693521,87603.15010584697,87603.15010584697,15451.756008115419,103054.9061139624,103054.9061139624,103054.9061139624,129237.24073265502,124744.22033181878,4493.020400836239,0.0,103690.18819141845,63977.4131631814,44125.30558693005,26182.334618692625,70307.64020562268,19978.163589454514,1452.723135342593,0.0,0.8868367544808013,2.8650995629185947,0.0014984597031051942,1.0,1.0,-3.6808095809981864,354514.9525509085,1554891.076549731,4.385967546253068,1554891.076549731,4.385967546253068,0.7630398083443368,0.0921844808313504,4.565118963995687,101325.0,128374.6743761759,1.2669595299893994,1.0,0.0,4.5651189639979055,1.2847711862119287,1.2850691260728477,3.553254472849495,0.0,16824.209956200466,0.0,0.0,22713.578552761766,2316.1404304998923,19306.538407133394,1968.719023023499,0.85,0.8499998519513735,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0632987785355,2034.6934298245008,7.603973762728455,5.006136119854716,0.6038325521567129,4.402303567698003,3.4924628353501945,3.5,0.9978465243857698,0.6,0.000231889035081729,0.9999804634590004,0.00023189356547987852,198.97469166743014,0.0,0.0,0.0,0.05143550310311109,7.827018333508687e-05,0.00015361885174664213,0.000701288333335838,0.09218444557174056,0.09218444557174056,0.09218444557174056,0.09218496034154806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8133733953,595.7488735907818,0.0,0.09218444557174056,0.0921844808313504,0.0921844808313504,0.4271599123325149,0.4271599123325149,0.5,9.999141418471115,1.3292449521200638,1.3292449521200638,-7.241851562866941e-11,1.3293947236410872,1.3293947236410872,-7.241851562866941e-11,26182.334618692625,19978.163589454514,0.7630398083443368,0.9009281342921474,0.6811546365197146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759638191348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.209956200466,1452.723135342593,0.4271599123325149,6.178477068285765,3.4924628353501945
