time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4451.0,-30.063529220945547,5.006136119854716,35.00417800709583,24.087804788164817,4.99595458011494,-26.55758964222238,-40.06583757055921,1.4900149945899943,-3.6807128889964247,-5.010204304639272,40.00829873646672,47890.37510881979,15451.787892615312,15451.787892615312,63342.1630014351,87603.14144618443,87603.14144618443,15451.787892615312,103054.92933879973,103054.92933879973,103054.92933879973,129237.24652142366,124744.22612058742,4493.020400836239,0.0,103690.17953175589,63977.4131631814,44125.29596508276,26182.317182623934,70307.6131477067,19978.151214021083,1452.7222363603964,0.0,0.8868367544808013,2.865098228725671,0.0014984597031051942,1.0,1.0,-3.6807128889964247,354514.9525509085,1554891.076549731,4.385967546253068,1554891.076549731,4.385967546253068,0.7630398438255769,0.0921844808313504,4.565118963995687,101325.0,128374.6743761759,1.2669595299893994,1.0,0.0,4.565118963995715,1.2847711862119287,1.2850691260728477,3.553254472849495,0.0,16824.20783855977,0.0,0.0,22713.576655842404,2316.1402370679493,19306.538407133394,1968.719023023499,0.85,0.8499999229389243,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0668690317461,2034.6934298245008,7.603976093551435,5.006136119854716,0.6038363591724778,4.402299760682238,3.492473062216619,3.5,0.9978494463476054,0.6,0.000231889035081729,0.9999804634590004,0.00023189356547987852,198.97469166743014,0.0,0.0,0.0,0.05143550310311109,7.827018333508687e-05,0.00015361885174664213,0.000701288333335838,0.09218443489296042,0.09218443489296042,0.09218443489296042,0.09218486036733048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8133733953,595.7488735907818,0.0,0.09218443489296042,0.0921844808313504,0.0921844808313504,0.4271598628496899,0.4271598628496899,0.5,9.999141418471115,1.329294244800849,1.329294244800849,-7.241851562866941e-11,1.329491415642849,1.329491415642849,-7.241851562866941e-11,26182.317182623934,19978.151214021083,0.7630398438255769,0.9009289345146999,0.6811548986623774,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759638191348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.20783855977,1452.7222363603964,0.4271598628496899,6.178477068285765,3.492473062216619
4452.0,-30.063529220945547,5.006136119854716,35.00417800709583,24.087802902236604,4.99595458011494,-26.55758964222238,-40.06583757055921,1.4900149945899943,-3.680616197441907,-5.010204304639272,40.00829873646672,47890.37510881979,15451.819777082674,15451.819777082674,63342.19488590246,87603.1327864362,87603.1327864362,15451.819777082674,103054.95256351886,103054.95256351886,103054.95256351886,129237.2523100752,124744.23190923897,4493.020400836239,0.0,103690.17087200766,63977.4131631814,44125.28634314028,26182.299746556342,70307.58608969662,19978.138838587274,1452.7213373781997,0.0,0.8868367544808013,2.8650968945406974,0.0014984597031051942,1.0,1.0,-3.680616197441907,354514.9525509085,1554891.076549731,4.385967546253068,1554891.076549731,4.385967546253068,0.7630398793068177,0.0921844808313504,4.565118963995687,101325.0,128374.6743761759,1.2669595299893994,1.0,0.0,4.565118963993378,1.2847711862119287,1.2850691260728477,3.553254472849495,0.0,16824.20572091907,0.0,0.0,22713.574758904273,2316.1400436340928,19306.538407133394,1968.719023023499,0.85,0.8499999939271894,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.070439280775,2034.6934298245008,7.603978424365862,5.006136119854716,0.6038401661752157,4.4022959536795,3.4924832890830437,3.5,0.997852368309441,0.6,0.000231889035081729,0.9999804634590004,0.00023189356547987852,198.97469166743014,0.0,0.0,0.0,0.05143550310311109,7.827018333508687e-05,0.00015361885174664213,0.000701288333335838,0.09218442458528298,0.09218442458528298,0.09218442458528298,0.09218476039342181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8133733953,595.7488735907818,0.0,0.09218442458528298,0.0921844808313504,0.0921844808313504,0.42715981508646295,0.42715981508646295,0.5,9.999141418471115,1.3293530172472288,1.3293530172472288,-7.241851562866941e-11,1.3295881071973668,1.3295881071973668,-7.241851562866941e-11,26182.299746556342,19978.138838587274,0.7630398793068177,0.9009297347386115,0.6811551608061536,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759638191348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.20572091907,1452.7213373781997,0.42715981508646295,6.178477068285765,3.4924832890830437
4453.0,-30.063529220945547,5.006136119854716,35.00417800709583,24.08780101630839,4.99595458011494,-26.55758964222238,-40.06583757055921,1.4900149945899943,-3.6805195065057887,-5.010204304639272,40.00829873646672,47890.37510881979,15451.85166151749,15451.85166151749,63342.22677033728,87603.124126561,87603.124126561,15451.85166151749,103054.97578807849,103054.97578807849,103054.97578807849,129237.25809856853,124744.2376977323,4493.020400836239,0.0,103690.16221213248,63977.4131631814,44125.27672105675,26182.282310490045,70307.55903154679,19978.126463153203,1452.720438396003,0.0,0.8868367544808013,2.8650955603660524,0.0014984597031051942,1.0,1.0,-3.6805195065057887,354514.9525509085,1554891.076549731,4.385967546253068,1554891.076549731,4.385967546253068,0.763039914788058,0.0921844808313504,4.565118963995687,101325.0,128374.66964370795,1.2669594832835722,1.0,0.0,4.565118963993962,1.2847711862119287,1.2850691260728477,3.553254472849495,0.0,16824.203603278373,0.0,0.0,22713.572861938334,2316.1398501974004,19306.533913879804,1968.7185648391455,0.85,0.8499998670941028,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0740095256222,2034.6934298245008,7.603980755171732,5.006136119854716,0.6038439731649294,4.402292146689787,3.492493515949468,3.5,0.9978552902712766,0.6,0.000231889035081729,0.9999804634590004,0.00023189356547987852,198.97469166743014,0.0,0.0,0.0,0.05143550310311109,7.827018333508687e-05,0.00015361885174664213,0.000701288333335838,0.09218441457448767,0.09218441457448767,0.09218441457448767,0.09218466041989858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8133733953,595.7488735907818,0.0,0.09218441457448767,0.0921844808313504,0.0921844808313504,0.4271597686989144,0.4271597686989144,0.5,9.999141418471115,1.3294193733814268,1.3294193733814268,-7.241851562866941e-11,1.329684798133485,1.329684798133485,-7.241851562866941e-11,26182.282310490045,19978.126463153203,0.763039914788058,0.9009305349644668,0.6811554229514856,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759638191348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.203603278373,1452.720438396003,0.4271597686989144,6.178477068285765,3.492493515949468
4454.0,-30.06352218211813,5.006121264494975,35.00417670985425,24.08780181957411,4.995913247011468,-26.557626671135466,-40.06586942179126,1.490017736032807,-3.679600626246497,-5.010153752352891,40.00831860293148,47890.557318581676,15451.782643665252,15451.782643665252,63342.33996224693,87603.31750798185,87603.31750798185,15451.782643665252,103055.1001516471,103055.1001516471,103055.1001516471,129237.3899723763,124744.37289987583,4493.017072500466,0.0,103690.15335706653,63977.3931676849,44125.289099312926,26182.289820729206,70307.57892004213,19978.134769245855,1452.7195394138064,0.0,0.886836939778374,2.865088912165785,0.0014984597031051942,1.0,1.0,-3.679600626246497,354515.65114652924,1554891.9332836655,4.385961320057471,1554891.9332836655,4.385961320057471,0.7630400131553292,0.09218440855617901,4.565118963995687,101325.0,128374.6651896205,1.2669594393251469,1.0,0.0,4.5651189639965315,1.2847711733874074,1.2850691132453524,3.5532545083179023,0.0,16824.201485637674,0.0,0.0,22713.570922215404,2316.139652400708,19306.53565164394,1968.7187420417717,0.85,0.8500000161912385,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0775797662873,2034.6934298245008,7.603933431243498,5.006121264494975,0.6038616721392582,4.402259592355716,3.4925037428158925,3.5,0.9978582122331121,0.6,0.000231889035081729,0.9999797304865728,0.00023189373545491347,198.9746859059064,0.0,0.0,0.0,0.05143550310311109,7.826990105711457e-05,0.0001536191340246144,0.0007012896219683622,0.09218440853291197,0.09218440853291197,0.09218440853291197,0.09218440872857295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9094218638,595.7488433394326,0.0,0.09218440853291197,0.09218440855617901,0.09218440855617901,0.42715972341190867,0.42715972341190867,0.5,9.999141418507717,1.3296279737618875,1.3296279737618875,2.233946361229755e-11,1.3305531261063948,1.3305531261063948,2.233946361229755e-11,26182.289820729206,19978.134769245855,0.7630400131553292,0.9009318900638511,0.6811578218764381,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759638191348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.201485637674,1452.7195394138064,0.42715972341190867,6.178477068285765,3.4925037428158925
4455.0,-30.06352218211813,5.006121264494975,35.00417670985425,24.087800073344283,4.995913247011468,-26.557626671135466,-40.06586942179126,1.490017736032807,-3.6795597038457117,-5.010153752352891,40.00831860293148,47890.557318581676,15451.80055633466,15451.80055633466,63342.357874916335,87603.3094245682,87603.3094245682,15451.80055633466,103055.10998090287,103055.10998090287,103055.10998090287,129237.35016013519,124744.33308763472,4493.017072500466,0.0,103690.14527365289,63977.3931676849,44125.28011774221,26182.24017923232,70307.52029697453,19978.099537757884,1452.7169779223368,0.0,0.886836939778374,2.865088347510697,0.0014984597031051942,1.0,1.0,-3.6795597038457117,354515.65114652924,1554891.9332836655,4.385961320057471,1554891.9332836655,4.385961320057471,0.7630401142528841,0.09218440855617901,4.565118963995687,101325.0,128374.6651896205,1.2669594393251469,1.0,0.0,4.565118963996239,1.2847711733874074,1.2850691132453524,3.5532545083179023,0.0,16824.199509008155,0.0,0.0,22713.569151524713,2316.1394718405077,19306.53565164394,1968.7187420417717,0.85,0.8500000824550259,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0795855417216,2034.6934298245008,7.603934740683615,5.006121264494975,0.6038638108962084,4.402257453598766,3.492509488315462,3.5,0.9978598538044177,0.6,0.000231889035081729,0.9999797304865728,0.00023189373545491347,198.9746859059064,0.0,0.0,0.0,0.05143550310311109,7.826990105711457e-05,0.0001536191340246144,0.0007012896219683622,0.09218439894965827,0.09218439894965827,0.09218439894965827,0.09218422801766642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9094218638,595.7488433394326,0.0,0.09218439894965827,0.09218440855617901,0.09218440855617901,0.4271596790054839,0.4271596790054839,0.5,9.999141418507717,1.3298211883498539,1.3298211883498539,2.233946361229755e-11,1.33059404850718,1.33059404850718,2.233946361229755e-11,26182.24017923232,19978.099537757884,0.7630401142528841,0.9009328960452909,0.6811583898321969,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759217785226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.199509008155,1452.7169779223368,0.4271596790054839,6.178477068285765,3.492509488315462
4456.0,-30.06352218211813,5.006121264494975,35.00417670985425,24.08779818741607,4.995913247011468,-26.557626671135466,-40.06586942179126,1.490017736032807,-3.6794633322273853,-5.010153752352891,40.00831860293148,47890.557318581676,15451.832363287409,15451.832363287409,63342.389681869085,87603.3007653525,87603.3007653525,15451.832363287409,103055.1331286399,103055.1331286399,103055.1331286399,129237.3556938611,124744.33862136063,4493.017072500466,0.0,103690.13661443719,63977.3931676849,44125.27049639142,26182.22256522119,70307.49306161261,19978.087036030236,1452.716069755006,0.0,0.886836939778374,2.865087017757986,0.0014984597031051942,1.0,1.0,-3.6794633322273853,354515.65114652924,1554891.9332836655,4.385961320057471,1554891.9332836655,4.385961320057471,0.7630401500966486,0.09218440855617901,4.565118963995687,101325.0,128374.6651896205,1.2669594393251469,1.0,0.0,4.565118963995217,1.2847711733874074,1.2850691132453524,3.5532545083179023,0.0,16824.197391602083,0.0,0.0,22713.567254703234,2316.139278418546,19306.53565164394,1968.7187420417717,0.85,0.8500001534389623,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.083147132432,2034.6934298245008,7.6039370658096415,5.006121264494975,0.6038676086112451,4.4022536558837295,3.4925196904229536,3.5,0.9978627686922724,0.6,0.000231889035081729,0.9999797304865728,0.00023189373545491347,198.9746859059064,0.0,0.0,0.0,0.05143550310311109,7.826990105711457e-05,0.0001536191340246144,0.0007012896219683622,0.09218438951840197,0.09218438951840197,0.09218438951840197,0.09218412760384143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9094218638,595.7488433394326,0.0,0.09218438951840197,0.09218440855617901,0.09218440855617901,0.42715963530337747,0.42715963530337747,0.5,9.999141418507717,1.3299950344128888,1.3299950344128888,2.233946361229755e-11,1.3306904201255065,1.3306904201255065,2.233946361229755e-11,26182.22256522119,19978.087036030236,0.7630401500966486,0.9009336974418959,0.6811586536958971,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759217785226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.197391602083,1452.716069755006,0.42715963530337747,6.178477068285765,3.4925196904229536
4457.0,-30.06352218211813,5.006121264494975,35.00417670985425,24.087796301487856,4.995913247011468,-26.557626671135466,-40.065865649934835,1.490017736032807,-3.679366961214896,-5.010153752352891,40.00831860293148,47890.53954345301,15451.864170207782,15451.864170207782,63342.40371366079,87603.29210601289,87603.29210601289,15451.864170207782,103055.15627622067,103055.15627622067,103055.15627622067,129237.36122743171,124744.34415493124,4493.017072500466,0.0,103690.12795509759,63977.375392556234,44125.28062504595,26182.204951211042,70307.485576257,19978.074534302075,1452.7151615876753,0.0,0.886836939778374,2.8650856880154123,0.0014984597031051942,1.0,1.0,-3.679366961214896,354515.65114652924,1554891.9332836655,4.385961320057471,1554891.9332836655,4.385961320057471,0.763040185940413,0.09218440855617901,4.565118963995687,101325.0,128374.65622576946,1.2669593508588153,1.0,0.0,4.565118963997846,1.2847711733874074,1.2850691132453524,3.5532545083179023,0.0,16824.195274196012,0.0,0.0,22713.565357854615,2316.139084993817,19306.53115839035,1968.7182838574183,0.85,0.8500000266014568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0867087189815,2034.6934298245008,7.603939390927158,5.006121264494975,0.6038714063133188,4.402249858181656,3.4925298925304453,3.5,0.9978656835801273,0.6,0.000231889035081729,0.9999797304865728,0.00023189373545491347,198.9746859059064,0.0,0.0,0.0,0.05143550310311109,7.826993448471989e-05,0.0001536191005970091,0.0007012894693673674,0.0921843802087436,0.0921843802087436,0.0921843802087436,0.09218402719039613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9094218638,595.7488433394326,0.0,0.0921843802087436,0.09218440855617901,0.09218440855617901,0.42715959216472577,0.42715959216472577,0.5,9.999141418507717,1.3301533855153025,1.3301533855153025,2.233946361229755e-11,1.3307867911379958,1.3307867911379958,2.233946361229755e-11,26182.204951211042,19978.074534302075,0.763040185940413,0.9009339929381811,0.6811584733962632,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759217785226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.195274196012,1452.7151615876753,0.42715959216472577,6.178477068285765,3.4925298925304453
4458.0,-30.06352218211813,5.006121264494975,35.00417670985425,24.087794415559642,4.995913247011468,-26.557626671135466,-40.065865649934835,1.490017736032807,-3.6792705905807566,-5.010153752352891,40.00831860293148,47890.53954345301,15451.895977095775,15451.895977095775,63342.43552054878,87603.28344660404,87603.28344660404,15451.895977095775,103055.17942369981,103055.17942369981,103055.17942369981,129237.36676090148,124744.34968840101,4493.017072500466,0.0,103690.11929568872,63977.375392556234,44125.27100348054,26182.187337201667,70307.4583406822,19978.062032573238,1452.7142534203444,0.0,0.886836939778374,2.8650843582798333,0.0014984597031051942,1.0,1.0,-3.6792705905807566,354515.65114652924,1554891.9332836655,4.385961320057471,1554891.9332836655,4.385961320057471,0.7630402217841773,0.09218440855617901,4.565118963995687,101325.0,128374.65622576946,1.2669593508588153,1.0,0.0,4.565118963992588,1.2847711733874074,1.2850691132453524,3.5532545083179023,0.0,16824.19315678994,0.0,0.0,22713.563460990827,2316.138891567541,19306.53115839035,1968.7182838574183,0.85,0.8500000975869837,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0902703013692,2034.6934298245008,7.603941716036158,5.006121264494975,0.6038752040024304,4.402246060492544,3.492540094637937,3.5,0.997868598467982,0.6,0.000231889035081729,0.9999797304865728,0.00023189373545491347,198.9746859059064,0.0,0.0,0.0,0.05143550310311109,7.826993448471989e-05,0.0001536191005970091,0.0007012894693673674,0.09218437099636358,0.09218437099636358,0.09218437099636358,0.09218392677722936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.9094218638,595.7488433394326,0.0,0.09218437099636358,0.09218440855617901,0.09218440855617901,0.42715954947683776,0.42715954947683776,0.5,9.999141418507717,1.3302993405607708,1.3302993405607708,2.233946361229755e-11,1.3308831617721353,1.3308831617721353,2.233946361229755e-11,26182.187337201667,19978.062032573238,0.7630402217841773,0.9009347943374134,0.6811587372621885,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759217785226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.19315678994,1452.7142534203444,0.42715954947683776,6.178477068285765,3.492540094637937
4459.0,-30.063515825707935,5.0061066633699784,35.00417521246029,24.087945150118344,4.996060926981948,-26.557627643943977,-40.06585824592037,1.4901727875441342,-3.6792487772960953,-5.010054495614876,40.00831023621205,47890.53382920691,15451.752137468648,15451.752137468648,63342.285966675554,87603.29757801376,87603.29757801376,15451.752137468648,103055.04971548241,103055.04971548241,103055.04971548241,129237.25118280872,124744.23966494316,4493.0115178655615,0.0,103690.09960271143,63977.33604811827,44125.29283843685,26182.201467326304,70307.49430576316,19978.07345468146,1452.7133452530136,0.0,0.8868374751010425,2.8650958983066013,0.0014984597031051942,1.0,1.0,-3.6792487772960953,354517.0228021041,1554891.572472,4.385943332656159,1554891.572472,4.385943332656159,0.7630402462379952,0.09218429626256687,4.565118963995687,101325.0,128374.6349575018,1.2669591409573333,1.0,0.0,4.56511896399591,1.2847704480539281,1.2850683877436675,3.5532565143528787,0.0,16824.19103938387,0.0,0.0,22713.55914719803,2316.138451683096,19306.523589792487,1968.7175120752233,0.85,0.8499999258008916,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0938318795954,2034.6934298245008,7.603857604929822,5.0061066633699784,0.6039144421005327,4.402192221269446,3.4925502967454287,3.5,0.9978715133558368,0.6,0.000231889035081729,0.9999790685766259,0.00023189388895089648,198.97468070296497,0.0,0.0,0.0,0.05143550310311109,7.827000010190986e-05,0.00015361903497981914,0.0007012891698170891,0.0921842963241001,0.0921842963241001,0.0921842963241001,0.0921842960930378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8689676832,595.7488560808862,0.0,0.0921842963241001,0.09218429626256687,0.09218429626256687,0.4271595071495608,0.4271595071495608,0.5,9.999141419233156,1.3303649795566344,1.3303649795566344,-1.4551915228366852e-11,1.3308057183187998,1.3308057183187998,-1.4551915228366852e-11,26182.201467326304,19978.07345468146,0.7630402462379952,0.9009322063335621,0.6811583075473262,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759217785226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.19103938387,1452.7133452530136,0.4271595071495608,6.178477068285765,3.4925502967454287
4460.0,-30.063508873658364,5.006091349158401,35.00417368922426,24.087738466355972,4.995901892084711,-26.55746177949788,-40.06571302944792,1.489964661471011,-3.679467156071553,-5.010118441146474,40.008306470306124,47889.88276394667,15451.845234519073,15451.845234519073,63341.72799846574,87603.07899401046,87603.07899401046,15451.845234519073,103054.92422852953,103054.92422852953,103054.92422852953,129237.1994067576,124744.19004726116,4493.009359496438,0.0,103690.10627404883,63977.4141539441,44125.21346678303,26182.27517822806,70307.4886450111,19978.124008994324,1452.7183771022733,0.0,0.8868371633704691,2.8650912830386144,0.0014984597031051942,1.0,1.0,-3.679467156071553,354516.1391216499,1554891.410068752,4.3859538071275255,1554891.410068752,4.3859538071275255,0.7630400289126587,0.09218422045053265,4.565118963995687,101325.0,128374.6610139135,1.266959398114123,1.0,0.0,4.565118963996807,1.2847714216712547,1.285069361586777,3.553253821646573,0.0,16824.189049317887,0.0,0.0,22713.56060857011,2316.1386007015763,19306.526092599677,1968.7177672905302,0.85,0.8499999813025829,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0958557750105,2034.6934298245008,7.603895845073692,5.006091349158401,0.6038799120318865,4.402211437126515,3.492556094180213,3.5,0.9978731697657751,0.6,0.000231889035081729,0.9999783446417002,0.00023189405683061724,198.97467501247257,0.0,0.0,0.0,0.05143550310311109,7.827128707575292e-05,0.00015361774800597605,0.0007012832946283919,0.09218431582110449,0.09218431582110449,0.09218431582110449,0.0921844344971588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.8336915415,595.7488673642251,0.0,0.09218431582110449,0.09218422045053265,0.09218422045053265,0.4271594651136813,0.4271594651136813,0.5,9.999144960501999,1.3304451992354984,1.3304451992354984,4.7691628424217924e-11,1.3306512850749073,1.3306512850749073,4.7691628424217924e-11,26182.27517822806,19978.124008994324,0.7630400289126587,0.9009243427579087,0.681149102135436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758838137669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16824.189049317887,1452.7183771022733,0.4271594651136813,6.178477068285765,3.492556094180213
4461.0,-30.063499650758118,5.006076316257452,35.00417190460777,24.087774264067434,4.995937518022121,-26.55756493053323,-40.065807465556986,1.4900027994012974,-3.6799267768612367,-5.010095479407584,40.00829591175413,47890.369357528136,15451.803948590354,15451.803948590354,63342.17330611849,87603.07971715607,87603.07971715607,15451.803948590354,103054.88366574643,103054.88366574643,103054.88366574643,129237.02216003559,124744.00993177417,4493.012228261412,0.0,103690.09547089056,63977.38511862277,44125.23372474199,26182.138494289153,70307.37221903115,19978.026516681322,1452.711105015736,0.0,0.8868373184272034,2.8651003642585695,0.0014984597031051942,1.0,1.0,-3.6799267768612367,354516.4564349088,1554890.9547351652,4.3859485970594205,1554890.9547351652,4.3859485970594205,0.7630402887464265,0.09218428142869113,4.565118963995687,101325.0,128374.65333061262,1.2669593222858389,1.0,0.0,4.565118963996969,1.2847712432612548,1.2850691831354035,3.5532543150698324,0.0,16824.18707139642,0.0,0.0,22713.558242112995,2316.1383593901073,19306.528198540054,1968.7179820366848,0.85,0.8500001625788425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0977960768362,2034.6934298245008,7.603868267768203,5.006076316257452,0.6038836470034328,4.40219266925402,3.492561652165337,3.5,0.9978747577615249,0.6,0.000231889035081729,0.999977384238086,0.00023189427954754444,198.97466746321095,0.0,0.0,0.0,0.05143550310311109,7.827045013815717e-05,0.00015361858494357183,0.0007012871153480821,0.09218428143905655,0.09218428143905655,0.09218428143905655,0.09218428134084072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7826441099,595.748883442082,0.0,0.09218428143905655,0.09218428142869113,0.09218428142869113,0.42715943750681973,0.42715943750681973,0.5,9.99914496047468,1.330381655789779,1.330381655789779,-4.5076831156620756e-11,1.3301687025463593,1.3301687025463593,-4.5076831156620756e-11,26182.138494289153,19978.026516681322,0.7630402887464265,0.9009321683761168,0.6811571510357903,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518758422914553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.18707139642,1452.711105015736,0.42715943750681973,6.178477068285765,3.492561652165337
4462.0,-30.063492350225236,5.0060612407659315,35.00417022259845,24.087773321103327,4.995937570610318,-26.557558349743516,-40.06579894395543,1.490003570122648,-3.67991260282389,-5.010102515755931,40.00829530161159,47890.36277642992,15451.809059480833,15451.809059480833,63342.171835910754,87603.07505510308,87603.07505510308,15451.809059480833,103054.88411458391,103054.88411458391,103054.88411458391,129237.03003203578,124744.01799107424,4493.012040961541,0.0,103690.08751367635,63977.37523497604,44125.23586522257,26182.145917451864,70307.38178267443,19978.031572621756,1452.7116272794594,0.0,0.8868372848342571,2.865099329268013,0.0014984597031051942,1.0,1.0,-3.67991260282389,354516.35919820034,1554890.9284231202,4.385949725817373,1554890.9284231202,4.385949725817373,0.7630402655156421,0.09218427770823828,4.565118963995687,101325.0,128374.65205006246,1.2669593096477914,1.0,0.0,4.565118963997682,1.2847712396558053,1.285069179529118,3.5532543250413187,0.0,16824.185139199402,0.0,0.0,22713.556499066584,2316.138181648839,19306.522930616044,1968.7174448579326,0.85,0.8499999958795289,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.0997570925244,2034.6934298245008,7.603863444966343,5.0060612407659315,0.6038741957635168,4.402187045002415,3.4925672694888146,3.5,0.9978763627110899,0.6,0.000231889035081729,0.9999766240160897,0.00023189445584279766,198.97466148747372,0.0,0.0,0.0,0.05143550310311109,7.827052566029369e-05,0.0001536185094214353,0.0007012867705805443,0.0921842777106994,0.0921842777106994,0.0921842777106994,0.09218427768937323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7796942433,595.7488843711701,0.0,0.0921842777106994,0.09218427770823828,0.09218427770823828,0.4271594072779876,0.4271594072779876,0.5,9.999144960475421,1.3303458335045661,1.3303458335045661,-5.9117155615240335e-12,1.3301899129320418,1.3301899129320418,-5.9117155615240335e-12,26182.145917451864,19978.031572621756,0.7630402655156421,0.9009320249146286,0.6811569647759427,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757872061003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.185139199402,1452.7116272794594,0.4271594072779876,6.178477068285765,3.4925672694888146
4463.0,-30.063485104688855,5.006046303860184,35.00416855078279,24.087781737931095,4.995947167874416,-26.557551852665902,-40.06579045727847,1.4900139157581782,-3.679933920677456,-5.010095397094858,40.0082922315695,47890.35600059624,15451.792429182202,15451.792429182202,63342.14842977845,87603.0696941281,87603.0696941281,15451.792429182202,103054.8621233103,103054.8621233103,103054.8621233103,129236.99195434547,124743.9806975155,4493.011256829977,0.0,103690.07871879182,63977.365024831975,44125.23743773316,26182.129831035174,70307.36726876833,19978.020023257748,1452.7107266209007,0.0,0.8868373321694285,2.8651004726568785,0.0014984597031051942,1.0,1.0,-3.679933920677456,354516.4575731172,1554890.7960282345,4.385948135306373,1554890.7960282345,4.385948135306373,0.7630402932146743,0.0921842622360923,4.565118963995687,101325.0,128374.64408838113,1.2669592310721058,1.0,0.0,4.565118963996139,1.2847711912587243,1.2850691311208138,3.5532544588917183,0.0,16824.183168798383,0.0,0.0,22713.554572526533,2316.137985196426,19306.521518478585,1968.7173008599864,0.85,0.8500000058040688,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1017048749754,2034.6934298245008,7.6038479728222415,5.006046303860184,0.6038710293247549,4.402175274535429,3.492572848909302,3.5,0.9978779568312292,0.6,0.000231889035081729,0.9999758695216274,0.00023189463081010246,198.9746555567533,0.0,0.0,0.0,0.05143550310311109,7.827060087297913e-05,0.00015361843420874985,0.0007012864272256877,0.0921842622349944,0.0921842622349944,0.0921842622349944,0.09218426224531409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.76485149004,595.748889046031,0.0,0.0921842622349944,0.0921842622360923,0.0921842622360923,0.4271593749516914,0.4271593749516914,0.5,9.999144960471758,1.3303064062445173,1.3303064062445173,5.8548721426632255e-12,1.330161476417402,1.330161476417402,5.8548721426632255e-12,26182.129831035174,19978.020023257748,0.7630402932146743,0.9009318779870749,0.681157009016179,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757436024181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.183168798383,1452.7107266209007,0.4271593749516914,6.178477068285765,3.492572848909302
4464.0,-30.063477820773603,5.006031433615265,35.00416690427058,24.087777791451686,4.9959457261633595,-26.557543792213313,-40.06578549798576,1.4900116976353575,-3.679962036405243,-5.010093772890473,40.00828961766575,47890.36609996117,15451.784429886842,15451.784429886842,63342.15052984801,87603.05822709195,87603.05822709195,15451.784429886842,103054.8426569788,103054.8426569788,103054.8426569788,129236.9620829308,124743.95144735105,4493.01063557974,0.0,103690.0708143289,63977.37868734611,44125.21347442532,26182.119425952,70307.33290037733,19978.01242823696,1452.7102098821033,0.0,0.8868373498965303,2.865101054370247,0.0014984597031051942,1.0,1.0,-3.679962036405243,354516.4800185288,1554890.6833052477,4.385947539657342,1554890.6833052477,4.385947539657342,0.7630403063716278,0.09218425001424775,4.565118963995687,101325.0,128374.64770732718,1.2669592667883265,1.0,0.0,4.565118963995733,1.2847712016351451,1.285069141499641,3.5532544301939524,0.0,16824.181197538954,0.0,0.0,22713.552841035416,2316.13780863347,19306.523747966694,1968.7175282045037,0.85,0.8500001687576848,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1036584794945,2034.6934298245008,7.603836726246792,5.006031433615265,0.6038654915880368,4.402165942027228,3.4925784450106776,3.5,0.9978795557173364,0.6,0.000231889035081729,0.9999751110312999,0.00023189480670431477,198.97464959461885,0.0,0.0,0.0,0.05143550310311109,7.827064482445663e-05,0.00015361839025727236,0.0007012862265819643,0.09218425001434444,0.09218425001434444,0.09218425001434444,0.09218425001399658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7522140121,595.7488930263215,0.0,0.09218425001434444,0.09218425001424775,0.09218425001424775,0.4271593409474061,0.4271593409474061,0.5,9.999144960472988,1.3302708891408201,1.3302708891408201,1.1937117960769683e-11,1.3301317364852139,1.3301317364852139,1.1937117960769683e-11,26182.119425952,19978.01242823696,0.7630403063716278,0.9009323482601922,0.681157485632685,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518757003272138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.181197538954,1452.7102098821033,0.4271593409474061,6.178477068285765,3.4925784450106776
4465.0,-30.063470480118724,5.006016596517245,35.00416522327172,24.087756976392143,4.995932777338262,-26.557530018157195,-40.06577212186528,1.4899923150926888,-3.6800739693044306,-5.010094732153151,40.008285330078735,47890.33697687358,15451.780452235886,15451.780452235886,63342.117429109465,87603.02202690388,87603.02202690388,15451.780452235886,103054.80247913976,103054.80247913976,103054.80247913976,129236.90142629978,124743.89150102988,4493.009925269906,0.0,103690.0641353167,63977.37908398305,44125.205612592945,26182.098947160022,70307.30455975297,19977.997469974893,1452.7092512639197,0.0,0.8868373605377005,2.865102484420751,0.0014984597031051942,1.0,1.0,-3.6800739693044306,354516.4667624848,1554890.4984060256,4.385947182102981,1554890.4984060256,4.385947182102981,0.7630403318807223,0.0921842363010645,4.565118963995687,101325.0,128374.64314188751,1.2669592217309402,1.0,0.0,4.565118963996374,1.284771292307055,1.2850692321925774,3.5532541794253003,0.0,16824.1792272899,0.0,0.0,22713.551377982156,2316.137659443557,19306.520763553912,1968.7172238790936,0.85,0.8500000921154532,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1056104121433,2034.6934298245008,7.603827465001694,5.006016596517245,0.6038588351842265,4.402157761333019,3.492584036326561,3.5,0.9978811532361602,0.6,0.000231889035081729,0.9999743466331743,0.0002318949839688178,198.97464358604142,0.0,0.0,0.0,0.05143550310311109,7.82707633697507e-05,0.00015361827171197828,0.0007012856854085942,0.09218423630061617,0.09218423630061617,0.09218423630061617,0.09218423630099071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.731484795,595.7488995551812,0.0,0.09218423630061617,0.0921842363010645,0.0921842363010645,0.4271593056007492,0.4271593056007492,0.5,9.999144960466024,1.3302212082735423,1.3302212082735423,3.205968823749572e-11,1.3300207628487328,1.3300207628487328,3.205968823749572e-11,26182.098947160022,19977.997469974893,0.7630403318807223,0.9009322406219696,0.6811573459792134,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756568227882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.1792272899,1452.7092512639197,0.4271593056007492,6.178477068285765,3.492584036326561
4466.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.087767453771107,4.995945912069554,-26.557521932302635,-40.065759618859715,1.4900047411532908,-3.6801237138698752,-5.0100840765973285,40.00828110113116,47890.31193554438,15451.758788820895,15451.758788820895,63342.07072436527,87603.00983821282,87603.00983821282,15451.758788820895,103054.76862703371,103054.76862703371,103054.76862703371,129236.84220701536,124743.83329874171,4493.008908273655,0.0,103690.05519836787,63977.35729530531,44125.21989229174,26182.073579981643,70307.29347227338,19977.97930273503,1452.7078294836576,0.0,0.8868374300644303,2.8651044419909355,0.0014984597031051942,1.0,1.0,-3.6801237138698752,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630403772911953,0.09218421628372044,4.565118963995687,101325.0,128374.6364607563,1.2669591557933018,1.0,0.0,4.565118963996897,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.177258420328,0.0,0.0,22713.549420322586,2316.1374598178368,19306.512767078075,1968.7164084654878,0.85,0.8499998133186476,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1075571822917,2034.6934298245008,7.603809519928274,5.006001939947735,0.6038573792518216,4.4021445606959135,3.492589612858017,3.5,0.997882746530862,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.82708741772518e-05,0.0001536181609044772,0.0007012851795591697,0.09218421628202819,0.09218421628202819,0.09218421628202819,0.09218421629097406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218421628202819,0.09218421628372044,0.09218421628372044,0.42715926918016217,0.42715926918016217,0.5,9.999144960462683,1.330165213437681,1.330165213437681,4.206412995699793e-12,1.3299603627274337,1.3299603627274337,4.206412995699793e-12,26182.073579981643,19977.97930273503,0.7630403772911953,0.900931718404792,0.6811570972281925,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518756129794779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.177258420328,1452.7078294836576,0.42715926918016217,6.178477068285765,3.492589612858017
4467.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.08776570754128,4.995945912069554,-26.557521932302635,-40.065759618859715,1.4900047411532908,-3.6800844568401203,-5.0100840765973285,40.00828110113116,47890.31193554438,15451.77626691292,15451.77626691292,63342.0882024573,87603.0017893777,87603.0017893777,15451.77626691292,103054.77805629061,103054.77805629061,103054.77805629061,129236.84435314,124743.83544486634,4493.008908273655,0.0,103690.04714953275,63977.35729530531,44125.210949141605,26182.066296849385,70307.27724599099,19977.97413345749,1452.7074539644805,0.0,0.8868374300644303,2.865103900309033,0.0014984597031051942,1.0,1.0,-3.6800844568401203,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630403921122733,0.09218421628372044,4.565118963995687,101325.0,128374.6364607563,1.2669591557933018,1.0,0.0,4.56511896399792,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.17529052327,0.0,0.0,22713.547657206404,2316.137280030021,19306.512767078075,1968.7164084654878,0.85,0.8499998792990241,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1095143302737,2034.6934298245008,7.603810797571798,5.006001939947735,0.6038594660785792,4.402142473869156,3.4925952191204104,3.5,0.9978843483201173,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.82708741772518e-05,0.0001536181609044772,0.0007012851795591697,0.09218420823678206,0.09218420823678206,0.09218420823678206,0.09218417503320944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218420823678206,0.09218421628372044,0.09218421628372044,0.42715923190044547,0.42715923190044547,0.5,9.999144960462683,1.3301320946907822,1.3301320946907822,4.206412995699793e-12,1.3299996197571886,1.3299996197571886,4.206412995699793e-12,26182.066296849385,19977.97413345749,0.7630403921122733,0.9009321749274417,0.6811572544330771,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.17529052327,1452.7074539644805,0.42715923190044547,6.178477068285765,3.4925952191204104
4468.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.087763821613066,4.995945912069554,-26.557521932302635,-40.065759618859715,1.4900047411532908,-3.6799906417348325,-5.0100840765973285,40.00828110113116,47890.31193554438,15451.80745298356,15451.80745298356,63342.119388527935,87602.99313701515,87602.99313701515,15451.80745298356,103054.8005899987,103054.8005899987,103054.8005899987,129236.8494139409,124743.84050566725,4493.008908273655,0.0,103690.0384971702,63977.35729530531,44125.201335405436,26182.048823942194,70307.25015934763,19977.961731885556,1452.7065530560515,0.0,0.8868374300644303,2.865102605817353,0.0014984597031051942,1.0,1.0,-3.6799906417348325,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630404276695373,0.09218421628372044,4.565118963995687,101325.0,128374.6364607563,1.2669591557933018,1.0,0.0,4.565118963995729,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.1731750865,0.0,0.0,22713.545761886122,2316.137086761139,19306.512767078075,1968.7164084654878,0.85,0.8499999502268321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1130064590548,2034.6934298245008,7.603813077260031,5.006001939947735,0.6038631895861224,4.402138750361613,3.4926052223536566,3.5,0.997887206386759,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.82708741772518e-05,0.0001536181609044772,0.0007012851795591697,0.09218420004321341,0.09218420004321341,0.09218420004321341,0.09218407621443941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218420004321341,0.09218421628372044,0.09218421628372044,0.42715919393343843,0.42715919393343843,0.5,9.999144960462683,1.3301243627244617,1.3301243627244617,4.206412995699793e-12,1.3300934348624764,1.3300934348624764,4.206412995699793e-12,26182.048823942194,19977.961731885556,0.7630404276695373,0.9009329655898417,0.68115751685642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.1731750865,1452.7065530560515,0.42715919393343843,6.178477068285765,3.4926052223536566
4469.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.087761935684853,4.995945912069554,-26.557521932302635,-40.065759618859715,1.4900047411532908,-3.679896827224468,-5.0100840765973285,40.00828110113116,47890.31193554438,15451.838639023072,15451.838639023072,63342.15057456745,87602.98448453052,87602.98448453052,15451.838639023072,103054.8231235536,103054.8231235536,103054.8231235536,129236.85447458975,124743.8455663161,4493.008908273655,0.0,103690.02984468557,63977.35729530531,44125.19172153363,26182.03135103616,70307.22307256979,19977.949330313255,1452.7056521476225,0.0,0.8868374300644303,2.865101311335569,0.0014984597031051942,1.0,1.0,-3.679896827224468,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630404632268009,0.09218421628372044,4.565118963995687,101325.0,128374.6317282884,1.266959109087475,1.0,0.0,4.565118963994853,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.17105964973,0.0,0.0,22713.5438665391,2316.1368934895304,19306.508273824486,1968.7159502811344,0.85,0.8499998233329957,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1164985838352,2034.6934298245008,7.60381535694008,5.006001939947735,0.6038669130812044,4.402135026866531,3.4926152255869027,3.5,0.9978900644534008,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.82708741772518e-05,0.0001536181609044772,0.0007012851795591697,0.0921841917309868,0.0921841917309868,0.0921841917309868,0.09218397739603944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.0921841917309868,0.09218421628372044,0.09218421628372044,0.4271591554165991,0.4271591554165991,0.5,9.999144960462683,1.3301369400526255,1.3301369400526255,4.206412995699793e-12,1.330187249372841,1.330187249372841,4.206412995699793e-12,26182.03135103616,19977.949330313255,0.7630404632268009,0.9009337562541316,0.6811577792812682,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.17105964973,1452.7056521476225,0.4271591554165991,6.178477068285765,3.4926152255869027
4470.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.08776004975664,4.995945912069554,-26.557521932302635,-40.065759618859715,1.4900047411532908,-3.6798030132022745,-5.0100840765973285,40.00828110113116,47890.31193554438,15451.86982503146,15451.86982503146,63342.18176057584,87602.97583194963,87602.97583194963,15451.86982503146,103054.8456569811,103054.8456569811,103054.8456569811,129236.85953511223,124743.85062683858,4493.008908273655,0.0,103690.02119210469,63977.35729530531,44125.182107554865,26182.013878131143,70307.195985686,19977.93692874049,1452.7047512391935,0.0,0.8868374300644303,2.8651000168621956,0.0014984597031051942,1.0,1.0,-3.6798030132022745,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630404987840647,0.09218421628372044,4.565118963995687,101325.0,128374.6317282884,1.266959109087475,1.0,0.0,4.565118963995145,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.16894421296,0.0,0.0,22713.541971170995,2316.1367002157717,19306.508273824486,1968.7159502811344,0.85,0.8499998942626006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.119990704615,2034.6934298245008,7.603817636611946,5.006001939947735,0.6038706365638244,4.402131303383911,3.492625228820149,3.5,0.9978929225200426,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.82708741772518e-05,0.0001536181609044772,0.0007012851795591697,0.09218418332383378,0.09218418332383378,0.09218418332383378,0.0921838785779617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218418332383378,0.09218421628372044,0.09218421628372044,0.42715911645989396,0.42715911645989396,0.5,9.999144960462683,1.330165764713115,1.330165764713115,4.206412995699793e-12,1.3302810633950344,1.3302810633950344,4.206412995699793e-12,26182.013878131143,19977.93692874049,0.7630404987840647,0.9009345469199457,0.6811580417073448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.16894421296,1452.7047512391935,0.42715911645989396,6.178477068285765,3.492625228820149
