time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4471.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.087758163828425,4.995945912069554,-26.557521932302635,-40.065759618859715,1.4900047411532908,-3.679709199730496,-5.0100840765973285,40.00828110113116,47890.31193554438,15451.901011008707,15451.901011008707,63342.21294655309,87602.96717925744,87602.96717925744,15451.901011008707,103054.86819026615,103054.86819026615,103054.86819026615,129236.86459549339,124743.85568721974,4493.008908273655,0.0,103690.01253941248,63977.35729530531,44125.17249345241,26181.99640522724,70307.16889867965,19977.924527167335,1452.7038503307645,0.0,0.8868374300644303,2.8650987223980993,0.0014984597031051942,1.0,1.0,-3.679709199730496,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630405343413285,0.09218421628372044,4.565118963995687,101325.0,128374.6317282884,1.266959109087475,1.0,0.0,4.565118963995583,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.16682877619,0.0,0.0,22713.540075778503,2316.136506939526,19306.508273824486,1968.7159502811344,0.85,0.8499999651931298,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1234828213937,2034.6934298245008,7.6038199162756275,5.006001939947735,0.6038743600339869,4.402127579913748,3.492635232053395,3.5,0.9978957805866843,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.82708741772518e-05,0.0001536181609044772,0.0007012851795591697,0.0921841748407397,0.0921841748407397,0.0921841748407397,0.09218377976023417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.0921841748407397,0.09218421628372044,0.09218421628372044,0.4271590771512962,0.4271590771512962,0.5,9.999144960462683,1.3302075871270063,1.3302075871270063,4.206412995699793e-12,1.3303748768668129,1.3303748768668129,4.206412995699793e-12,26181.99640522724,19977.924527167335,0.7630405343413285,0.9009353375874966,0.6811583041348113,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.16682877619,1452.7038503307645,0.4271590771512962,6.178477068285765,3.492635232053395
4472.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.087756277900212,4.995945912069554,-26.557521932302635,-40.06575584700329,1.4900047411532908,-3.679615386791397,-5.0100840765973285,40.00828110113116,47890.294160411686,15451.932196954838,15451.932196954838,63342.226357366526,87602.95852645808,87602.95852645808,15451.932196954838,103054.89072341291,103054.89072341291,103054.89072341291,129236.86965573716,124743.8607474635,4493.008908273655,0.0,103690.00388661312,63977.33952017262,44125.18262937833,26181.97893232425,70307.16156170258,19977.912125593644,1452.7029494223355,0.0,0.8868374300644303,2.865097427943041,0.0014984597031051942,1.0,1.0,-3.679615386791397,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630405698985927,0.09218421628372044,4.565118963995687,101325.0,128374.62282011347,1.2669590211706239,1.0,0.0,4.565118963996605,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.164713339418,0.0,0.0,22713.538180362542,2316.1363136608875,19306.508273824486,1968.7159502811344,0.85,0.8500000361245491,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1269749341723,2034.6934298245008,7.6038221959311265,5.006001939947735,0.6038780834916864,4.402123856456049,3.4926452352866413,3.5,0.9978986386533261,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.827090760524134e-05,0.00015361812747648765,0.0007012850269564207,0.09218416629689269,0.09218416629689269,0.09218416629689269,0.09218368094284907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218416629689269,0.09218421628372044,0.09218421628372044,0.4271590375611843,0.4271590375611843,0.5,9.999144960462683,1.3302598076364234,1.3302598076364234,4.206412995699793e-12,1.3304686898059117,1.3304686898059117,4.206412995699793e-12,26181.97893232425,19977.912125593644,0.7630405698985927,0.9009356223515932,0.681158122396713,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.164713339418,1452.7029494223355,0.4271590375611843,6.178477068285765,3.4926452352866413
4473.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.087754391972,4.995945912069554,-26.557521932302635,-40.06575584700329,1.4900047411532908,-3.6795215743866265,-5.0100840765973285,40.00828110113116,47890.294160411686,15451.963382869835,15451.963382869835,63342.25754328152,87602.9498735515,87602.9498735515,15451.963382869835,103054.91325642134,103054.91325642134,103054.91325642134,129236.87471584385,124743.8658075702,4493.008908273655,0.0,103689.99523370655,63977.33952017262,44125.17301503769,26181.961459422513,70307.13447446021,19977.899724019644,1452.7020485139064,0.0,0.8868374300644303,2.8650961334970217,0.0014984597031051942,1.0,1.0,-3.6795215743866265,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630406054558561,0.09218421628372044,4.565118963995687,101325.0,128374.62282011347,1.2669590211706239,1.0,0.0,4.565118963996897,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.162597902647,0.0,0.0,22713.53628492309,2316.1361203798538,19306.508273824486,1968.7159502811344,0.85,0.8500001070568592,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1304670429497,2034.6934298245008,7.603824475578442,5.006001939947735,0.6038818069369265,4.402120133010809,3.4926552385198875,3.5,0.9979014967199679,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.827090760524134e-05,0.00015361812747648765,0.0007012850269564207,0.09218415770444338,0.09218415770444338,0.09218415770444338,0.09218358212580643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218415770444338,0.09218421628372044,0.09218421628372044,0.4271589977458611,0.4271589977458611,0.5,9.999144960462683,1.3303203465158617,1.3303203465158617,4.206412995699793e-12,1.3305625022106824,1.3305625022106824,4.206412995699793e-12,26181.961459422513,19977.899724019644,0.7630406054558561,0.9009364130220845,0.6811583848266256,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.162597902647,1452.7020485139064,0.4271589977458611,6.178477068285765,3.4926552385198875
4474.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.087752506043785,4.995945912069554,-26.557521932302635,-40.06575584700329,1.4900047411532908,-3.6794277624383085,-5.0100840765973285,40.00828110113116,47890.294160411686,15451.994568753706,15451.994568753706,63342.28872916539,87602.94122055601,87602.94122055601,15451.994568753706,103054.93578930972,103054.93578930972,103054.93578930972,129236.87977583098,124743.87086755733,4493.008908273655,0.0,103689.98658071106,63977.33952017262,44125.16340059826,26181.943986521255,70307.10738711953,19977.88732244477,1452.7011476054774,0.0,0.8868374300644303,2.8650948390589956,0.0014984597031051942,1.0,1.0,-3.6794277624383085,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630406410131196,0.09218421628372044,4.565118963995687,101325.0,128374.62282011347,1.2669590211706239,1.0,0.0,4.565118963994268,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.160482465875,0.0,0.0,22713.534389464166,2316.135927096834,19306.508273824486,1968.7159502811344,0.85,0.8500001779899101,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1339591477267,2034.6934298245008,7.603826755217577,5.006001939947735,0.6038855303697064,4.402116409578029,3.4926652417531336,3.5,0.9979043547866097,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.827090760524134e-05,0.00015361812747648765,0.0007012850269564207,0.09218414907311223,0.09218414907311223,0.09218414907311223,0.09218348330907267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218414907311223,0.09218421628372044,0.09218421628372044,0.42715895775036883,0.42715895775036883,0.5,9.999144960462683,1.3303875400007428,1.3303875400007428,4.206412995699793e-12,1.3306563141590004,1.3306563141590004,4.206412995699793e-12,26181.943986521255,19977.88732244477,0.7630406410131196,0.9009372036940022,0.6811586472576929,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.160482465875,1452.7011476054774,0.42715895775036883,6.178477068285765,3.4926652417531336
4475.0,-30.063463103132957,5.006001939947735,35.00416351221122,24.08775062011557,4.995945912069554,-26.557521932302635,-40.06575207514686,1.4900047411532908,-3.6793339510711576,-5.0100840765973285,40.00828110113116,47890.2763852788,15452.025754606448,15452.025754606448,63342.30213988524,87602.93256744188,87602.93256744188,15452.025754606448,103054.95832204833,103054.95832204833,103054.95832204833,129236.88483566987,124743.87592739622,4493.008908273655,0.0,103689.97792759692,63977.32174503973,44125.173536174654,26181.926513621536,70307.1000497962,19977.874920869854,1452.7002466970484,0.0,0.8868374300644303,2.865093544630665,0.0014984597031051942,1.0,1.0,-3.6793339510711576,354516.61401421286,1554890.3160332001,4.385944845932843,1554890.3160332001,4.385944845932843,0.7630406765703841,0.09218421628372044,4.565118963995687,101325.0,128374.61808764552,1.2669589744647967,1.0,0.0,4.565118963993684,1.2847712341777013,1.2850691740497437,3.553254340191951,0.0,16824.158367029104,0.0,0.0,22713.532493979248,2316.135733811164,19306.503780570896,1968.715492096781,0.85,0.8500000511011898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1374512485029,2034.6934298245008,7.603829034848526,5.006001939947735,0.6038892537900251,4.40211268615771,3.49267524498638,3.5,0.9979072128532513,0.6,0.000231889035081729,0.9999735784524767,0.0002318951621107751,198.97463754772633,0.0,0.0,0.0,0.05143550310311109,7.827094103324431e-05,0.00015361809404848466,0.0007012848743536103,0.09218414041067559,0.09218414041067559,0.09218414041067559,0.09218338449270248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.7110390667,595.7489059947495,0.0,0.09218414041067559,0.09218421628372044,0.09218421628372044,0.4271589176107413,0.4271589176107413,0.5,9.999144960462683,1.330460057054836,1.330460057054836,4.206412995699793e-12,1.3307501255261514,1.3307501255261514,4.206412995699793e-12,26181.926513621536,19977.874920869854,0.7630406765703841,0.9009374884616488,0.6811584655228234,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.158367029104,1452.7002466970484,0.4271589176107413,6.178477068285765,3.49267524498638
4476.0,-30.06345540379417,5.0059854463345,35.00416127778118,24.087614204641454,4.99587598712269,-26.557498752178955,-40.06573733696712,1.4898681403544305,-3.6805489674411547,-5.010047803066943,40.008262741564955,47890.24243403703,15451.97553528573,15451.97553528573,63342.21796932276,87602.62769192603,87602.62769192603,15451.97553528573,103054.60322721176,103054.60322721176,103054.60322721176,129236.51842538314,124743.51325949156,4493.00516589157,0.0,103689.9789948805,63977.35882753077,44125.13351927747,26181.915198171384,70307.04871744885,19977.865968172868,1452.6993457886194,0.0,0.8868376810949898,2.8651146371615406,0.0014984597031051942,1.0,1.0,-3.6805489674411547,354517.11528869794,1554889.524284438,4.385936411048102,1554889.524284438,4.385936411048102,0.7630406644036558,0.09218415729088804,4.565118963995687,101325.0,128374.6364607563,1.2669591557933018,1.0,0.0,4.565118963996839,1.2847718731991884,1.2850698132194205,3.553252572869736,0.0,16824.156251592332,0.0,0.0,22713.532727770216,2316.1357576512078,19306.501790425536,1968.7152891584321,0.85,0.8499999547327507,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1409433452786,2034.6934298245008,7.603791255664051,5.0059854463345,0.6038996749505658,4.402085771383934,3.492685248219626,3.5,0.9979100709198931,0.6,0.000231889035081729,0.9999727767051698,0.00023189534803715834,198.9746312455546,0.0,0.0,0.0,0.05143550310311109,7.827107165019677e-05,0.00015361796343153221,0.0007012842780716837,0.09218408404909124,0.09218408404909124,0.09218408404909124,0.09218403206238333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.62973420374,595.7489315269615,0.0,0.09218408404909124,0.09218415729088804,0.09218415729088804,0.4271588773558056,0.4271588773558056,0.5,9.999143413099821,1.330254789009473,1.330254789009473,6.252776074688882e-12,1.3294988356257704,1.3294988356257704,6.252776074688882e-12,26181.915198171384,19977.865968172868,0.7630406644036558,0.9009369490658544,0.6811584799484208,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755689191782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.156251592332,1452.6993457886194,0.4271588773558056,6.178477068285765,3.492685248219626
4477.0,-30.063447525187087,5.005970925853453,35.00415917942533,24.087866430077725,4.996068863349908,-26.55750474725658,-40.06572685958815,1.4901260796148685,-3.6795514191838947,-5.009901081897045,40.008262040921124,47890.22938597251,15451.742457666505,15451.742457666505,63341.97184363902,87602.89985692482,87602.89985692482,15451.742457666505,103054.64231459133,103054.64231459133,103054.64231459133,129236.5366079993,124743.53935791767,4492.997250081629,0.0,103689.95261751486,63977.28211992825,44125.18944176291,26181.894293407968,70307.08373517088,19977.854282910124,1452.6956323434388,0.0,0.8868384301663038,2.8651183761169707,0.0014984597031051942,1.0,1.0,-3.6795514191838947,354519.14287666813,1554889.4940702724,4.385911241501549,1554889.4940702724,4.385911241501549,0.7630408273376963,0.09218399502280951,4.565118963995687,101325.0,128374.59726478659,1.266958768959157,1.0,0.0,4.565118963998295,1.2847706665542908,1.2850686062947008,3.55325591005216,0.0,16824.15429039898,0.0,0.0,22713.5269497465,2316.1351684567617,19306.49415173343,1968.7145102286133,0.85,0.8499998346557492,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1426984837879,2034.6934298245008,7.603669992857926,5.005970925853453,0.6039578921585811,4.402013033694872,3.4926902758795464,3.5,0.9979115073941561,0.6,0.000231889035081729,0.9999719562910232,0.00023189553829271788,198.97462479664608,0.0,0.0,0.0,0.05143550310311109,7.827116450597286e-05,0.00015361787057575611,0.0007012838541740193,0.09218399506971786,0.09218399506971786,0.09218399506971786,0.09218399458084796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6263478825,595.7489325935046,0.0,0.09218399506971786,0.09218399502280951,0.09218399502280951,0.4271588308044351,0.4271588308044351,0.5,9.999143412873883,1.3302210861940011,1.3302210861940011,-5.6274984672199935e-12,1.3303496627131608,1.3303496627131608,-5.6274984672199935e-12,26181.894293407968,19977.854282910124,0.7630408273376963,0.9009329996139837,0.6811579550982796,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518755229335727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.15429039898,1452.6956323434388,0.4271588308044351,6.178477068285765,3.4926902758795464
4478.0,-30.063439650094782,5.005955681104467,35.00415762404965,24.08786608083176,4.996062216578368,-26.55750491981069,-40.06572689451275,1.490127486357262,-3.6792669437350582,-5.009961356680256,40.0082735032292,47890.26563967552,15451.829370408534,15451.829370408534,63342.09501008406,87602.92870372439,87602.92870372439,15451.829370408534,103054.75807413293,103054.75807413293,103054.75807413293,129236.7679794203,124743.76867453949,4492.99930488081,0.0,103689.94451068681,63977.281446926936,44125.18118195541,26182.009905287367,70307.19108724278,19977.936086632737,1452.7024738066054,0.0,0.886838081985477,2.8651072601881893,0.0014984597031051942,1.0,1.0,-3.6792669437350582,354518.309918162,1554889.9883762496,4.385922940722539,1554889.9883762496,4.385922940722539,0.7630405824038078,0.09218403488177764,4.565118963995687,101325.0,128374.5949820668,1.2669587464304644,1.0,0.0,4.565118963994646,1.284770659973529,1.2850685997124127,3.5532559282523977,0.0,16824.15233305362,0.0,0.0,22713.52517392683,2316.1349873735508,19306.497231036734,1968.7148242301637,0.85,0.850000036682942,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1446518167586,2034.6934298245008,7.603705453051503,5.005955681104467,0.6039249392196275,4.40203074188484,3.4926958712783214,3.5,0.9979131060795204,0.6,0.000231889035081729,0.9999711362436012,0.00023189572846354526,198.97461835061495,0.0,0.0,0.0,0.05143550310311109,7.827116419645363e-05,0.00015361787088527534,0.0007012838555870113,0.09218403488615658,0.09218403488615658,0.09218403488615658,0.09218403487654847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6817649404,595.748915139391,0.0,0.09218403488615658,0.09218403488177764,0.09218403488177764,0.42715878540446234,0.42715878540446234,0.5,9.999143412853865,1.3303373919982846,1.3303373919982846,-2.9956481739645824e-11,1.3306944129452063,1.3306944129452063,-2.9956481739645824e-11,26182.009905287367,19977.936086632737,0.7630405824038078,0.9009333758119297,0.6811574306851407,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754758772603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.15233305362,1452.7024738066054,0.42715878540446234,6.178477068285765,3.4926958712783214
4479.0,-30.06343191201397,5.005940539861616,35.00415602922578,24.087858851440274,4.996060705910695,-26.557493145514435,-40.06571386763824,1.4901219394247067,-3.679349012784087,-5.009957630118644,40.00826925484383,47890.23971656148,15451.816949658645,15451.816949658645,63342.05666622013,87602.90257196719,87602.90257196719,15451.816949658645,103054.71952162584,103054.71952162584,103054.71952162584,129236.70706887123,124743.70868797833,4492.998380892888,0.0,103689.93689937059,63977.274044027086,44125.18095038167,26181.987547245386,70307.16849762705,19977.91990109377,1452.701332872761,0.0,0.8868381163269926,2.865108837174965,0.0014984597031051942,1.0,1.0,-3.679349012784087,354518.3614174109,1554889.805165969,4.385921786813286,1554889.805165969,4.385921786813286,0.7630406158067115,0.09218401677656679,4.565118963995687,101325.0,128374.59509341898,1.2669587475294248,1.0,0.0,4.565118963995892,1.2847706859221635,1.2850686256670647,3.553255856486953,0.0,16824.15037590046,0.0,0.0,22713.52350665019,2316.1348173586484,19306.493819883588,1968.7144763893468,0.85,0.8499999488952442,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1465204269737,2034.6934298245008,7.60369234911864,5.005940539861616,0.6039200827818272,4.4020204570797885,3.4927012239888,3.5,0.9979146354253714,0.6,0.000231889035081729,0.9999703304641436,0.0002318959153259037,198.9746120167328,0.0,0.0,0.0,0.05143550310311109,7.827127964727669e-05,0.0001536177554344523,0.0007012833285402697,0.09218401677557127,0.09218401677557127,0.09218401677557127,0.09218401678515882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6612252159,595.7489216085659,0.0,0.09218401677557127,0.09218401677656679,0.09218401677656679,0.42715874092643125,0.42715874092643125,0.5,9.999143412854355,1.3303902991015661,1.3303902991015661,1.6655121726216748e-11,1.3306086173345761,1.3306086173345761,1.6655121726216748e-11,26181.987547245386,19977.91990109377,0.7630406158067115,0.900933119904523,0.6811572808280258,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518754288419433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.15037590046,1452.701332872761,0.42715874092643125,6.178477068285765,3.4927012239888
4480.0,-30.063424048084446,5.005925480177749,35.00415441151145,24.087854974810057,4.996062220107734,-26.55748162679239,-40.065704577695556,1.4901197988029478,-3.6794215817968166,-5.009955517435291,40.008265405056136,47890.23232194468,15451.807162572817,15451.807162572817,63342.039484517496,87602.8779378496,87602.8779378496,15451.807162572817,103054.68510042242,103054.68510042242,103054.68510042242,129236.65384363232,124743.65630376642,4492.997539865906,0.0,103689.92903542474,63977.28341946137,44125.161795514854,26181.9687432099,70307.13053872476,19977.906239874832,1452.7003970473677,0.0,0.8868381410134304,2.8651100905403433,0.0014984597031051942,1.0,1.0,-3.6794215817968166,354518.39061313024,1554889.6391470244,4.385920957324339,1554889.6391470244,4.385920957324339,0.7630406420470559,0.09218400029351081,4.565118963995687,101325.0,128374.59386854492,1.2669587354408578,1.0,0.0,4.565118963992735,1.2847706959360248,1.2850686356832484,3.5532558287918854,0.0,16824.14841626501,0.0,0.0,22713.521784034434,2316.134641700727,19306.491478219887,1968.7142376061029,0.85,0.8499999102644935,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1483910665359,2034.6934298245008,7.60368053361655,5.005925480177749,0.6039145649069173,4.402010915270831,3.492706582515714,3.5,0.9979161664330611,0.6,0.000231889035081729,0.9999695115805519,0.00023189610522745353,198.9746055798396,0.0,0.0,0.0,0.05143550310311109,7.827136197959534e-05,0.00015361767310213364,0.0007012829526834404,0.09218400029374313,0.09218400029374313,0.09218400029374313,0.09218400029322556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.64261260163,595.7489274707809,0.0,0.09218400029374313,0.09218400029351081,0.09218400029351081,0.4271586971860355,0.4271586971860355,0.5,9.999143412854302,1.3304182678737106,1.3304182678737106,4.661160346586257e-12,1.3305339356384707,1.3305339356384707,4.661160346586257e-12,26181.9687432099,19977.906239874832,0.7630406420470559,0.9009333619387164,0.681157543409726,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875382624954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.14841626501,1452.7003970473677,0.4271586971860355,6.178477068285765,3.492706582515714
4481.0,-30.063416162101706,5.005910554446543,35.00415280378302,24.087858048174553,4.996066521944112,-26.557474296455194,-40.065695986244805,1.4901246562788666,-3.6794345940378435,-5.009949196723364,40.00826245761176,47890.22791128526,15451.791088242402,15451.791088242402,63342.01899952767,87602.8721367434,87602.8721367434,15451.791088242402,103054.66322498581,103054.66322498581,103054.66322498581,129236.61731532036,124743.62064253473,4492.996672785618,0.0,103689.9206847611,63977.27645921703,44125.16025060453,26181.95409033455,70307.11434093908,19977.895701826194,1452.699582553051,0.0,0.8868381838442764,2.8651110241310414,0.0014984597031051942,1.0,1.0,-3.6794345940378435,354518.47796094813,1554889.5120391578,4.385919518165245,1554889.5120391578,4.385919518165245,0.7630406665941456,0.09218398309484577,4.565118963995687,101325.0,128374.59063933148,1.266958703570999,1.0,0.0,4.565118963995285,1.2847706732126785,1.2850686129546325,3.553255891637235,0.0,16824.146459408665,0.0,0.0,22713.51995480201,2316.1344551709312,19306.491089108764,1968.7141979278108,0.85,0.8499999615879464,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1502614843996,2034.6934298245008,7.6036656250781,5.005910554446543,0.6039109713073527,4.40199958313919,3.49271194041085,3.5,0.9979176972602428,0.6,0.000231889035081729,0.9999686904012609,0.00023189629566169523,198.9745991248955,0.0,0.0,0.0,0.05143550310311109,7.827143812158537e-05,0.00015361759696014363,0.0007012826050861978,0.09218398309413958,0.09218398309413958,0.09218398309413958,0.09218398309795872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6283625587,595.7489319589625,0.0,0.09218398309413958,0.09218398309484577,0.09218398309484577,0.4271586540357459,0.4271586540357459,0.5,9.999143412853698,1.330435265482663,1.330435265482663,-1.2278178473934531e-11,1.3305146026855255,1.3305146026855255,-1.2278178473934531e-11,26181.95409033455,19977.895701826194,0.7630406665941456,0.9009332781368938,0.6811576376048092,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518753356563145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.146459408665,1452.699582553051,0.4271586540357459,6.178477068285765,3.49271194041085
4482.0,-30.06340568041463,5.0058957247715785,35.00415120494034,24.087859654705994,4.9960707048238415,-26.557463027660962,-40.06568299429489,1.490128051733073,-3.6794628130417664,-5.009945696800178,40.008259498411704,47890.21492515715,15451.77956147565,15451.77956147565,63341.9944866328,87602.86027979193,87602.86027979193,15451.77956147565,103054.63984126758,103054.63984126758,103054.63984126758,129236.58046643529,124743.58458387166,4492.995882563626,0.0,103689.91244091954,63977.26708473781,44125.161506868586,26181.940625167706,70307.10213203629,19977.885943713725,1452.6988805202714,0.0,0.886838212364909,2.8651118310330435,0.0014984597031051942,1.0,1.0,-3.6794628130417664,354518.5263269594,1554889.384425823,4.385918559843628,1554889.384425823,4.385918559843628,0.763040686316038,0.09218396747549734,4.565118963995687,101325.0,128374.58512739826,1.2669586491724476,1.0,0.0,4.565118963997238,1.2847706573286923,1.2850685970669629,3.5532559355671514,0.0,16824.144503256248,0.0,0.0,22713.518148969208,2316.1342710272324,19306.49216951048,1968.7143080981252,0.85,0.8500000767334519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.152137245618,2034.6934298245008,7.603652934380699,5.0058957247715785,0.6039061974890236,4.401989527282555,3.492717313615566,3.5,0.9979192324615902,0.6,0.000231889035081729,0.9999675989284754,0.00023189654877839227,198.9745905452801,0.0,0.0,0.0,0.05143550310311109,7.827155326326116e-05,0.00015361748181846782,0.00070128207945075,0.09218396747521941,0.09218396747521941,0.09218396747521941,0.09218396747546771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.6140556985,595.7489364650406,0.0,0.09218396747521941,0.09218396747549734,0.09218396747549734,0.42715861135753896,0.42715861135753896,0.5,9.999143412849241,1.3304435325300688,1.3304435325300688,-5.707079253625125e-11,1.3304828837584068,1.3304828837584068,-5.707079253625125e-11,26181.940625167706,19977.885943713725,0.763040686316038,0.9009330859303081,0.6811575711827752,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752885559616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.144503256248,1452.6988805202714,0.42715861135753896,6.178477068285765,3.492717313615566
4483.0,-30.063397721963096,5.005881075471831,35.004149644377954,24.08787013208496,4.996078752064627,-26.55745943201801,-40.065682435501344,1.4901404620644474,-3.679421154846409,-5.009935449613485,40.00825740469439,47890.24896779347,15451.757916449467,15451.757916449467,63342.00688424294,87602.87162825328,87602.87162825328,15451.757916449467,103054.62954470275,103054.62954470275,103054.62954470275,129236.55930618479,124743.5643107857,4492.994995399084,0.0,103689.90376929687,63977.28110858419,44125.136289680755,26181.92976148203,70307.06605116278,19977.87826121168,1452.6981746587549,0.0,0.8868382720837151,2.86511247868934,0.0014984597031051942,1.0,1.0,-3.679421154846409,354518.66793679696,1554889.2941339295,4.385916553232488,1554889.2941339295,4.385916553232488,0.7630407094973748,0.09218394969345794,4.565118963995687,101325.0,128374.58741011808,1.2669586717011407,1.0,0.0,4.565118963995866,1.2847705992729777,1.285068538997785,3.5532560961303004,0.0,16824.142599367307,0.0,0.0,22713.516249429955,2316.134077328135,19306.488682098025,1968.7139524810232,0.85,0.8499999942801707,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.154014437233,2034.6934298245008,7.603635259273667,5.005881075471831,0.6039044917252561,4.401976583746575,3.492722690921029,3.5,0.9979207688345797,0.6,0.000231889035081729,0.9999667702046123,0.00023189674096298226,198.9745840310189,0.0,0.0,0.0,0.05143550310311109,7.827155821559515e-05,0.00015361747686613384,0.0007012820568427563,0.09218394968852167,0.09218394968852167,0.09218394968852167,0.09218394972926616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.60393318674,595.7489396532158,0.0,0.09218394968852167,0.09218394969345794,0.09218394969345794,0.42715856905698274,0.42715856905698274,0.5,9.99914341284796,1.3304540059140777,1.3304540059140777,-2.4726887204451486e-11,1.330514294767056,1.330514294767056,-2.4726887204451486e-11,26181.92976148203,19977.87826121168,0.7630407094973748,0.9009337246152281,0.681158404945294,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518752259523349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.142599367307,1452.6981746587549,0.42715856905698274,6.178477068285765,3.492722690921029
4484.0,-30.063389825864423,5.005866500059814,35.004148100452234,24.087870341632538,4.996081519873017,-26.557450735512408,-40.06566986264659,1.4901424295224646,-3.679444675194759,-5.0099333515885585,40.00825476335582,47890.225888111985,15451.749049916622,15451.749049916622,63341.97493802861,87602.85982188501,87602.85982188501,15451.749049916622,103054.60887180163,103054.60887180163,103054.60887180163,129236.52774871905,124743.53347336366,4492.9942753553905,0.0,103689.8956353442,63977.261701577714,44125.1488152961,26181.918876917418,70307.06769221352,19977.870333678304,1452.697625159956,0.0,0.8868382923210348,2.8651130535240643,0.0014984597031051942,1.0,1.0,-3.679444675194759,354518.69693057396,1554889.1802276361,4.385915873238508,1554889.1802276361,4.385915873238508,0.7630407239284227,0.09218393545014804,4.565118963995687,101325.0,128374.58418090465,1.266958639831282,1.0,0.0,4.565118963996903,1.2847705900691804,1.2850685297918532,3.553256121584999,0.0,16824.140645278938,0.0,0.0,22713.514467668574,2316.133895639038,19306.486704559145,1968.7137508281776,0.85,0.8499999738939941,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1559019947858,2034.6934298245008,7.603623833559728,5.005866500059814,0.6038992568397132,4.401967243220101,3.4927280979235578,3.5,0.9979223136924451,0.6,0.000231889035081729,0.9999659479743576,0.00023189693164199165,198.97457756779596,0.0,0.0,0.0,0.05143550310311109,7.827166964317844e-05,0.00015361736543855056,0.0007012815481625827,0.09218393544904024,0.09218393544904024,0.09218393544904024,0.09218393545838383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5911630718,595.748943675282,0.0,0.09218393544904024,0.09218393545014804,0.09218393545014804,0.4271585270585597,0.4271585270585597,0.5,9.999143412848243,1.3304601867639008,1.3304601867639008,7.389644451905042e-12,1.330488676393827,1.330488676393827,7.389644451905042e-12,26181.918876917418,19977.870333678304,0.7630407239284227,0.9009332492050968,0.6811580607765243,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751784191577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.140645278938,1452.697625159956,0.4271585270585597,6.178477068285765,3.4927280979235578
4485.0,-30.06338180539986,5.005851971411623,35.00414654090922,24.087863077316456,4.996080002808242,-26.557438604096195,-40.065656730998285,1.4901368014616827,-3.679517400596467,-5.009933320937049,40.00825122511616,47890.201014914994,15451.743438252885,15451.743438252885,63341.944453167875,87602.83336095266,87602.83336095266,15451.743438252885,103054.57679920555,103054.57679920555,103054.57679920555,129236.47966262365,124743.48612718053,4492.993535443117,0.0,103689.8880377571,63977.25569152264,44125.14705137163,26181.9028634181,70307.04991478974,19977.85863651949,1452.6968650989302,0.0,0.886838305285729,2.865114060660184,0.0014984597031051942,1.0,1.0,-3.679517400596467,354518.6973530214,1554889.027642698,4.385915437611957,1554889.027642698,4.385915437611957,0.7630407438579634,0.0921839209791761,4.565118963995687,101325.0,128374.5797268172,1.2669585958728566,1.0,0.0,4.565118963999551,1.2847706163973311,1.2850685561261095,3.5532560487699287,0.0,16824.13869020672,0.0,0.0,22713.512803399328,2316.133725930805,19306.483374949865,1968.7134113025209,0.85,0.8499998895838092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1577888089832,2034.6934298245008,7.603614012329678,5.005851971411623,0.6038931387485462,4.401958832663077,3.4927335028000526,3.5,0.9979238579428722,0.6,0.000231889035081729,0.9999651127944887,0.00023189712532439765,198.9745710027758,0.0,0.0,0.0,0.05143550310311109,7.827178602325626e-05,0.00015361724905847273,0.0007012810168736825,0.09218392097928581,0.09218392097928581,0.09218392097928581,0.09218392097898419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5740567056,595.7489490630899,0.0,0.09218392097928581,0.0921839209791761,0.0921839209791761,0.4271584853018496,0.4271584853018496,0.5,9.99914341284782,1.3304513224373977,1.3304513224373977,-7.491962605854496e-11,1.3304159203405561,1.3304159203405561,-7.491962605854496e-11,26181.9028634181,19977.85863651949,0.7630407438579634,0.9009330434136636,0.6811578792305556,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751312583957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.13869020672,1452.6968650989302,0.4271584853018496,6.178477068285765,3.4927335028000526
4486.0,-30.063373747495223,5.0058375000435085,35.00414495222155,24.087849002704047,4.996072370495063,-26.557425656464936,-40.06564352950079,1.4901242793096219,-3.679603556922814,-5.009932435630522,40.00824726552545,47890.175751729104,15451.736564636107,15451.736564636107,63341.91231636521,87602.8038280769,87602.8038280769,15451.736564636107,103054.54039271301,103054.54039271301,103054.54039271301,129236.42406128783,124743.43132143407,4492.992739853773,0.0,103689.88094195505,63977.25286489519,44125.14230784429,26181.88366857483,70307.02597641911,19977.844660720464,1452.6959333058521,0.0,0.886838324124993,2.865115355095917,0.0014984597031051942,1.0,1.0,-3.679603556922814,354518.7095880324,1554888.8568877361,4.3859148045940675,1554888.8568877361,4.3859148045940675,0.7630407694729449,0.0921839054504255,4.565118963995687,101325.0,128374.57761112564,1.2669585749926044,1.0,0.0,4.565118963999972,1.2847706749761463,1.285068614718509,3.5532558867600597,0.0,16824.136737889163,0.0,0.0,22713.51124904727,2316.1335674310058,19306.48697475593,1968.7137783805817,0.85,0.8500001062392214,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.159672066392,2034.6934298245008,7.603603583434993,5.0058375000435085,0.6038874245848147,4.401950075458694,3.492738897491281,3.5,0.9979253992832231,0.6,0.000231889035081729,0.9999642737166944,0.00023189731991107794,198.97456440711014,0.0,0.0,0.0,0.05143550310311109,7.827190302253808e-05,0.0001536171320591909,0.0007012804827580422,0.09218390544962694,0.09218390544962694,0.09218390544962694,0.09218390545631787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.55491323466,595.748955092502,0.0,0.09218390544962694,0.0921839054504255,0.0921839054504255,0.4271584437385069,0.4271584437385069,0.5,9.999143412845472,1.330426515852423,1.330426515852423,-2.773958840407431e-11,1.3303288787076895,1.3303288787076895,-2.773958840407431e-11,26181.88366857483,19977.844660720464,0.7630407694729449,0.9009328930740153,0.6811577518268431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750833548415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.136737889163,1452.6959333058521,0.4271584437385069,6.178477068285765,3.492738897491281
4487.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087857803702377,4.9960829487381195,-26.55741534805405,-40.06563444910569,1.4901349845133498,-3.679631165540684,-5.009922908330568,40.00824365366998,47890.18099063076,15451.716593718957,15451.716593718957,63341.89758434972,87602.79566607231,87602.79566607231,15451.716593718957,103054.51225979127,103054.51225979127,103054.51225979127,129236.3751116315,124743.38335972307,4492.991751908429,0.0,103689.87219738986,63977.25751982846,44125.12741951267,26181.862851840226,70306.9902713529,19977.829756108742,1452.6947552067681,0.0,0.8868383856769899,2.865116872640934,0.0014984597031051942,1.0,1.0,-3.679631165540684,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630408068807287,0.09218388590533524,4.565118963995687,101325.0,128374.57376947525,1.2669585370784628,1.0,0.0,4.565118963992031,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.134786589006,0.0,0.0,22713.509333529786,2316.133372102582,19306.485201207895,1968.7135975290132,0.85,0.8500000998395952,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1615529016956,2034.6934298245008,7.603586718612829,5.005823195099531,0.6038855992815053,4.401937595818025,3.492744285247586,3.5,0.9979269386421674,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827198349832795e-05,0.00015361705158340103,0.0007012801153764877,0.09218388590233077,0.09218388590233077,0.09218388590233077,0.09218388592200873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218388590233077,0.09218388590533524,0.09218388590533524,0.4271584023298505,0.4271584023298505,0.5,9.999143412837459,1.3303961406404028,1.3303961406404028,1.2732925824820995e-11,1.330291742789882,1.330291742789882,1.2732925824820995e-11,26181.862851840226,19977.829756108742,0.7630408068807287,0.9009331410700259,0.6811581722641876,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518750352276732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.134786589006,1452.6947552067681,0.4271584023298505,6.178477068285765,3.492744285247586
4488.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087856092397146,4.9960829487381195,-26.55741534805405,-40.06563444910569,1.4901349845133498,-3.679593319001185,-5.009922908330568,40.00824365366998,47890.18099063076,15451.73347108768,15451.73347108768,63341.91446171844,87602.78787913144,87602.78787913144,15451.73347108768,103054.52135021912,103054.52135021912,103054.52135021912,129236.37552774402,124743.3837758356,4492.991751908429,0.0,103689.864410449,63977.25751982846,44125.11876735614,26181.854177524907,70306.97294488105,19977.823599497242,1452.6943078806546,0.0,0.8868383856769899,2.8651163504205646,0.0014984597031051942,1.0,1.0,-3.679593319001185,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630408245358977,0.09218388590533524,4.565118963995687,101325.0,128374.57376947525,1.2669585370784628,1.0,0.0,4.5651189639952445,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.132883192182,0.0,0.0,22713.507627782154,2316.1331981647304,19306.485201207895,1968.7135975290132,0.85,0.850000163673226,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1634428421896,2034.6934298245008,7.603587952294249,5.005823195099531,0.6038876143107537,4.401935580788777,3.4927496990895586,3.5,0.9979284854541596,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827198349832795e-05,0.00015361705158340103,0.0007012801153764877,0.09218387699274296,0.09218387699274296,0.09218387699274296,0.09218384073375573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218387699274296,0.09218388590533524,0.09218388590533524,0.4271583610449203,0.4271583610449203,0.5,9.999143412837459,1.3303828303766068,1.3303828303766068,1.2732925824820995e-11,1.3303295893293807,1.3303295893293807,1.2732925824820995e-11,26181.854177524907,19977.823599497242,0.7630408245358977,0.9009336031488221,0.6811583401290152,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.132883192182,1452.6943078806546,0.4271583610449203,6.178477068285765,3.4927496990895586
4489.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087854206468933,4.9960829487381195,-26.55741534805405,-40.06563067724926,1.4901349845133498,-3.6795033286124976,-5.009922908330568,40.00824365366998,47890.163215493354,15451.763726907606,15451.763726907606,63341.92694240096,87602.77923825706,87602.77923825706,15451.763726907606,103054.54296516467,103054.54296516467,103054.54296516467,129236.38026050862,124743.3885086002,4492.991751908429,0.0,103689.85576957461,63977.239744691055,44125.12891653729,26181.83729534395,70306.96621188124,19977.811617190153,1452.6934374248185,0.0,0.8868383856769899,2.8651151087014135,0.0014984597031051942,1.0,1.0,-3.6795033286124976,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630408588912478,0.09218388590533524,4.565118963995687,101325.0,128374.5690370073,1.2669584903726356,1.0,0.0,4.565118963994368,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.130771081785,0.0,0.0,22713.505734978386,2316.1330051524615,19306.480707954306,1968.7131393446598,0.85,0.8500000366840191,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1668309113743,2034.6934298245008,7.603590163893133,5.005823195099531,0.603891226618746,4.401931968480785,3.4927594044147243,3.5,0.9979312584042069,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827201692675629e-05,0.00015361701815497269,0.0007012799627717356,0.0921838681045229,0.0921838681045229,0.0921838681045229,0.09218374554537317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.0921838681045229,0.09218388590533524,0.09218388590533524,0.42715831985900315,0.42715831985900315,0.5,9.999143412837459,1.3303901802444216,1.3303901802444216,1.2732925824820995e-11,1.3304195797180682,1.3304195797180682,1.2732925824820995e-11,26181.83729534395,19977.811617190153,0.7630408588912478,0.9009338669444217,0.6811581525388071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.130771081785,1452.6934374248185,0.42715831985900315,6.178477068285765,3.4927594044147243
4490.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08785232054072,4.9960829487381195,-26.55741534805405,-40.06563067724926,1.4901349845133498,-3.67941333884022,-5.009922908330568,40.00824365366998,47890.163215493354,15451.793982698235,15451.793982698235,63341.95719819159,87602.77059725444,87602.77059725444,15451.793982698235,103054.56457995267,103054.56457995267,103054.56457995267,129236.38499311658,124743.39324120815,4492.991751908429,0.0,103689.84712857199,63977.239744691055,44125.11931542325,26181.820413163907,70306.93972858717,19977.799634882595,1452.6925669689826,0.0,0.8868383856769899,2.8651138669923184,0.0014984597031051942,1.0,1.0,-3.67941333884022,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630408932465977,0.09218388590533524,4.565118963995687,101325.0,128374.5690370073,1.2669584903726356,1.0,0.0,4.56511896399685,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.128658971393,0.0,0.0,22713.50384214652,2316.1328121373276,19306.480707954306,1968.7131393446598,0.85,0.8500001075188478,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1702189767934,2034.6934298245008,7.6035923754843155,5.005823195099531,0.6038948389150098,4.401928356184521,3.4927691097398905,3.5,0.9979340313542544,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827201692675629e-05,0.00015361701815497269,0.0007012799627717356,0.09218385923339703,0.09218385923339703,0.09218385923339703,0.09218365035736202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218385923339703,0.09218388590533524,0.09218388590533524,0.4271582787522965,0.4271582787522965,0.5,9.999143412837459,1.3304140580879107,1.3304140580879107,1.2732925824820995e-11,1.3305095694903457,1.3305095694903457,1.2732925824820995e-11,26181.820413163907,19977.799634882595,0.7630408932465977,0.9009346366477734,0.6811584091181964,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.128658971393,1452.6925669689826,0.4271582787522965,6.178477068285765,3.4927691097398905
