time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4491.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087850434612506,4.9960829487381195,-26.55741534805405,-40.06563067724926,1.4901349845133498,-3.679323349524111,-5.009922908330568,40.00824365366998,47890.163215493354,15451.824238459565,15451.824238459565,63341.98745395292,87602.76195616211,87602.76195616211,15451.824238459565,103054.58619462168,103054.58619462168,103054.58619462168,129236.38972560648,124743.39797369805,4492.991751908429,0.0,103689.83848747966,63977.239744691055,44125.10971420956,26181.8035309848,70306.91324519436,19977.78765257459,1452.6916965131468,0.0,0.8868383856769899,2.8651126252910655,0.0014984597031051942,1.0,1.0,-3.679323349524111,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630409276019476,0.09218388590533524,4.565118963995687,101325.0,128374.5690370073,1.2669584903726356,1.0,0.0,4.565118963996705,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.126546861,0.0,0.0,22713.501949295012,2316.13261912019,19306.480707954306,1968.7131393446598,0.85,0.8500001783544235,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1736070384466,2034.6934298245008,7.603594587067793,5.005823195099531,0.6038984511995453,4.401924743899985,3.4927788150650563,3.5,0.9979368043043018,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827201692675629e-05,0.00015361701815497269,0.0007012799627717356,0.09218385037594648,0.09218385037594648,0.09218385037594648,0.09218355516965106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218385037594648,0.09218388590533524,0.09218388590533524,0.42715823770895817,0.42715823770895817,0.5,9.999143412837459,1.3304511582182954,1.3304511582182954,1.2732925824820995e-11,1.3305995588064548,1.3305995588064548,1.2732925824820995e-11,26181.8035309848,19977.78765257459,0.7630409276019476,0.9009354063525536,0.6811586656987356,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.126546861,1452.6916965131468,0.42715823770895817,6.178477068285765,3.4927788150650563
4492.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087848548684292,4.9960829487381195,-26.55741534805405,-40.06562690539283,1.4901349845133498,-3.6792333607684213,-5.009922908330568,40.00824365366998,47890.14544035582,15451.854494191593,15451.854494191593,63341.999934547406,87602.75331495519,87602.75331495519,15451.854494191593,103054.60780914678,103054.60780914678,103054.60780914678,129236.39445795328,124743.40270604486,4492.991751908429,0.0,103689.82984627274,63977.22196955351,44125.11986302137,26181.78664880651,70306.90651182788,19977.77567026604,1452.6908260573107,0.0,0.8868383856769899,2.865111383599087,0.0014984597031051942,1.0,1.0,-3.6792333607684213,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630409619572973,0.09218388590533524,4.565118963995687,101325.0,128374.5600731563,1.2669584019063045,1.0,0.0,4.565118963996559,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.124434750604,0.0,0.0,22713.5000564184,2316.1324261004934,19306.471721447124,1968.7122229759525,0.85,0.8499998535448738,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1769950963337,2034.6934298245008,7.603596798643571,5.005823195099531,0.6039020634723533,4.401921131627177,3.492788520390222,3.5,0.9979395772543491,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827205035519694e-05,0.00015361698472653206,0.0007012798101669273,0.09218384152943625,0.09218384152943625,0.09218384152943625,0.0921834599822864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218384152943625,0.09218388590533524,0.09218388590533524,0.42715819671631455,0.42715819671631455,0.5,9.999143412837459,1.3304988360650896,1.3304988360650896,1.2732925824820995e-11,1.3306895475621445,1.3306895475621445,1.2732925824820995e-11,26181.78664880651,19977.77567026604,0.7630409619572973,0.9009356701519963,0.6811584781119498,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.124434750604,1452.6908260573107,0.42715819671631455,6.178477068285765,3.492788520390222
4493.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08784666275608,4.9960829487381195,-26.55741534805405,-40.06562690539283,1.4901349845133498,-3.6791433724740727,-5.009922908330568,40.00824365366998,47890.14544035582,15451.884749894327,15451.884749894327,63342.030190250145,87602.74467365733,87602.74467365733,15451.884749894327,103054.62942355165,103054.62942355165,103054.62942355165,129236.39919018111,124743.40743827268,4492.991751908429,0.0,103689.82120497488,63977.22196955351,44125.110261579306,26181.769766629463,70306.88002820878,19977.763687957296,1452.6899556014746,0.0,0.8868383856769899,2.865110141915022,0.0014984597031051942,1.0,1.0,-3.6791433724740727,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630409963126474,0.09218388590533524,4.565118963995687,101325.0,128374.5600731563,1.2669584019063045,1.0,0.0,4.565118963995828,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.12232264021,0.0,0.0,22713.49816352187,2316.132233078765,19306.471721447124,1968.7122229759525,0.85,0.849999924382125,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1803831504558,2034.6934298245008,7.603599010211645,5.005823195099531,0.6039056757334329,4.401917519366098,3.4927982257153882,3.5,0.9979423502043966,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827205035519694e-05,0.00015361698472653206,0.0007012798101669273,0.09218383269167822,0.09218383269167822,0.09218383269167822,0.09218336479522418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218383269167822,0.09218388590533524,0.09218388590533524,0.42715815576422667,0.42715815576422667,0.5,9.999143412837459,1.3305549759930955,1.3305549759930955,1.2732925824820995e-11,1.3307795358564931,1.3307795358564931,1.2732925824820995e-11,26181.769766629463,19977.763687957296,0.7630409963126474,0.9009364398595959,0.6811587346948288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.12232264021,1452.6899556014746,0.42715815576422667,6.178477068285765,3.4927982257153882
4494.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08784481175246,4.9960829487381195,-26.55741534805405,-40.06562690539283,1.4901349845133498,-3.679053384739916,-5.009922908330568,40.00824365366998,47890.14544035582,15451.915005567755,15451.915005567755,63342.06044592357,87602.73603224476,87602.73603224476,15451.915005567755,103054.65103781252,103054.65103781252,103054.65103781252,129236.40392226569,124743.41217035726,4492.991751908429,0.0,103689.81256356231,63977.22196955351,44125.10066000978,26181.752884453155,70306.85354446294,19977.75170564795,1452.6890851456387,0.0,0.8868383856769899,2.865108900240237,0.0014984597031051942,1.0,1.0,-3.679053384739916,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630410306679973,0.09218388590533524,4.565118963995687,101325.0,128374.5600731563,1.2669584019063045,1.0,0.0,4.565118963995098,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.120210529818,0.0,0.0,22713.496270600208,2316.132040054474,19306.471721447124,1968.7122229759525,0.85,0.8499999952203284,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1837712008116,2034.6934298245008,7.60360122177202,5.005823195099531,0.6039092879827859,4.401913907116745,3.492807931040554,3.5,0.997945123154444,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827205035519694e-05,0.00015361698472653206,0.0007012798101669273,0.09218382386092198,0.09218382386092198,0.09218382386092198,0.09218326960850848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218382386092198,0.09218388590533524,0.09218388590533524,0.4271581148445834,0.4271581148445834,0.5,9.999143412837459,1.3306178854741688,1.3306178854741688,1.2732925824820995e-11,1.3308695235906498,1.3308695235906498,1.2732925824820995e-11,26181.752884453155,19977.75170564795,0.7630410306679973,0.9009372095689826,0.6811589912791288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.120210529818,1452.6890851456387,0.4271581148445834,6.178477068285765,3.492807931040554
4495.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087842925824248,4.9960829487381195,-26.55741534805405,-40.06562690539283,1.4901349845133498,-3.6789633975204765,-5.009922908330568,40.00824365366998,47890.14544035582,15451.94526121189,15451.94526121189,63342.09070156771,87602.7273907285,87602.7273907285,15451.94526121189,103054.67265194039,103054.67265194039,103054.67265194039,129236.40865421851,124743.41690231008,4492.991751908429,0.0,103689.80392204605,63977.22196955351,44125.091058325044,26181.73600227813,70306.82706060317,19977.739723338396,1452.6882146898029,0.0,0.8868383856769899,2.8651076585740936,0.0014984597031051942,1.0,1.0,-3.6789633975204765,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630410650233465,0.09218388590533524,4.565118963995687,101325.0,128374.55534068831,1.2669583552004768,1.0,0.0,4.56511896399612,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.11809841942,0.0,0.0,22713.494377655832,2316.131847027867,19306.467228193535,1968.711764791599,0.85,0.849999868236306,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1871592474017,2034.6934298245008,7.60360343332469,5.005823195099531,0.6039129002204096,4.401910294879121,3.4928176363657197,3.5,0.9979478961044913,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827205035519694e-05,0.00015361698472653206,0.0007012798101669273,0.09218381503576717,0.09218381503576717,0.09218381503576717,0.09218317442211867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218381503576717,0.09218388590533524,0.09218388590533524,0.4271580739508958,0.4271580739508958,0.5,9.999143412837459,1.3306862104961965,1.3306862104961965,1.2732925824820995e-11,1.3309595108100893,1.3309595108100893,1.2732925824820995e-11,26181.73600227813,19977.739723338396,0.7630410650233465,0.9009379792799923,0.6811592478647259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.11809841942,1452.6882146898029,0.4271580739508958,6.178477068285765,3.4928176363657197
4496.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087841039896034,4.9960829487381195,-26.55741534805405,-40.06562690539283,1.4901349845133498,-3.6788734108690733,-5.009922908330568,40.00824365366998,47890.14544035582,15451.975516826726,15451.975516826726,63342.120957182546,87602.71874909567,87602.71874909567,15451.975516826726,103054.6942659224,103054.6942659224,103054.6942659224,129236.41338602653,124743.4216341181,4492.991751908429,0.0,103689.79528041322,63977.22196955351,44125.081456510794,26181.719120104124,70306.80057661491,19977.727741028488,1452.6873442339668,0.0,0.8868383856769899,2.8651064169173384,0.0014984597031051942,1.0,1.0,-3.6788734108690733,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630410993786965,0.09218388590533524,4.565118963995687,101325.0,128374.55534068831,1.2669583552004768,1.0,0.0,4.5651189639978735,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.11598630903,0.0,0.0,22713.492484685925,2316.1316539986565,19306.467228193535,1968.711764791599,0.85,0.849999939076322,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1905472902267,2034.6934298245008,7.603605644869657,5.005823195099531,0.6039165124463057,4.401906682653225,3.492827341690886,3.5,0.9979506690545389,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827205035519694e-05,0.00015361698472653206,0.0007012798101669273,0.09218380621509349,0.09218380621509349,0.09218380621509349,0.09218307923607877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218380621509349,0.09218388590533524,0.09218388590533524,0.42715803307797273,0.42715803307797273,0.5,9.999143412837459,1.3307588678382558,1.3307588678382558,1.2732925824820995e-11,1.3310494974614926,1.3310494974614926,1.2732925824820995e-11,26181.719120104124,19977.727741028488,0.7630410993786965,0.9009387489928119,0.6811595044517612,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.11598630903,1452.6873442339668,0.42715803307797273,6.178477068285765,3.492827341690886
4497.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08783915396782,4.9960829487381195,-26.55741534805405,-40.06562309861181,1.4901349845133498,-3.6787834246338775,-5.009922908330568,40.00824365366998,47890.127665218075,15452.00577241226,15452.00577241226,63342.133437630335,87602.71010738282,87602.71010738282,15452.00577241226,103054.71587979508,103054.71587979508,103054.71587979508,129236.41811772564,124743.42636581721,4492.991751908429,0.0,103689.78663870037,63977.204194415775,44125.091604760666,26181.702237930564,70306.79384269123,19977.715758717768,1452.6864737781307,0.0,0.8868383856769899,2.865105175267873,0.0014984597031051942,1.0,1.0,-3.6787834246338775,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630411337340468,0.09218388590533524,4.565118963995687,101325.0,128374.54643251342,1.2669582672836261,1.0,0.0,4.565118963995098,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.113874198636,0.0,0.0,22713.490591698486,2316.1314609676583,19306.467228193535,1968.711764791599,0.85,0.850000009917006,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.1939353292855,2034.6934298245008,7.603607856406924,5.005823195099531,0.6039201246604744,4.401903070439056,3.4928370470160517,3.5,0.9979534420045862,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827208409317334e-05,0.00015361695098855565,0.0007012796561490514,0.09218379739800471,0.09218379739800471,0.09218379739800471,0.09218298405032133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218379739800471,0.09218388590533524,0.09218388590533524,0.4271579922216613,0.4271579922216613,0.5,9.999143412837459,1.3308349909538038,1.3308349909538038,1.2732925824820995e-11,1.3311394836966883,1.3311394836966883,1.2732925824820995e-11,26181.702237930564,19977.715758717768,0.7630411337340468,0.9009390127980511,0.6811593168701507,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.113874198636,1452.6864737781307,0.4271579922216613,6.178477068285765,3.4928370470160517
4498.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087837268039607,4.9960829487381195,-26.55741534805405,-40.06562309861181,1.4901349845133498,-3.6786934390094075,-5.009922908330568,40.00824365366998,47890.127665218075,15452.036027968497,15452.036027968497,63342.16369318657,87602.70146554304,87602.70146554304,15452.036027968497,103054.73749351154,103054.73749351154,103054.73749351154,129236.42284926992,124743.43109736149,4492.991751908429,0.0,103689.77799686059,63977.204194415775,44125.08200271646,26181.685355758378,70306.76735847484,19977.703776406925,1452.6856033222948,0.0,0.8868383856769899,2.8651039336283874,0.0014984597031051942,1.0,1.0,-3.6786934390094075,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630411680893967,0.09218388590533524,4.565118963995687,101325.0,128374.54643251342,1.2669582672836261,1.0,0.0,4.565118963995828,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.11176208824,0.0,0.0,22713.488698683243,2316.131267933825,19306.467228193535,1968.711764791599,0.85,0.8500000807587422,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.197323364579,2034.6934298245008,7.603610067936488,5.005823195099531,0.6039237368629156,4.401899458236615,3.4928467523412174,3.5,0.9979562149546336,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827208409317334e-05,0.00015361695098855565,0.0007012796561490514,0.09218378858378387,0.09218378858378387,0.09218378858378387,0.09218288886493284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218378858378387,0.09218388590533524,0.09218388590533524,0.42715795137863916,0.42715795137863916,0.5,9.999143412837459,1.3309138865672026,1.3309138865672026,1.2732925824820995e-11,1.3312294693211584,1.3312294693211584,1.2732925824820995e-11,26181.685355758378,19977.703776406925,0.7630411680893967,0.9009397825137134,0.6811595734595435,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.11176208824,1452.6856033222948,0.42715795137863916,6.178477068285765,3.4928467523412174
4499.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087835382111393,4.9960829487381195,-26.55741534805405,-40.06562309861181,1.4901349845133498,-3.6786034538430386,-5.009922908330568,40.00824365366998,47890.127665218075,15452.066283495433,15452.066283495433,63342.19394871351,87602.69282361327,87602.69282361327,15452.066283495433,103054.7591071087,103054.7591071087,103054.7591071087,129236.42758069544,124743.43582878701,4492.991751908429,0.0,103689.76935493082,63977.204194415775,44125.072400572266,26181.668473586742,70306.740874159,19977.691794095335,1452.684732866459,0.0,0.8868383856769899,2.865102691996758,0.0014984597031051942,1.0,1.0,-3.6786034538430386,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630412024447464,0.09218388590533524,4.565118963995687,101325.0,128374.54643251342,1.2669582672836261,1.0,0.0,4.565118963993929,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.109649977847,0.0,0.0,22713.48680564829,2316.1310748979813,19306.467228193535,1968.711764791599,0.85,0.8500001516012279,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2007113961065,2034.6934298245008,7.6036122794583525,5.005823195099531,0.6039273490536301,4.401895846045901,3.492856457666383,3.5,0.997958987904681,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827208409317334e-05,0.00015361695098855565,0.0007012796561490514,0.09218377977185738,0.09218377977185738,0.09218377977185738,0.09218279367984501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218377977185738,0.09218388590533524,0.09218388590533524,0.42715791054624846,0.42715791054624846,0.5,9.999143412837459,1.3309950000876256,1.3309950000876256,1.2732925824820995e-11,1.3313194544875273,1.3313194544875273,1.2732925824820995e-11,26181.668473586742,19977.691794095335,0.7630412024447464,0.9009405522308134,0.6811598300500931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.109649977847,1452.684732866459,0.42715791054624846,6.178477068285765,3.492856457666383
4500.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08783349618318,4.9960829487381195,-26.55741534805405,-40.06561932675538,1.4901349845133498,-3.6785134692219117,-5.009922908330568,40.00824365366998,47890.1098900802,15452.096538993073,15452.096538993073,63342.206429073274,87602.68418157237,87602.68418157237,15452.096538993073,103054.78072056545,103054.78072056545,103054.78072056545,129236.43231198235,124743.44056007393,4492.991751908429,0.0,103689.76071288993,63977.1864192779,44125.0825484578,26181.651591416892,70306.7341398747,19977.679811783953,1452.6838624106229,0.0,0.8868383856769899,2.865101450374205,0.0014984597031051942,1.0,1.0,-3.6785134692219117,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630412368000963,0.09218388590533524,4.565118963995687,101325.0,128374.54170004548,1.266958220577799,1.0,0.0,4.5651189639952445,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.107537867454,0.0,0.0,22713.484912588992,2316.130881859656,19306.462734939945,1968.7113066072457,0.85,0.8500000246214662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2040994238687,2034.6934298245008,7.603614490972514,5.005823195099531,0.6039309612326162,4.401892233866914,3.4928661629915494,3.5,0.9979617608547284,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827211752164073e-05,0.00015361691756008827,0.000701279503544121,0.09218377096176636,0.09218377096176636,0.09218377096176636,0.09218269849509705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218377096176636,0.09218388590533524,0.09218388590533524,0.42715786972236297,0.42715786972236297,0.5,9.999143412837459,1.331077887825586,1.331077887825586,1.2732925824820995e-11,1.3314094391086542,1.3314094391086542,1.2732925824820995e-11,26181.651591416892,19977.679811783953,0.7630412368000963,0.9009408160398185,0.6811596424718463,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.107537867454,1452.6838624106229,0.42715786972236297,6.178477068285765,3.4928661629915494
4501.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087831610254966,4.9960829487381195,-26.55741534805405,-40.06561932675538,1.4901349845133498,-3.678423485151143,-5.009922908330568,40.00824365366998,47890.1098900802,15452.126794461417,15452.126794461417,63342.23668454162,87602.67553941911,87602.67553941911,15452.126794461417,103054.80233388054,103054.80233388054,103054.80233388054,129236.43704312776,124743.44529121934,4492.991751908429,0.0,103689.75207073666,63977.1864192779,44125.07294606529,26181.634709247224,70306.70765531251,19977.667829471546,1452.6829919547868,0.0,0.8868383856769899,2.865100208760796,0.0014984597031051942,1.0,1.0,-3.678423485151143,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.763041271155446,0.09218388590533524,4.565118963995687,101325.0,128374.54170004548,1.266958220577799,1.0,0.0,4.565118963995536,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.10542575706,0.0,0.0,22713.48301950508,2316.13068881882,19306.462734939945,1968.7113066072457,0.85,0.8500000954657911,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.207487447865,2034.6934298245008,7.603616702478974,5.005823195099531,0.6039345733998749,4.401888621699656,3.492875868316715,3.5,0.9979645338047758,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827211752164073e-05,0.00015361691756008827,0.000701279503544121,0.09218376215314372,0.09218376215314372,0.09218376215314372,0.09218260331069117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218376215314372,0.09218388590533524,0.09218388590533524,0.4271578289052816,0.4271578289052816,0.5,9.999143412837459,1.3311621948274137,1.3311621948274137,1.2732925824820995e-11,1.331499423179423,1.331499423179423,1.2732925824820995e-11,26181.634709247224,19977.667829471546,0.763041271155446,0.9009415857599948,0.6811598990649299,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.10542575706,1452.6829919547868,0.4271578289052816,6.178477068285765,3.492875868316715
4502.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08782975925135,4.9960829487381195,-26.55741534805405,-40.06561932675538,1.4901349845133498,-3.6783335016087335,-5.009922908330568,40.00824365366998,47890.1098900802,15452.15704990046,15452.15704990046,63342.26693998066,87602.666897159,87602.666897159,15452.15704990046,103054.82394705946,103054.82394705946,103054.82394705946,129236.44177413819,124743.45002222976,4492.991751908429,0.0,103689.74342847655,63977.1864192779,44125.06334355405,26181.61782707873,70306.68117063279,19977.655847158883,1452.682121498951,0.0,0.8868383856769899,2.8650989671562126,0.0014984597031051942,1.0,1.0,-3.6783335016087335,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.763041305510796,0.09218388590533524,4.565118963995687,101325.0,128374.54170004548,1.266958220577799,1.0,0.0,4.565118963996559,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.103313646665,0.0,0.0,22713.481126397764,2316.130495775598,19306.462734939945,1968.7113066072457,0.85,0.8500001663110037,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.210875468096,2034.6934298245008,7.603618913977733,5.005823195099531,0.6039381855554069,4.401885009544124,3.492885573641881,3.5,0.9979673067548231,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827211752164073e-05,0.00015361691756008827,0.000701279503544121,0.09218375334569578,0.09218375334569578,0.09218375334569578,0.09218250812661716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218375334569578,0.09218388590533524,0.09218388590533524,0.4271577880936435,0.4271577880936435,0.5,9.999143412837459,1.3312476371356752,1.3312476371356752,1.2732925824820995e-11,1.3315894067218323,1.3315894067218323,1.2732925824820995e-11,26181.61782707873,19977.655847158883,0.763041305510796,0.9009423554818404,0.6811601556593455,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.103313646665,1452.682121498951,0.4271577880936435,6.178477068285765,3.492885573641881
4503.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087827873323135,4.9960829487381195,-26.55741534805405,-40.06561551997436,1.4901349845133498,-3.6782435185888858,-5.009922908330568,40.00824365366998,47890.09211494216,15452.187305310206,15452.187305310206,63342.279420252366,87602.65825479319,87602.65825479319,15452.187305310206,103054.8455601034,103054.8455601034,103054.8455601034,129236.44650501481,124743.45475310639,4492.991751908429,0.0,103689.73478611074,63977.16864413986,44125.07349107875,26181.600944911414,70306.67443599016,19977.643864845948,1452.681251043115,0.0,0.8868383856769899,2.8650977255603935,0.0014984597031051942,1.0,1.0,-3.6782435185888858,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630413398661455,0.09218388590533524,4.565118963995687,101325.0,128374.53273619448,1.2669581321114678,1.0,0.0,4.565118963998457,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.101201536272,0.0,0.0,22713.479233267295,2316.1303027300146,19306.453748432767,1968.7103902385388,0.85,0.8499998415106556,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2142634845613,2034.6934298245008,7.603621125468789,5.005823195099531,0.6039417976992114,4.401881397400319,3.492895278967047,3.5,0.9979700797048706,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827215125964443e-05,0.00015361688382208456,0.0007012793495261205,0.09218374453918761,0.09218374453918761,0.09218374453918761,0.09218241294287297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218374453918761,0.09218388590533524,0.09218388590533524,0.4271577472863601,0.4271577472863601,0.5,9.999143412837459,1.3313339875849692,1.3313339875849692,1.2732925824820995e-11,1.33167938974168,1.33167938974168,1.2732925824820995e-11,26181.600944911414,19977.643864845948,0.7630413398661455,0.9009426192945814,0.6811599680844398,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.101201536272,1452.681251043115,0.4271577472863601,6.178477068285765,3.492895278967047
4504.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087825987394922,4.9960829487381195,-26.55741534805405,-40.06561551997436,1.4901349845133498,-3.678153535998149,-5.009922908330568,40.00824365366998,47890.09211494216,15452.217560690655,15452.217560690655,63342.309675632816,87602.64961234418,87602.64961234418,15452.217560690655,103054.86717303483,103054.86717303483,103054.86717303483,129236.45123577976,124743.45948387134,4492.991751908429,0.0,103689.72614366173,63977.16864413986,44125.063888357625,26181.584062744936,70306.64795110255,19977.631882532507,1452.680380587279,0.0,0.8868383856769899,2.865096483972043,0.0014984597031051942,1.0,1.0,-3.678153535998149,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630413742214958,0.09218388590533524,4.565118963995687,101325.0,128374.53273619448,1.2669581321114678,1.0,0.0,4.56511896399539,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.09908942588,0.0,0.0,22713.4773401186,2316.1301096825728,19306.453748432767,1968.7103902385388,0.85,0.8499999123574074,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.217651497261,2034.6934298245008,7.6036233369521415,5.005823195099531,0.6039454098312884,4.401877785268242,3.492904984292213,3.5,0.997972852654918,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827215125964443e-05,0.00015361688382208456,0.0007012793495261205,0.09218373573343125,0.09218373573343125,0.09218373573343125,0.09218231775941697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218373573343125,0.09218388590533524,0.09218388590533524,0.42715770648256035,0.42715770648256035,0.5,9.999143412837459,1.331421064460983,1.331421064460983,1.2732925824820995e-11,1.3317693723324169,1.3317693723324169,1.2732925824820995e-11,26181.584062744936,19977.631882532507,0.7630413742214958,0.9009433890190106,0.6811602246810168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.09908942588,1452.680380587279,0.42715770648256035,6.178477068285765,3.492904984292213
4505.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08782410146671,4.9960829487381195,-26.55741534805405,-40.06561551997436,1.4901349845133498,-3.6780635539784043,-5.009922908330568,40.00824365366998,47890.09211494216,15452.2478160418,15452.2478160418,63342.33993098396,87602.64096977796,87602.64096977796,15452.2478160418,103054.88878581976,103054.88878581976,103054.88878581976,129236.4559663991,124743.46421449067,4492.991751908429,0.0,103689.71750109551,63977.16864413986,44125.054285506274,26181.56718057934,70306.6214660856,19977.619900218564,1452.6795101314428,0.0,0.8868383856769899,2.8650952423931133,0.0014984597031051942,1.0,1.0,-3.6780635539784043,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630414085768453,0.09218388590533524,4.565118963995687,101325.0,128374.53273619448,1.2669581321114678,1.0,0.0,4.565118963994514,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.096977315483,0.0,0.0,22713.47544694423,2316.129916632513,19306.453748432767,1968.7103902385388,0.85,0.8499999832051317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2210395061952,2034.6934298245008,7.603625548427798,5.005823195099531,0.6039490219516397,4.401874173147891,3.4929146896173786,3.5,0.9979756256049653,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827215125964443e-05,0.00015361688382208456,0.0007012793495261205,0.09218372692827634,0.09218372692827634,0.09218372692827634,0.09218222257631194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218372692827634,0.09218388590533524,0.09218388590533524,0.42715766568154756,0.42715766568154756,0.5,9.999143412837459,1.3315087223648447,1.3315087223648447,1.2732925824820995e-11,1.3318593543521615,1.3318593543521615,1.2732925824820995e-11,26181.56718057934,19977.619900218564,0.7630414085768453,0.9009441587452603,0.68116048127904,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.096977315483,1452.6795101314428,0.42715766568154756,6.178477068285765,3.4929146896173786
4506.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087822215538495,4.9960829487381195,-26.55741534805405,-40.06561551997436,1.4901349845133498,-3.677973572537212,-5.009922908330568,40.00824365366998,47890.09211494216,15452.278071363653,15452.278071363653,63342.370186305816,87602.63232709267,87602.63232709267,15452.278071363653,103054.91039845633,103054.91039845633,103054.91039845633,129236.46069687119,124743.46894496276,4492.991751908429,0.0,103689.70885841023,63977.16864413986,44125.04468252263,26181.55029841487,70306.5949809375,19977.60791790433,1452.678639675607,0.0,0.8868383856769899,2.8650940008237162,0.0014984597031051942,1.0,1.0,-3.677973572537212,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630414429321952,0.09218388590533524,4.565118963995687,101325.0,128374.52800372653,1.2669580854056406,1.0,0.0,4.565118963996705,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.09486520509,0.0,0.0,22713.473553743777,2316.1297235797933,19306.449255179174,1968.7099320541852,0.85,0.8499998562305748,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2244275113637,2034.6934298245008,7.6036277598957485,5.005823195099531,0.6039526340602617,4.401870561039269,3.4929243949425444,3.5,0.9979783985550127,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827215125964443e-05,0.00015361688382208456,0.0007012793495261205,0.09218371812360258,0.09218371812360258,0.09218371812360258,0.09218212739356146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218371812360258,0.09218388590533524,0.09218388590533524,0.4271576248827644,0.4271576248827644,0.5,9.999143412837459,1.3315968449756497,1.3315968449756497,1.2732925824820995e-11,1.3319493357933538,1.3319493357933538,1.2732925824820995e-11,26181.55029841487,19977.60791790433,0.7630414429321952,0.9009449284733542,0.6811607378785275,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.09486520509,1452.678639675607,0.4271576248827644,6.178477068285765,3.4929243949425444
4507.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08782032961028,4.9960829487381195,-26.55741534805405,-40.06561551997436,1.4901349845133498,-3.6778835915690706,-5.009922908330568,40.00824365366998,47890.09211494216,15452.30832665621,15452.30832665621,63342.40044159837,87602.6236843136,87602.6236843136,15452.30832665621,103054.93201096982,103054.93201096982,103054.93201096982,129236.4654272212,124743.47367531278,4492.991751908429,0.0,103689.70021563115,63977.16864413986,44125.03507943476,26181.533416251386,70306.56849568615,19977.595935589692,1452.677769219771,0.0,0.8868383856769899,2.86509275926239,0.0014984597031051942,1.0,1.0,-3.6778835915690706,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630414772875453,0.09218388590533524,4.565118963995687,101325.0,128374.52800372653,1.2669580854056406,1.0,0.0,4.565118963998166,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.092753094697,0.0,0.0,22713.47166052278,2316.1295305249787,19306.449255179174,1968.7099320541852,0.85,0.8499999270800512,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2278155127672,2034.6934298245008,7.603629971355999,5.005823195099531,0.6039562461571579,4.401866948942373,3.4929341002677106,3.5,0.9979811715050602,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827215125964443e-05,0.00015361688382208456,0.0007012793495261205,0.09218370931931376,0.09218370931931376,0.09218370931931376,0.09218203221111859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218370931931376,0.09218388590533524,0.09218388590533524,0.4271575840857649,0.4271575840857649,0.5,9.999143412837459,1.3316853392570351,1.3316853392570351,1.2732925824820995e-11,1.3320393167614952,1.3320393167614952,1.2732925824820995e-11,26181.533416251386,19977.595935589692,0.7630414772875453,0.9009456982029341,0.6811609944792084,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.092753094697,1452.677769219771,0.4271575840857649,6.178477068285765,3.4929341002677106
4508.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087818443682067,4.9960829487381195,-26.55741534805405,-40.06561551997436,1.4901349845133498,-3.6777936110723317,-5.009922908330568,40.00824365366998,47890.09211494216,15452.338581919465,15452.338581919465,63342.43069686163,87602.61504144124,87602.61504144124,15452.338581919465,103054.9536233607,103054.9536233607,103054.9536233607,129236.47015744956,124743.47840554113,4492.991751908429,0.0,103689.69157275879,63977.16864413986,44125.02547624325,26181.516534088852,70306.54201033211,19977.583953274607,1452.676898763935,0.0,0.8868383856769899,2.8650915177091196,0.0014984597031051942,1.0,1.0,-3.6777936110723317,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.763041511642895,0.09218388590533524,4.565118963995687,101325.0,128374.52800372653,1.2669580854056406,1.0,0.0,4.565118963994514,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.0906409843,0.0,0.0,22713.46976728135,2316.1293374680804,19306.449255179174,1968.7099320541852,0.85,0.8499999979303042,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2312035104046,2034.6934298245008,7.60363218280855,5.005823195099531,0.6039598582423276,4.401863336857203,3.4929438055928763,3.5,0.9979839444551075,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827215125964443e-05,0.00015361688382208456,0.0007012793495261205,0.09218370051533288,0.09218370051533288,0.09218370051533288,0.09218193702898274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218370051533288,0.09218388590533524,0.09218388590533524,0.4271575432901923,0.4271575432901923,0.5,9.999143412837459,1.3317741307810707,1.3317741307810707,1.2732925824820995e-11,1.3321292972582341,1.3321292972582341,1.2732925824820995e-11,26181.516534088852,19977.583953274607,0.763041511642895,0.9009464679339932,0.6811612510810776,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.0906409843,1452.676898763935,0.4271575432901923,6.178477068285765,3.4929438055928763
4509.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087816557753854,4.9960829487381195,-26.55741534805405,-40.06561174811793,1.4901349845133498,-3.677703631138968,-5.009922908330568,40.00824365366998,47890.074339803956,15452.368837153419,15452.368837153419,63342.44317695737,87602.60639845354,87602.60639845354,15452.368837153419,103054.97523560697,103054.97523560697,103054.97523560697,129236.47488753396,124743.48313562553,4492.991751908429,0.0,103689.6829297711,63977.150869001656,44125.03562307715,26181.499651926995,70306.53527500415,19977.57197095888,1452.676028308099,0.0,0.8868383856769899,2.8650902761651564,0.0014984597031051942,1.0,1.0,-3.677703631138968,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630415459982447,0.09218388590533524,4.565118963995687,101325.0,128374.51909555159,1.2669579974887895,1.0,0.0,4.56511896399539,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.08852887391,0.0,0.0,22713.467874014656,2316.129144408606,19306.449255179174,1968.7099320541852,0.85,0.8500000687815144,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2345915042768,2034.6934298245008,7.6036343942533975,5.005823195099531,0.6039634703157715,4.401859724783759,3.492953510918042,3.5,0.9979867174051549,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827218468813885e-05,0.00015361685039359016,0.0007012791969210667,0.09218369171159835,0.09218369171159835,0.09218369171159835,0.0921818418471942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218369171159835,0.09218388590533524,0.09218388590533524,0.42715750249576123,0.42715750249576123,0.5,9.999143412837459,1.3318631599866535,1.3318631599866535,1.2732925824820995e-11,1.332219277191598,1.332219277191598,1.2732925824820995e-11,26181.499651926995,19977.57197095888,0.7630415459982447,0.9009467317539299,0.6811610635125431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.08852887391,1452.676028308099,0.42715750249576123,6.178477068285765,3.492953510918042
4510.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.08781467182564,4.9960829487381195,-26.55741534805405,-40.06561174811793,1.4901349845133498,-3.6776136517794384,-5.009922908330568,40.00824365366998,47890.074339803956,15452.399092358082,15452.399092358082,63342.473432162034,87602.59775534776,87602.59775534776,15452.399092358082,103054.99684770584,103054.99684770584,103054.99684770584,129236.47961747224,124743.48786556382,4492.991751908429,0.0,103689.67428666532,63977.150869001656,44125.0260196263,26181.482769766404,70306.5087893927,19977.55998864297,1452.675157852263,0.0,0.8868383856769899,2.8650890346306754,0.0014984597031051942,1.0,1.0,-3.6776136517794384,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630415803535948,0.09218388590533524,4.565118963995687,101325.0,128374.51909555159,1.2669579974887895,1.0,0.0,4.565118963998019,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.086416763515,0.0,0.0,22713.465980722092,2316.128951346494,19306.449255179174,1968.7099320541852,0.85,0.8500001396337045,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2379794943836,2034.6934298245008,7.603636605690543,5.005823195099531,0.603967082377487,4.401856112722044,3.4929632162432083,3.5,0.9979894903552023,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827218468813885e-05,0.00015361685039359016,0.0007012791969210667,0.09218368290806088,0.09218368290806088,0.09218368290806088,0.09218174666575865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218368290806088,0.09218388590533524,0.09218388590533524,0.4271574617022434,0.4271574617022434,0.5,9.999143412837459,1.331952379222514,1.331952379222514,1.2732925824820995e-11,1.3323092565511274,1.3323092565511274,1.2732925824820995e-11,26181.482769766404,19977.55998864297,0.7630415803535948,0.9009475014882072,0.6811613201170535,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.086416763515,1452.675157852263,0.4271574617022434,6.178477068285765,3.4929632162432083
