time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4511.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087812785897427,4.9960829487381195,-26.55741534805405,-40.065607976261504,1.4901349845133498,-3.677523672847883,-5.009922908330568,40.00824365366998,47890.05656466559,15452.429347533449,15452.429347533449,63342.48591219904,87602.5891121592,87602.5891121592,15452.429347533449,103055.01845969266,103055.01845969266,103055.01845969266,129236.48434729943,124743.492595391,4492.991751908429,0.0,103689.66564347676,63977.13309386329,44125.036166237194,26181.465887606766,70306.50205384396,19977.548006326615,1452.6742873964272,0.0,0.8868383856769899,2.86508779310363,0.0014984597031051942,1.0,1.0,-3.677523672847883,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630416147089445,0.09218388590533524,4.565118963995687,101325.0,128374.51436308365,1.2669579507829623,1.0,0.0,4.565118963995536,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.08430465312,0.0,0.0,22713.464087411397,2316.1287582825325,19306.444761925584,1968.7094738698318,0.85,0.8500000126632333,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2413674807246,2034.6934298245008,7.6036388171199905,5.005823195099531,0.6039706944274759,4.401852500672055,3.492972921568374,3.5,0.9979922633052497,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827221811664588e-05,0.00015361681696508312,0.0007012790443159553,0.0921836741046811,0.0921836741046811,0.0921836741046811,0.0921816514846102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.0921836741046811,0.09218388590533524,0.09218388590533524,0.4271574209094562,0.4271574209094562,0.5,9.999143412837459,1.3320417503974227,1.3320417503974227,1.2732925824820995e-11,1.3323992354826828,1.3323992354826828,1.2732925824820995e-11,26181.465887606766,19977.548006326615,0.7630416147089445,0.9009477653103612,0.6811611325505738,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.08430465312,1452.6742873964272,0.4271574209094562,6.178477068285765,3.492972921568374
4512.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087810899969213,4.9960829487381195,-26.55741534805405,-40.065607976261504,1.4901349845133498,-3.677433694471574,-5.009922908330568,40.00824365366998,47890.05656466559,15452.459602679513,15452.459602679513,63342.5161673451,87602.5804688571,87602.5804688571,15452.459602679513,103055.04007153661,103055.04007153661,103055.04007153661,129236.48907698493,124743.4973250765,4492.991751908429,0.0,103689.65700017466,63977.13309386329,44125.026562568186,26181.44900544832,70306.47556801651,19977.536024010013,1452.673416940591,0.0,0.8868383856769899,2.8650865515857977,0.0014984597031051942,1.0,1.0,-3.677433694471574,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630416490642942,0.09218388590533524,4.565118963995687,101325.0,128374.51436308365,1.2669579507829623,1.0,0.0,4.5651189639937835,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.082192542726,0.0,0.0,22713.46219407583,2316.128565216035,19306.444761925584,1968.7094738698318,0.85,0.8500000835170399,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2447554633004,2034.6934298245008,7.603641028541734,5.005823195099531,0.603974306465739,4.401848888633792,3.4929826268935398,3.5,0.9979950362552971,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827221811664588e-05,0.00015361681696508312,0.0007012790443159553,0.09218366530142745,0.09218366530142745,0.09218366530142745,0.09218155630380603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.09218366530142745,0.09218388590533524,0.09218388590533524,0.4271573801172534,0.4271573801172534,0.5,9.999143412837459,1.3321312430122134,1.3321312430122134,1.2732925824820995e-11,1.3324892138589917,1.3324892138589917,1.2732925824820995e-11,26181.44900544832,19977.536024010013,0.7630416490642942,0.9009485350473261,0.681161389157324,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.082192542726,1452.673416940591,0.4271573801172534,6.178477068285765,3.4929826268935398
4513.0,-30.06336331181679,5.005823195099531,35.004143348468205,24.087809014041,4.9960829487381195,-26.55741534805405,-40.065607976261504,1.4901349845133498,-3.677343716636017,-5.009922908330568,40.00824365366998,47890.05656466559,15452.489857796283,15452.489857796283,63342.54642246187,87602.57182544503,87602.57182544503,15452.489857796283,103055.06168324132,103055.06168324132,103055.06168324132,129236.493806532,124743.50205462358,4492.991751908429,0.0,103689.64835676258,63977.13309386329,44125.01695877699,26181.432123290684,70306.44908206767,19977.524041692872,1452.672546484755,0.0,0.8868383856769899,2.865085310076976,0.0014984597031051942,1.0,1.0,-3.677343716636017,354518.8412496721,1554888.7011258358,4.385912736386261,1554888.7011258358,4.385912736386261,0.7630416834196442,0.09218388590533524,4.565118963995687,101325.0,128374.51436308365,1.2669579507829623,1.0,0.0,4.565118963995682,1.2847706248970425,1.285068564627792,3.5532560252625025,0.0,16824.080080432333,0.0,0.0,22713.460300716175,2316.1283721470813,19306.444761925584,1968.7094738698318,0.85,0.8500001543717597,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2481434421109,2034.6934298245008,7.603643239955777,5.005823195099531,0.6039779184922756,4.401845276607255,3.492992332218706,3.5,0.9979978092053445,0.6,0.000231889035081729,0.9999631870400311,0.00023189757191776088,198.97455586515738,0.0,0.0,0.0,0.05143550310311109,7.827221811664588e-05,0.00015361681696508312,0.0007012790443159553,0.0921836564982747,0.0921836564982747,0.0921836564982747,0.09218146112333964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.5374509932,595.7489605923922,0.0,0.0921836564982747,0.09218388590533524,0.09218388590533524,0.4271573393255182,0.4271573393255182,0.5,9.999143412837459,1.3322208326709415,1.3322208326709415,1.2732925824820995e-11,1.332579191694549,1.332579191694549,1.2732925824820995e-11,26181.432123290684,19977.524041692872,0.7630416834196442,0.9009493047860099,0.6811616457654438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.080080432333,1452.672546484755,0.4271573393255182,6.178477068285765,3.492992332218706
4514.0,-30.063354264365557,5.005803507862188,35.00414005640123,24.08759139887991,4.99606832917712,-26.55731729119533,-40.06552562406284,1.4899158468790885,-3.6809731054717645,-5.009835530271459,40.00819262387103,47889.71063623759,15452.354930117566,15452.354930117566,63342.06556635516,87601.64034279686,87601.64034279686,15452.354930117566,103053.99527291443,103053.99527291443,103053.99527291443,129235.4229248964,124742.44196079228,4492.9809641041165,0.0,103689.65530729425,63977.19558597235,44124.95524591322,26181.427651981965,70306.38289789518,19977.518012278477,1452.6716760289191,0.0,0.8868390150027312,2.8651458135109236,0.0014984597031051942,1.0,1.0,-3.6809731054717645,354520.0487588635,1554886.50049097,4.385891590431797,1554886.50049097,4.385891590431797,0.7630415834396317,0.09218370300974071,4.565118963995687,101325.0,128374.53579837958,1.2669581623328852,1.0,0.0,4.565118963997112,1.2847716500269635,1.2850695899954416,3.5532531900901447,0.0,16824.07796832194,0.0,0.0,22713.461823246413,2316.1285274019583,19306.44035970073,1968.709024967826,0.85,0.849999903578823,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2515314171558,2034.6934298245008,7.603564170692066,5.005803507862188,0.6040088976257421,4.401794610236446,3.4930020375438717,3.5,0.9980005821553919,0.6,0.000231889035081729,0.9999622449217542,0.0002318977904009506,198.9745484595157,0.0,0.0,0.0,0.05143550310311109,7.827294797567475e-05,0.00015361608710605422,0.0007012757124226615,0.09218352246598009,0.09218352246598009,0.09218352246598009,0.09218341794389531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.30564699636,595.7490334502448,0.0,0.09218352246598009,0.09218370300974071,0.09218370300974071,0.42715729853415707,0.42715729853415707,0.5,9.999140319427582,1.3315177743551772,1.3315177743551772,-2.205524651799351e-11,1.328862424799695,1.328862424799695,-2.205524651799351e-11,26181.427651981965,19977.518012278477,0.7630415834396317,0.9009433134733416,0.6811573666901204,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749728988625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.07796832194,1452.6716760289191,0.42715729853415707,6.178477068285765,3.4930020375438717
4515.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.088315141294174,4.996642104714317,-26.557354710212675,-40.06551975673062,1.4906527363023916,-3.6783062412001755,-5.00955078574136,40.00820569469206,47889.73025978601,15451.902895058247,15451.902895058247,63341.633154844254,87602.32845257701,87602.32845257701,15451.902895058247,103054.23134763526,103054.23134763526,103054.23134763526,129235.73502544349,124742.76967190907,4492.9653535344105,0.0,103689.59496741279,63976.99631764941,44125.109610848194,26181.50367780823,70306.61328865643,19977.579437004653,1452.6702175418518,0.0,0.8868404164803748,2.865142984392136,0.0014984597031051942,1.0,1.0,-3.6783062412001755,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.7630417138316582,0.09218338012767568,4.565118963995687,101325.0,128374.43758575094,1.2669571930496022,1.0,0.0,4.565118963996864,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.07603746215,0.0,0.0,22713.44860565407,2316.1271795826374,19306.427601674986,1968.7077240112565,0.85,0.8499998365228003,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2528461863478,2034.6934298245008,7.603336821033235,5.005787650343855,0.6041265539972613,4.401661096346594,3.4930058038857723,3.5,0.9980016582530779,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.82729999760492e-05,0.00015361603510567978,0.000701275475034766,0.09218337999305343,0.09218337999305343,0.09218337999305343,0.09218338004503841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218337999305343,0.09218338012767568,0.09218338012767568,0.42715724533999466,0.42715724533999466,0.5,9.99914031646346,1.3313608945119881,1.3313608945119881,0.0,1.331244544541164,1.331244544541164,0.0,26181.50367780823,19977.579437004653,0.7630417138316582,0.9009342107659745,0.6811554136901193,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518749188614717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.07603746215,1452.6702175418518,0.42715724533999466,6.178477068285765,3.4930058038857723
4516.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.088313429988943,4.996642104714317,-26.557354710212675,-40.06551975673062,1.4906527363023916,-3.678275263955868,-5.00955078574136,40.00820569469206,47889.73025978601,15451.918134707086,15451.918134707086,63341.648394493095,87602.32065334746,87602.32065334746,15451.918134707086,103054.23878805454,103054.23878805454,103054.23878805454,129236.17272962243,124743.20737608802,4492.9653535344105,0.0,103689.58716818322,63976.99631764941,44125.100945037564,26181.933941567884,70307.03488660546,19977.884800748634,1452.6924223643873,0.0,0.8868404164803748,2.8651425569562172,0.0014984597031051942,1.0,1.0,-3.678275263955868,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.763040837446719,0.09218338012767568,4.565118963995687,101325.0,128374.43758575094,1.2669571930496022,1.0,0.0,4.565118963994088,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.074131702815,0.0,0.0,22713.446897214566,2316.1270053702915,19306.427601674986,1968.7077240112565,0.85,0.8499999004573192,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.254552796623,2034.6934298245008,7.603337934927206,5.005787650343855,0.6041283733836513,4.401659276960204,3.493010692714179,3.5,0.9980030550611939,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.82729999760492e-05,0.00015361603510567978,0.000701275475034766,0.09218336903986205,0.09218336903986205,0.09218336903986205,0.09218477536354631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218336903986205,0.09218338012767568,0.09218338012767568,0.427157194585346,0.427157194585346,0.5,9.99914031646346,1.331343819963763,1.331343819963763,0.0,1.3312755217854715,1.3312755217854715,0.0,26181.933941567884,19977.884800748634,0.763040837446719,0.9009290250492505,0.6811513291241034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.074131702815,1452.6924223643873,0.427157194585346,6.178477068285765,3.493010692714179
4517.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.08831154406073,4.996642104714317,-26.557354710212675,-40.06551975673062,1.4906527363023916,-3.6781860514283835,-5.00955078574136,40.00820569469206,47889.73025978601,15451.948203838709,15451.948203838709,63341.67846362472,87602.31201215208,87602.31201215208,15451.948203838709,103054.26021599078,103054.26021599078,103054.26021599078,129236.17968319685,124743.21432966244,4492.9653535344105,0.0,103689.57852698785,63976.99631764941,44125.09134370938,26181.919467206066,70307.01081091544,19977.874527307064,1452.691676165435,0.0,0.8868404164803748,2.865141325968512,0.0014984597031051942,1.0,1.0,-3.6781860514283835,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.7630408668978673,0.09218338012767568,4.565118963995687,101325.0,128374.43758575094,1.2669571930496022,1.0,0.0,4.565118963997156,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.072020236847,0.0,0.0,22713.445004340483,2316.126812350852,19306.427601674986,1968.7077240112565,0.85,0.8499999712938999,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.257920084416,2034.6934298245008,7.6033401327312164,5.005787650343855,0.6041319631826054,4.4016556871612496,3.493020338798085,3.5,0.9980058110851672,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.82729999760492e-05,0.00015361603510567978,0.000701275475034766,0.09218335851040002,0.09218335851040002,0.09218335851040002,0.0921846884048465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218335851040002,0.09218338012767568,0.09218338012767568,0.4271571457941648,0.4271571457941648,0.5,9.99914031646346,1.3313480028332947,1.3313480028332947,0.0,1.331364734312956,1.331364734312956,0.0,26181.919467206066,19977.874527307064,0.7630408668978673,0.9009297612435355,0.6811515623752126,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.072020236847,1452.691676165435,0.4271571457941648,6.178477068285765,3.493020338798085
4518.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.088309658132516,4.996642104714317,-26.557354710212675,-40.065515984874196,1.4906527363023916,-3.6780968393363196,-5.00955078574136,40.00820569469206,47889.712484644086,15451.978272941386,15451.978272941386,63341.69075758547,87602.30337087184,87602.30337087184,15451.978272941386,103054.28164381323,103054.28164381323,103054.28164381323,129236.18663665792,124743.22128312351,4492.9653535344105,0.0,103689.56988570762,63976.97854250749,44125.10149244459,26181.904992844684,70307.00648528928,19977.864253864976,1452.6909299664826,0.0,0.8868404164803748,2.865140094988334,0.0014984597031051942,1.0,1.0,-3.6780968393363196,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.7630408963490157,0.09218338012767568,4.565118963995687,101325.0,128374.432853283,1.266957146343775,1.0,0.0,4.56511896399365,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.069908770878,0.0,0.0,22713.44311144781,2316.1266193295173,19306.423108421397,1968.707265826903,0.85,0.8499998443076541,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2612873684889,2034.6934298245008,7.603342330527621,5.005787650343855,0.6041355529699786,4.401652097373876,3.4930299848819915,3.5,0.9980085671091404,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.827303340487804e-05,0.00015361600167685096,0.0007012753224281855,0.09218334831992148,0.09218334831992148,0.09218334831992148,0.09218460144642958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218334831992148,0.09218338012767568,0.09218338012767568,0.4271570985737576,0.4271570985737576,0.5,9.99914031646346,1.3313691915435015,1.3313691915435015,0.0,1.33145394640502,1.33145394640502,0.0,26181.904992844684,19977.864253864976,0.7630408963490157,0.9009299915341837,0.6811513514611707,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.069908770878,1452.6909299664826,0.4271570985737576,6.178477068285765,3.4930299848819915
4519.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.0883078071289,4.996642104714317,-26.557354710212675,-40.065515984874196,1.4906527363023916,-3.678007627823206,-5.00955078574136,40.00820569469206,47889.712484644086,15452.008342015135,15452.008342015135,63341.72082665922,87602.29472947223,87602.29472947223,15452.008342015135,103054.30307148736,103054.30307148736,103054.30307148736,129236.19358997136,124743.22823643695,4492.9653535344105,0.0,103689.561244308,63976.97854250749,44125.09189088946,26181.890518483993,70306.98240937345,19977.853980422566,1452.6901837675302,0.0,0.8868404164803748,2.865138864017664,0.0014984597031051942,1.0,1.0,-3.678007627823206,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.7630409258001641,0.09218338012767568,4.565118963995687,101325.0,128374.432853283,1.266957146343775,1.0,0.0,4.56511896399365,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.06779730491,0.0,0.0,22713.441218528988,2316.126426305516,19306.423108421397,1968.707265826903,0.85,0.8499999151459163,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2646546488427,2034.6934298245008,7.603344528316419,5.005787650343855,0.6041391427457663,4.401648507598089,3.493039630965898,3.5,0.9980113231331138,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.827303340487804e-05,0.00015361600167685096,0.0007012753224281855,0.09218333840062974,0.09218333840062974,0.09218333840062974,0.09218451448835924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218333840062974,0.09218338012767568,0.09218338012767568,0.4271570526099696,0.4271570526099696,0.5,9.99914031646346,1.3314039848065704,1.3314039848065704,0.0,1.3315431579181336,1.3315431579181336,0.0,26181.890518483993,19977.853980422566,0.7630409258001641,0.9009307277311676,0.6811515847145695,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.06779730491,1452.6901837675302,0.4271570526099696,6.178477068285765,3.493039630965898
4520.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.088305921200686,4.996642104714317,-26.557354710212675,-40.065515984874196,1.4906527363023916,-3.6779184168880192,-5.00955078574136,40.00820569469206,47889.712484644086,15452.038411059937,15452.038411059937,63341.750895704026,87602.28608795347,87602.28608795347,15452.038411059937,103054.32449901341,103054.32449901341,103054.32449901341,129236.20054313746,124743.23518960305,4492.9653535344105,0.0,103689.55260278923,63976.97854250749,44125.08228920194,26181.87604412404,70306.95833332598,19977.84370697986,1452.689437568578,0.0,0.8868404164803748,2.865137633056492,0.0014984597031051942,1.0,1.0,-3.6779184168880192,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.7630409552513124,0.09218338012767568,4.565118963995687,101325.0,128374.432853283,1.266957146343775,1.0,0.0,4.565118963995987,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.06568583894,0.0,0.0,22713.43932558407,2316.1262332788538,19306.423108421397,1968.707265826903,0.85,0.8499999859851669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2680219254767,2034.6934298245008,7.603346726097611,5.005787650343855,0.6041427325099722,4.401644917833883,3.4930492770498045,3.5,0.998014079157087,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.827303340487804e-05,0.00015361600167685096,0.0007012753224281855,0.09218332869828742,0.09218332869828742,0.09218332869828742,0.09218442753063519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218332869828742,0.09218338012767568,0.09218338012767568,0.42715700765147696,0.42715700765147696,0.5,9.99914031646346,1.3314496615956273,1.3314496615956273,0.0,1.3316323688533203,1.3316323688533203,0.0,26181.87604412404,19977.84370697986,0.7630409552513124,0.9009314639299308,0.6811518179694034,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.06568583894,1452.689437568578,0.42715700765147696,6.178477068285765,3.4930492770498045
4521.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.088304035272472,4.996642104714317,-26.557354710212675,-40.06551221301777,1.4906527363023916,-3.6778292064215066,-5.00955078574136,40.00820569469206,47889.69470950203,15452.068480075799,15452.068480075799,63341.76318957783,87602.2774463419,87602.2774463419,15452.068480075799,103054.3459264177,103054.3459264177,103054.3459264177,129236.20749618176,124743.24214264734,4492.9653535344105,0.0,103689.54396117768,63976.96076736543,44125.09243756917,26181.861569764053,70306.95400733322,19977.833433536285,1452.6886913696255,0.0,0.8868404164803748,2.865136402103302,0.0014984597031051942,1.0,1.0,-3.6778292064215066,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.7630409847024611,0.09218338012767568,4.565118963995687,101325.0,128374.42394510811,1.2669570584269243,1.0,0.0,4.565118963997009,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.063574372976,0.0,0.0,22713.437432618815,2316.1260402501175,19306.423108421397,1968.707265826903,0.85,0.8500000568251903,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.271389198391,2034.6934298245008,7.603348923871194,5.005787650343855,0.6041463222625962,4.401641328081259,3.493058923133711,3.5,0.9980168351810602,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.827306683372005e-05,0.00015361596824800894,0.0007012751698215449,0.09218331916950466,0.09218331916950466,0.09218331916950466,0.09218434057320866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218331916950466,0.09218338012767568,0.09218338012767568,0.42715696349722054,0.42715696349722054,0.5,9.99914031646346,1.331504045111842,1.331504045111842,0.0,1.331721579319833,1.331721579319833,0.0,26181.861569764053,19977.833433536285,0.7630409847024611,0.9009316942243167,0.6811516070587696,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.063574372976,1452.6886913696255,0.42715696349722054,6.178477068285765,3.493058923133711
4522.0,-30.06334397903408,5.005787650343855,35.00413747593583,24.08830214934426,4.996642104714317,-26.557354710212675,-40.06551221301777,1.4906527363023916,-3.67773999638689,-5.00955078574136,40.00820569469206,47889.69470950203,15452.098549062728,15452.098549062728,63341.79325856476,87602.2688046463,87602.2688046463,15452.098549062728,103054.36735370904,103054.36735370904,103054.36735370904,129236.21444911425,124743.24909557984,4492.9653535344105,0.0,103689.53531948208,63976.96076736543,44125.08283568516,26181.84709540521,70306.92993109037,19977.82316009272,1452.6879451706732,0.0,0.8868404164803748,2.865135171157593,0.0014984597031051942,1.0,1.0,-3.67773999638689,354523.983771393,1554887.06416416,4.385844499498783,1554887.06416416,4.385844499498783,0.7630410141536093,0.09218338012767568,4.565118963995687,101325.0,128374.42394510811,1.2669570584269243,1.0,0.0,4.5651189639939425,1.28476820285106,1.2850661420201344,3.5532627238634342,0.0,16824.061462907008,0.0,0.0,22713.43553963516,2316.1258472195054,19306.423108421397,1968.707265826903,0.85,0.8500001276659142,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.274756467586,2034.6934298245008,7.603351121637172,5.005787650343855,0.6041499120036358,4.401637738340219,3.493068569217617,3.5,0.9980195912050335,0.6,0.000231889035081729,0.9999611739031891,0.00023189803877743284,198.97454004062826,0.0,0.0,0.0,0.05143550310311109,7.827306683372005e-05,0.00015361596824800894,0.0007012751698215449,0.09218330977956954,0.09218330977956954,0.09218330977956954,0.0921842536160635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3688549323,595.749013542184,0.0,0.09218330977956954,0.09218338012767568,0.09218338012767568,0.4271569199863532,0.4271569199863532,0.5,9.99914031646346,1.3315653939241656,1.3315653939241656,0.0,1.3318107893544493,1.3318107893544493,0.0,26181.84709540521,19977.82316009272,0.7630410141536093,0.9009324304253887,0.6811518403155983,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.061462907008,1452.6879451706732,0.4271569199863532,6.178477068285765,3.493068569217617
4523.0,-30.063333499664857,5.0057712718329626,35.004136926901275,24.088475794438295,4.996681615514809,-26.557365353132987,-40.06551374970002,1.490831052470368,-3.6754175479865125,-5.009466158872651,40.00825899218949,47889.750119461794,15451.972782236766,15451.972782236766,63341.72290169856,87602.88438327922,87602.88438327922,15451.972782236766,103054.85716551599,103054.85716551599,103054.85716551599,129236.73881364608,124743.77201147783,4492.96680216824,0.0,103689.51398832834,63976.9192574931,44125.1052564836,26181.88164813009,70306.98690461369,19977.854545865262,1452.6871989717208,0.0,0.8868406541183718,2.8651132215799184,0.0014984597031051942,1.0,1.0,-3.6754175479865125,354525.1532745614,1554889.3625950075,4.3858365146543665,1554889.3625950075,4.3858365146543665,0.763041205913177,0.09218334834457848,4.565118963995687,101325.0,128374.40089520544,1.266956830942072,1.0,0.0,4.565118963994168,1.2847673686890682,1.2850653076646994,3.5532650308933165,0.0,16824.05935144104,0.0,0.0,22713.43086699598,2316.1253707429123,19306.419115484605,1968.7068586606645,0.85,0.8500001267328586,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2781237330619,2034.6934298245008,7.603276639052371,5.0057712718329626,0.6041815140064859,4.401589757826477,3.493078215301524,3.5,0.9980223472290068,0.6,0.000231889035081729,0.9999600826806145,0.0002318982918399093,198.97453146291522,0.0,0.0,0.0,0.05143550310311109,7.827305321456107e-05,0.00015361598186716793,0.0007012752319946259,0.09218333824603143,0.09218333824603143,0.09218333824603143,0.0921835247494672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.59966840246,595.7489411173199,0.0,0.09218333824603143,0.09218334834457848,0.09218334834457848,0.42715687699019705,0.42715687699019705,0.5,9.999145889976447,1.33203165071302,1.33203165071302,-3.240074875066057e-12,1.334048610886157,1.334048610886157,-3.240074875066057e-12,26181.88164813009,19977.854545865262,0.763041205913177,0.9009306996420571,0.6811520764562756,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518748574306424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.05935144104,1452.6871989717208,0.42715687699019705,6.178477068285765,3.493078215301524
4524.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08788102855908,4.996168907972306,-26.55738302124907,-40.06556166624648,1.4902286251612504,-3.6764202959109866,-5.00961126726476,40.00824768701522,47890.022195621095,15452.183259226227,15452.183259226227,63342.205454847324,87602.50779037748,87602.50779037748,15452.183259226227,103054.6910496037,103054.6910496037,103054.6910496037,129236.53410926543,124743.56521634609,4492.96889291934,0.0,103689.54907545337,63977.063649412405,44124.98380671218,26181.843059661733,70306.82686637391,19977.82291244018,1452.6880419849658,0.0,0.8868399567295251,2.8651097464751656,0.0014984597031051942,1.0,1.0,-3.6764202959109866,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630411223119711,0.09218339350082136,4.565118963995687,101325.0,128374.47522279009,1.2669575644982984,1.0,0.0,4.565118963995491,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.05744991177,0.0,0.0,22713.438552912885,2316.1261544883205,19306.42253353791,1968.7072072051017,0.85,0.8499999895903897,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2797662396144,2034.6934298245008,7.603374060953155,5.005753078033209,0.6041092936237282,4.4016437844094805,3.4930829205346448,3.5,0.9980236915813271,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.82726285455034e-05,0.00015361640653622558,0.0007012771706593944,0.0921833934910218,0.0921833934910218,0.0921833934910218,0.09218339394429012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.0921833934910218,0.09218339350082136,0.09218339350082136,0.4271568567529429,0.4271568567529429,0.5,9.999145890936186,1.3323156141262302,1.3323156141262302,1.0646772352629341e-10,1.3331909713537584,1.3331909713537584,1.0646772352629341e-10,26181.843059661733,19977.82291244018,0.7630411223119711,0.9009396139472537,0.6811574967910514,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747948408968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.05744991177,1452.6880419849658,0.4271568567529429,6.178477068285765,3.4930829205346448
4525.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08787931725385,4.996168907972306,-26.55738302124907,-40.065557894390054,1.4902286251612504,-3.676399197662363,-5.00961126726476,40.00824768701522,47890.0044204808,15452.196134368254,15452.196134368254,63342.200554849056,87602.49998277196,87602.49998277196,15452.196134368254,103054.6961171402,103054.6961171402,103054.6961171402,129236.12528155783,124743.1563886385,4492.96889291934,0.0,103689.54126784783,63977.04587427211,44124.994881750805,26181.429164417626,70306.42404616842,19977.529165021733,1452.6666823294818,0.0,0.8868399567295251,2.865109455361931,0.0014984597031051942,1.0,1.0,-3.676399197662363,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630419653397904,0.09218339350082136,4.565118963995687,101325.0,128374.47049032214,1.2669575177924712,1.0,0.0,4.565118963994908,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.055542310452,0.0,0.0,22713.43684263861,2316.1259800888797,19306.41804028432,1968.7067490207482,0.85,0.8499998557700219,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2812080555127,2034.6934298245008,7.603375002002266,5.005753078033209,0.6041108306956424,4.401642247337566,3.493087050858107,3.5,0.9980248716737449,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827266197418583e-05,0.00015361637310754315,0.0007012770180534823,0.09218338824252559,0.09218338824252559,0.09218338824252559,0.09218202915587219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218338824252559,0.09218339350082136,0.09218339350082136,0.4271568324326065,0.4271568324326065,0.5,9.999145890936186,1.3324949049107317,1.3324949049107317,1.0646772352629341e-10,1.3332120696023821,1.3332120696023821,1.0646772352629341e-10,26181.429164417626,19977.529165021733,0.7630419653397904,0.9009447061801047,0.6811611466547163,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.055542310452,1452.6666823294818,0.4271568324326065,6.178477068285765,3.493087050858107
4526.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087877431325637,4.996168907972306,-26.55738302124907,-40.065557894390054,1.4902286251612504,-3.6763107247880384,-5.00961126726476,40.00824768701522,47890.0044204808,15452.22602373275,15452.22602373275,63342.23044421355,87602.4913434839,87602.4913434839,15452.22602373275,103054.71736721665,103054.71736721665,103054.71736721665,129236.13001981452,124743.16112689518,4492.96889291934,0.0,103689.53262855977,63977.04587427211,44124.98528254184,26181.41265259786,70306.3979351397,19977.517445543188,1452.6658309756979,0.0,0.8868399567295251,2.865108234615839,0.0014984597031051942,1.0,1.0,-3.6763107247880384,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630419989412187,0.09218339350082136,4.565118963995687,101325.0,128374.47049032214,1.2669575177924712,1.0,0.0,4.565118963995638,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.053431532426,0.0,0.0,22713.434950182327,2316.1257871120442,19306.41804028432,1968.7067490207482,0.85,0.8499999265909951,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2845551996825,2034.6934298245008,7.603377186623597,5.005753078033209,0.6041143989691928,4.401638679064016,3.4930966393214957,3.5,0.9980276112347131,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827266197418583e-05,0.00015361637310754315,0.0007012770180534823,0.09218338228827508,0.09218338228827508,0.09218338228827508,0.09218193585516098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218338228827508,0.09218339350082136,0.09218339350082136,0.42715680484196533,0.42715680484196533,0.5,9.999145890936186,1.3326560321730767,1.3326560321730767,1.0646772352629341e-10,1.3333005424767066,1.3333005424767066,1.0646772352629341e-10,26181.41265259786,19977.517445543188,0.7630419989412187,0.9009454659112126,0.6811613996305306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.053431532426,1452.6658309756979,0.42715680484196533,6.178477068285765,3.4930966393214957
4527.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087875545397424,4.996168907972306,-26.55738302124907,-40.065557894390054,1.4902286251612504,-3.676222252435082,-5.00961126726476,40.00824768701522,47890.0044204808,15452.255913068657,15452.255913068657,63342.26033354946,87602.48270409026,87602.48270409026,15452.255913068657,103054.73861715892,103054.73861715892,103054.73861715892,129236.13475793744,124743.1658650181,4492.96889291934,0.0,103689.52398916615,63977.04587427211,44124.9756832156,26181.396140778525,70306.37182399412,19977.505726063842,1452.664979621914,0.0,0.8868399567295251,2.86510701387843,0.0014984597031051942,1.0,1.0,-3.676222252435082,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630420325426464,0.09218339350082136,4.565118963995687,101325.0,128374.47049032214,1.2669575177924712,1.0,0.0,4.565118963995638,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.0513207544,0.0,0.0,22713.43305770292,2316.125594132851,19306.41804028432,1968.7067490207482,0.85,0.8499999974128454,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.287902340177,2034.6934298245008,7.603379371237414,5.005753078033209,0.6041179672312982,4.4016351108019105,3.4931062277848843,3.5,0.9980303507956813,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827266197418583e-05,0.00015361637310754315,0.0007012770180534823,0.09218337576942112,0.09218337576942112,0.09218337576942112,0.09218184255477513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218337576942112,0.09218339350082136,0.09218339350082136,0.4271567746350804,0.4271567746350804,0.5,9.999145890936186,1.3328026284962107,1.3328026284962107,1.0646772352629341e-10,1.3333890148296632,1.3333890148296632,1.0646772352629341e-10,26181.396140778525,19977.505726063842,0.7630420325426464,0.9009462256439756,0.6811616526076648,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.0513207544,1452.664979621914,0.4271567746350804,6.178477068285765,3.4931062277848843
4528.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08787365946921,4.996168907972306,-26.55738302124907,-40.06555412253363,1.4902286251612504,-3.676133780592295,-5.00961126726476,40.00824768701522,47889.9866453403,15452.285802375969,15452.285802375969,63342.27244771627,87602.47406459361,87602.47406459361,15452.285802375969,103054.75986696957,103054.75986696957,103054.75986696957,129236.13949592964,124743.17060301031,4492.96889291934,0.0,103689.51534966948,63977.02809913161,44124.98583393097,26181.37962896008,70306.36546289106,19977.494006584075,1452.66412826813,0.0,0.8868399567295251,2.8651057931495476,0.0014984597031051942,1.0,1.0,-3.676133780592295,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630420661440742,0.09218339350082136,4.565118963995687,101325.0,128374.46158214721,1.26695742987562,1.0,0.0,4.565118963996076,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.04920997637,0.0,0.0,22713.431165200946,2316.125401151356,19306.41804028432,1968.7067490207482,0.85,0.8500000682355521,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2912494769964,2034.6934298245008,7.603381555843711,5.005753078033209,0.6041215354819585,4.40163154255125,3.493115816248273,3.5,0.9980330903566494,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827269540288142e-05,0.00015361633967884758,0.0007012768654475101,0.09218336879888443,0.09218336879888443,0.09218336879888443,0.09218174925470966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218336879888443,0.09218339350082136,0.09218339350082136,0.4271567423352004,0.4271567423352004,0.5,9.999145890936186,1.3329375999555282,1.3329375999555282,1.0646772352629341e-10,1.3334774866724501,1.3334774866724501,1.0646772352629341e-10,26181.37962896008,19977.494006584075,0.7630420661440742,0.9009464794642164,0.6811614614130136,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.04920997637,1452.66412826813,0.4271567423352004,6.178477068285765,3.493115816248273
4529.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087871808465593,4.996168907972306,-26.55738302124907,-40.06555412253363,1.4902286251612504,-3.6760453092169882,-5.00961126726476,40.00824768701522,47889.9866453403,15452.315691654687,15452.315691654687,63342.30233699499,87602.4654250041,87602.4654250041,15452.315691654687,103054.78111665879,103054.78111665879,103054.78111665879,129236.1442338016,124743.17534088227,4492.96889291934,0.0,103689.50671008,63977.02809913161,44124.97623438709,26181.36311714282,70306.33935152991,19977.482287104107,1452.6632769143462,0.0,0.8868399567295251,2.8651045724286175,0.0014984597031051942,1.0,1.0,-3.6760453092169882,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630420997455023,0.09218339350082136,4.565118963995687,101325.0,128374.46158214721,1.26695742987562,1.0,0.0,4.56511896399593,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.047099198342,0.0,0.0,22713.429272678633,2316.1252081677876,19306.41804028432,1968.7067490207482,0.85,0.8500001390590317,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2945966101408,2034.6934298245008,7.603383740442494,5.005753078033209,0.6041251037211754,4.401627974312033,3.4931254047116616,3.5,0.9980358299176176,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827269540288142e-05,0.00015361633967884758,0.0007012768654475101,0.09218336146700151,0.09218336146700151,0.09218336146700151,0.09218165595494611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218336146700151,0.09218339350082136,0.09218339350082136,0.42715670836092434,0.42715670836092434,0.5,9.999145890936186,1.333063271421338,1.333063271421338,1.0646772352629341e-10,1.3335659580477568,1.3335659580477568,1.0646772352629341e-10,26181.36311714282,19977.482287104107,0.7630420997455023,0.9009472391996557,0.6811617143923763,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.047099198342,1452.6632769143462,0.42715670836092434,6.178477068285765,3.4931254047116616
4530.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08786992253738,4.996168907972306,-26.55738302124907,-40.06555412253363,1.4902286251612504,-3.675956838428931,-5.00961126726476,40.00824768701522,47889.9866453403,15452.345580904814,15452.345580904814,63342.33222624511,87602.45678529302,87602.45678529302,15452.345580904814,103054.80236619784,103054.80236619784,103054.80236619784,129236.1489715246,124743.18007860526,4492.96889291934,0.0,103689.4980703689,63977.02809913161,44124.96663470811,26181.346605326766,70306.31324003487,19977.47056762395,1452.6624255605623,0.0,0.8868399567295251,2.865103351717285,0.0014984597031051942,1.0,1.0,-3.675956838428931,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630421333469304,0.09218339350082136,4.565118963995687,101325.0,128374.45684967922,1.2669573831697925,1.0,0.0,4.56511896399593,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.044988420315,0.0,0.0,22713.427380129688,2316.1250151815034,19306.41354703073,1968.7062908363948,0.85,0.8500000120598487,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.2979437396102,2034.6934298245008,7.603385925033763,5.005753078033209,0.6041286719489474,4.401624406084261,3.4931349931750506,3.5,0.9980385694785859,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827269540288142e-05,0.00015361633967884758,0.0007012768654475101,0.09218335384604165,0.09218335384604165,0.09218335384604165,0.09218156265553737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218335384604165,0.09218339350082136,0.09218339350082136,0.42715667304713145,0.42715667304713145,0.5,9.999145890936186,1.33318150276898,1.33318150276898,1.0646772352629341e-10,1.333654428835814,1.333654428835814,1.0646772352629341e-10,26181.346605326766,19977.47056762395,0.7630421333469304,0.9009479989369685,0.681161967373224,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.044988420315,1452.6624255605623,0.42715667304713145,6.178477068285765,3.4931349931750506
