time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4531.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087868036609166,4.996168907972306,-26.55738302124907,-40.06555412253363,1.4902286251612504,-3.67586836811347,-5.00961126726476,40.00824768701522,47889.9866453403,15452.375470126346,15452.375470126346,63342.36211546665,87602.44814548797,87602.44814548797,15452.375470126346,103054.82361561432,103054.82361561432,103054.82361561432,129236.15370912554,124743.18481620621,4492.96889291934,0.0,103689.48943056386,63977.02809913161,44124.95703492472,26181.330093511224,70306.28712843594,19977.458848143066,1452.6615742067784,0.0,0.8868399567295251,2.8651021310139653,0.0014984597031051942,1.0,1.0,-3.67586836811347,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630421669483581,0.09218339350082136,4.565118963995687,101325.0,128374.45684967922,1.2669573831697925,1.0,0.0,4.565118963994031,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.042877642285,0.0,0.0,22713.42548756016,2316.12482219312,19306.41354703073,1968.7062908363948,0.85,0.8500000828851023,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3012908654043,2034.6934298245008,7.603388109617515,5.005753078033209,0.6041322401652751,4.401620837867934,3.493144581638439,3.5,0.998041309039554,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827269540288142e-05,0.00015361633967884758,0.0007012768654475101,0.09218334599382019,0.09218334599382019,0.09218334599382019,0.09218146935643245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218334599382019,0.09218339350082136,0.09218339350082136,0.4271566366617251,0.4271566366617251,0.5,9.999145890936186,1.3332937819238282,1.3332937819238282,1.0646772352629341e-10,1.3337428991512752,1.3337428991512752,1.0646772352629341e-10,26181.330093511224,19977.458848143066,0.7630421669483581,0.9009487586757703,0.6811622203552662,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.042877642285,1452.6615742067784,0.4271566366617251,6.178477068285765,3.493144581638439
4532.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087866150680952,4.996168907972306,-26.55738302124907,-40.06555412253363,1.4902286251612504,-3.675779898346093,-5.00961126726476,40.00824768701522,47889.9866453403,15452.405359319286,15452.405359319286,63342.39200465959,87602.43950557092,87602.43950557092,15452.405359319286,103054.8448648902,103054.8448648902,103054.8448648902,129236.15844658691,124743.18955366757,4492.96889291934,0.0,103689.4807906468,63977.02809913161,44124.94743501688,26181.31358169671,70306.2610167136,19977.44712866185,1452.6607228529942,0.0,0.8868399567295251,2.865100910319703,0.0014984597031051942,1.0,1.0,-3.675779898346093,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630422005497857,0.09218339350082136,4.565118963995687,101325.0,128374.45684967922,1.2669573831697925,1.0,0.0,4.565118963994177,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.04076686426,0.0,0.0,22713.423594966094,2316.1246292022347,19306.41354703073,1968.7062908363948,0.85,0.850000153711286,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3046379875234,2034.6934298245008,7.60339029419375,5.005753078033209,0.6041358083701578,4.401617269663051,3.493154170101828,3.5,0.9980440486005222,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827269540288142e-05,0.00015361633967884758,0.0007012768654475101,0.0921833379565895,0.0921833379565895,0.0921833379565895,0.09218137605766498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.0921833379565895,0.09218339350082136,0.09218339350082136,0.427156599419028,0.427156599419028,0.5,9.999145890936186,1.3334012992107205,1.3334012992107205,1.0646772352629341e-10,1.333831368918652,1.333831368918652,1.0646772352629341e-10,26181.31358169671,19977.44712866185,0.7630422005497857,0.9009495184163111,0.6811624733386921,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.04076686426,1452.6607228529942,0.427156599419028,6.178477068285765,3.493154170101828
4533.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08786426475274,4.996168907972306,-26.55738302124907,-40.0655503506772,1.4902286251612504,-3.675691429139931,-5.00961126726476,40.00824768701522,47889.96887019967,15452.43524848363,15452.43524848363,63342.404118683306,87602.43086553838,87602.43086553838,15452.43524848363,103054.866114022,103054.866114022,103054.866114022,129236.16318390485,124743.19429098551,4492.96889291934,0.0,103689.47215061427,63977.01032399098,44124.95758513698,26181.297069882847,70306.25465501983,19977.43540918004,1452.6598714992103,0.0,0.8868399567295251,2.8650996896346848,0.0014984597031051942,1.0,1.0,-3.675691429139931,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630422341512141,0.09218339350082136,4.565118963995687,101325.0,128374.44788582821,1.2669572947034613,1.0,0.0,4.565118963997537,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.03865608623,0.0,0.0,22713.42170234673,2316.12443620877,19306.404560523548,1968.7053744676875,0.85,0.8499998288909868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3079851059676,2034.6934298245008,7.603392478762473,5.005753078033209,0.6041393765635972,4.4016137014696115,3.4931637585652164,3.5,0.9980467881614904,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827272883158991e-05,0.00015361630625013907,0.000701276712841479,0.0921833297713514,0.0921833297713514,0.0921833297713514,0.09218128275924097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.0921833297713514,0.09218339350082136,0.09218339350082136,0.4271565614904983,0.4271565614904983,0.5,9.999145890936186,1.3335050068898227,1.3335050068898227,1.0646772352629341e-10,1.3339198381248139,1.3339198381248139,1.0646772352629341e-10,26181.297069882847,19977.43540918004,0.7630422341512141,0.9009497722427843,0.6811622821495349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.03865608623,1452.6598714992103,0.4271565614904983,6.178477068285765,3.4931637585652164
4534.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087862378824525,4.996168907972306,-26.55738302124907,-40.0655503506772,1.4902286251612504,-3.6756029603857883,-5.00961126726476,40.00824768701522,47889.96887019967,15452.465137619383,15452.465137619383,63342.43400781906,87602.42222541686,87602.42222541686,15452.465137619383,103054.88736303624,103054.88736303624,103054.88736303624,129236.16792110674,124743.1990281874,4492.96889291934,0.0,103689.46351049273,63977.01032399098,44124.94798500194,26181.28055807051,70306.22854307244,19977.42368969827,1452.6590201454264,0.0,0.8868399567295251,2.8650984689573904,0.0014984597031051942,1.0,1.0,-3.6756029603857883,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630422677526416,0.09218339350082136,4.565118963995687,101325.0,128374.44788582821,1.2669572947034613,1.0,0.0,4.565118963994908,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.036545308205,0.0,0.0,22713.419809707877,2316.124243213317,19306.404560523548,1968.7053744676875,0.85,0.8499998997188373,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3113322207366,2034.6934298245008,7.603394663323677,5.005753078033209,0.6041429447455924,4.401610133287616,3.493173347028605,3.5,0.9980495277224586,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827272883158991e-05,0.00015361630625013907,0.000701276712841479,0.09218332146770737,0.09218332146770737,0.09218332146770737,0.0921811894611115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218332146770737,0.09218339350082136,0.09218339350082136,0.4271565230133025,0.4271565230133025,0.5,9.999145890936186,1.3336056667895946,1.3336056667895946,1.0646772352629341e-10,1.3340083068789568,1.3340083068789568,1.0646772352629341e-10,26181.28055807051,19977.42368969827,0.7630422677526416,0.900950531986123,0.6811625351352809,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.036545308205,1452.6590201454264,0.4271565230133025,6.178477068285765,3.493173347028605
4535.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08786049289631,4.996168907972306,-26.55738302124907,-40.0655503506772,1.4902286251612504,-3.6755144921938836,-5.00961126726476,40.00824768701522,47889.96887019967,15452.495026726547,15452.495026726547,63342.463896926216,87602.41358517976,87602.41358517976,15452.495026726547,103054.90861190631,103054.90861190631,103054.90861190631,129236.17265816507,124743.20376524574,4492.96889291934,0.0,103689.45487025565,63977.01032399098,44124.93838473852,26181.26404625876,70306.20243099728,19977.411970215846,1452.6581687916425,0.0,0.8868399567295251,2.865097248289354,0.0014984597031051942,1.0,1.0,-3.6755144921938836,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630423013540697,0.09218339350082136,4.565118963995687,101325.0,128374.44788582821,1.2669572947034613,1.0,0.0,4.56511896399666,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.034434530175,0.0,0.0,22713.41791704371,2316.1240502152837,19306.404560523548,1968.7053744676875,0.85,0.8499999705476469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3146793318308,2034.6934298245008,7.603396847877367,5.005753078033209,0.6041465129161425,4.401606565117066,3.4931829354919937,3.5,0.9980522672834268,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827272883158991e-05,0.00015361630625013907,0.000701276712841479,0.09218331306933861,0.09218331306933861,0.09218331306933861,0.09218109616332593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218331306933861,0.09218339350082136,0.09218339350082136,0.42715648409717377,0.42715648409717377,0.5,9.999145890936186,1.3337038883527725,1.3337038883527725,1.0646772352629341e-10,1.3340967750708614,1.3340967750708614,1.0646772352629341e-10,26181.26404625876,19977.411970215846,0.7630423013540697,0.9009512917312567,0.6811627881224528,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.034434530175,1452.6581687916425,0.42715648409717377,6.178477068285765,3.4931829354919937
4536.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087858606968098,4.996168907972306,-26.55738302124907,-40.06554657882077,1.4902286251612504,-3.6754260244936745,-5.00961126726476,40.00824768701522,47889.95109505891,15452.524915805117,15452.524915805117,63342.476010864026,87602.40494484412,87602.40494484412,15452.524915805117,103054.92986064924,103054.92986064924,103054.92986064924,129236.17739509721,124743.20850217788,4492.96889291934,0.0,103689.44622992,63976.99254885022,44124.94853452197,26181.247534447975,70306.19606896995,19977.40025073306,1452.6573174378586,0.0,0.8868399567295251,2.8650960276295905,0.0014984597031051942,1.0,1.0,-3.6754260244936745,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.763042334955498,0.09218339350082136,4.565118963995687,101325.0,128374.44315336028,1.266957247997634,1.0,0.0,4.565118963996368,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.032323752148,0.0,0.0,22713.41602435795,2316.1238572150482,19306.40006726996,1968.7049162833343,0.85,0.8499998435535062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.31802643925,2034.6934298245008,7.603399032423541,5.005753078033209,0.6041500810752494,4.401602996957959,3.4931925239553827,3.5,0.9980550068443951,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827276226031185e-05,0.00015361627282141712,0.0007012765602353865,0.09218330459519004,0.09218330459519004,0.09218330459519004,0.09218100286585258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218330459519004,0.09218339350082136,0.09218339350082136,0.4271564448298988,0.4271564448298988,0.5,9.999145890936186,1.3338001591467332,1.3338001591467332,1.0646772352629341e-10,1.3341852427710705,1.3341852427710705,1.0646772352629341e-10,26181.247534447975,19977.40025073306,0.763042334955498,0.9009515455611543,0.6811625969363947,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.032323752148,1452.6573174378586,0.4271564448298988,6.178477068285765,3.4931925239553827
4537.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087856721039884,4.996168907972306,-26.55738302124907,-40.06554657882077,1.4902286251612504,-3.6753375573132985,-5.00961126726476,40.00824768701522,47889.95109505891,15452.554804855092,15452.554804855092,63342.505899914,87602.39630440313,87602.39630440313,15452.554804855092,103054.95110925823,103054.95110925823,103054.95110925823,129236.1821318962,124743.21323897687,4492.96889291934,0.0,103689.437589479,63976.99254885022,44124.938934031976,26181.231022637978,70306.16995666995,19977.38853124974,1452.6564660840747,0.0,0.8868399567295251,2.8650948069785014,0.0014984597031051942,1.0,1.0,-3.6753375573132985,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630423685569255,0.09218339350082136,4.565118963995687,101325.0,128374.44315336028,1.266957247997634,1.0,0.0,4.565118963994761,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.03021297412,0.0,0.0,22713.414131649115,2316.1236642124595,19306.40006726996,1968.7049162833343,0.85,0.8499999143839945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.321373542994,2034.6934298245008,7.603401216962199,5.005753078033209,0.604153649222912,4.401599428810297,3.4932021124187713,3.5,0.9980577464053633,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827276226031185e-05,0.00015361627282141712,0.0007012765602353865,0.09218329606041767,0.09218329606041767,0.09218329606041767,0.09218090956870434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218329606041767,0.09218339350082136,0.09218339350082136,0.4271564052817068,0.4271564052817068,0.5,9.999145890936186,1.3338948692209556,1.3338948692209556,1.0646772352629341e-10,1.3342737099514466,1.3342737099514466,1.0646772352629341e-10,26181.231022637978,19977.38853124974,0.7630423685569255,0.9009523053090832,0.6811628499258846,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.03021297412,1452.6564660840747,0.4271564052817068,6.178477068285765,3.4932021124187713
4538.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08785483511167,4.996168907972306,-26.55738302124907,-40.06554657882077,1.4902286251612504,-3.675249090674072,-5.00961126726476,40.00824768701522,47889.95109505891,15452.584693876475,15452.584693876475,63342.53578893538,87602.38766385167,87602.38766385167,15452.584693876475,103054.97235772814,103054.97235772814,103054.97235772814,129236.18686855721,124743.21797563788,4492.96889291934,0.0,103689.42894892754,63976.99254885022,44124.92933341924,26181.214510829068,70306.1438442483,19977.376811766153,1452.6556147302908,0.0,0.8868399567295251,2.8650935863363705,0.0014984597031051942,1.0,1.0,-3.675249090674072,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630424021583535,0.09218339350082136,4.565118963995687,101325.0,128374.44315336028,1.266957247997634,1.0,0.0,4.56511896399739,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.028102196095,0.0,0.0,22713.412238916084,2316.123471207404,19306.40006726996,1968.7049162833343,0.85,0.8499999852154001,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.324720643063,2034.6934298245008,7.603403401493341,5.005753078033209,0.6041572173591314,4.401595860674077,3.49321170088216,3.5,0.9980604859663315,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827276226031185e-05,0.00015361627282141712,0.0007012765602353865,0.0921832874771462,0.0921832874771462,0.0921832874771462,0.09218081627189036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.0921832874771462,0.09218339350082136,0.09218339350082136,0.4271563655087811,0.4271563655087811,0.5,9.999145890936186,1.3339883306103957,1.3339883306103957,1.0646772352629341e-10,1.3343621765906732,1.3343621765906732,1.0646772352629341e-10,26181.214510829068,19977.376811766153,0.7630424021583535,0.9009530650587287,0.6811631029167411,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.028102196095,1452.6556147302908,0.4271563655087811,6.178477068285765,3.49321170088216
4539.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087852949183457,4.996168907972306,-26.55738302124907,-40.065542806964345,1.4902286251612504,-3.675160624474074,-5.00961126726476,40.00824768701522,47889.933319917945,15452.614582869264,15452.614582869264,63342.547902787206,87602.37902321415,87602.37902321415,15452.614582869264,103054.99360608342,103054.99360608342,103054.99360608342,129236.19160510445,124743.22271218512,4492.96889291934,0.0,103689.42030829003,63976.97477370926,44124.93948286752,26181.19799902103,70306.13748188855,19977.36509228212,1452.654763376507,0.0,0.8868399567295251,2.865092365701794,0.0014984597031051942,1.0,1.0,-3.675160624474074,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630424357597814,0.09218339350082136,4.565118963995687,101325.0,128374.43424518533,1.266957160080783,1.0,0.0,4.565118963993593,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.025991418064,0.0,0.0,22713.4103461642,2316.1232782004254,19306.40006726996,1968.7049162833343,0.85,0.8500000560475229,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.328067739457,2034.6934298245008,7.6034055860169705,5.005753078033209,0.6041607854839066,4.401592292549302,3.4932212893455485,3.5,0.9980632255272995,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827279568904721e-05,0.00015361623939268176,0.0007012764076292328,0.09218327885507549,0.09218327885507549,0.09218327885507549,0.09218072297536545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218327885507549,0.09218339350082136,0.09218339350082136,0.42715632555606853,0.42715632555606853,0.5,9.999145890936186,1.3340807929638459,1.3340807929638459,1.0646772352629341e-10,1.3344506427906708,1.3344506427906708,1.0646772352629341e-10,26181.19799902103,19977.36509228212,0.7630424357597814,0.9009533188920352,0.68116291173377,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.025991418064,1452.654763376507,0.42715632555606853,6.178477068285765,3.4932212893455485
4540.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087851063255243,4.996168907972306,-26.55738302124907,-40.065542806964345,1.4902286251612504,-3.6750721589160094,-5.00961126726476,40.00824768701522,47889.933319917945,15452.644471833464,15452.644471833464,63342.577791751406,87602.370382442,87602.370382442,15452.644471833464,103055.01485427546,103055.01485427546,103055.01485427546,129236.19634148946,124743.22744857012,4492.96889291934,0.0,103689.41166751788,63976.97477370926,44124.92988200958,26181.18148721399,70306.11136922357,19977.35337279774,1452.653912022723,0.0,0.8868399567295251,2.8650911450775705,0.0014984597031051942,1.0,1.0,-3.6750721589160094,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630424693612092,0.09218339350082136,4.565118963995687,101325.0,128374.43424518533,1.266957160080783,1.0,0.0,4.565118963997975,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.023880640038,0.0,0.0,22713.408453382825,2316.1230851904397,19306.40006726996,1968.7049162833343,0.85,0.8500001268807613,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3314148321763,2034.6934298245008,7.603407770533081,5.005753078033209,0.6041643535972376,4.401588724435971,3.493230877808937,3.5,0.9980659650882677,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827279568904721e-05,0.00015361623939268176,0.0007012764076292328,0.09218327020196537,0.09218327020196537,0.09218327020196537,0.09218062967921968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218327020196537,0.09218339350082136,0.09218339350082136,0.42715628545952644,0.42715628545952644,0.5,9.999145890936186,1.3341724559596742,1.3341724559596742,1.0646772352629341e-10,1.3345391083487357,1.3345391083487357,1.0646772352629341e-10,26181.18148721399,19977.35337279774,0.7630424693612092,0.9009540786447131,0.6811631647271238,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.023880640038,1452.653912022723,0.42715628545952644,6.178477068285765,3.493230877808937
4541.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.08784917732703,4.996168907972306,-26.55738302124907,-40.065542806964345,1.4902286251612504,-3.6749836937695477,-5.00961126726476,40.00824768701522,47889.933319917945,15452.67436076907,15452.67436076907,63342.60768068701,87602.3617415905,87602.3617415905,15452.67436076907,103055.03610235958,103055.03610235958,103055.03610235958,129236.20107776734,124743.232184848,4492.96889291934,0.0,103689.40302666639,63976.97477370926,44124.920281063474,26181.164975407766,70306.08525647124,19977.341653312862,1452.653060668939,0.0,0.8868399567295251,2.8650899244605186,0.0014984597031051942,1.0,1.0,-3.6749836937695477,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630425029626368,0.09218339350082136,4.565118963995687,101325.0,128374.43424518533,1.266957160080783,1.0,0.0,4.56511896399666,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.02176986201,0.0,0.0,22713.40656058407,2316.122892178682,19306.40006726996,1968.7049162833343,0.85,0.850000197714662,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3347619212207,2034.6934298245008,7.603409955041679,5.005753078033209,0.6041679216991254,4.401585156334083,3.4932404662723258,3.5,0.9980687046492359,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827279568904721e-05,0.00015361623939268176,0.0007012764076292328,0.09218326152402374,0.09218326152402374,0.09218326152402374,0.09218053638335065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218326152402374,0.09218339350082136,0.09218339350082136,0.42715624524792073,0.42715624524792073,0.5,9.999145890936186,1.334263479386891,1.334263479386891,1.0646772352629341e-10,1.3346275734951973,1.3346275734951973,1.0646772352629341e-10,26181.164975407766,19977.341653312862,0.7630425029626368,0.9009548383986679,0.6811634177215119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.02176986201,1452.653060668939,0.42715624524792073,6.178477068285765,3.4932404662723258
4542.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087847291398816,4.996168907972306,-26.55738302124907,-40.065542806964345,1.4902286251612504,-3.6748952291769683,-5.00961126726476,40.00824768701522,47889.933319917945,15452.704249676084,15452.704249676084,63342.63756959403,87602.35310062549,87602.35310062549,15452.704249676084,103055.05735030158,103055.05735030158,103055.05735030158,129236.20581390409,124743.23692098475,4492.96889291934,0.0,103689.39438570138,63976.97477370926,44124.91067999124,26181.148463602516,70306.05914359375,19977.32993382764,1452.652209315155,0.0,0.8868399567295251,2.865088703852607,0.0014984597031051942,1.0,1.0,-3.6748952291769683,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.7630425365640652,0.09218339350082136,4.565118963995687,101325.0,128374.42951271744,1.2669571133749562,1.0,0.0,4.565118963995638,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.019659083984,0.0,0.0,22713.40466776045,2316.1226991643885,19306.39557401637,1968.704458098981,0.85,0.8500000707256359,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.33810900659,2034.6934298245008,7.60341213954276,5.005753078033209,0.6041714897895698,4.401581588243639,3.493250054735715,3.5,0.9980714442102042,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827279568904721e-05,0.00015361623939268176,0.0007012764076292328,0.0921832528262169,0.0921832528262169,0.0921832528262169,0.09218044308782176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.0921832528262169,0.09218339350082136,0.09218339350082136,0.42715620494426415,0.42715620494426415,0.5,9.999145890936186,1.334353991047692,1.334353991047692,1.0646772352629341e-10,1.3347160380877767,1.3347160380877767,1.0646772352629341e-10,26181.148463602516,19977.32993382764,0.7630425365640652,0.9009555981543843,0.6811636707173004,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.019659083984,1452.652209315155,0.42715620494426415,6.178477068285765,3.493250054735715
4543.0,-30.063323340829275,5.005753078033209,35.004136019565316,24.087845405470603,4.996168907972306,-26.55738302124907,-40.065542806964345,1.4902286251612504,-3.674806765089045,-5.00961126726476,40.00824768701522,47889.933319917945,15452.734138554508,15452.734138554508,63342.66745847245,87602.3444595587,87602.3444595587,15452.734138554508,103055.0785981132,103055.0785981132,103055.0785981132,129236.21054991141,124743.24165699208,4492.96889291934,0.0,103689.38574463458,63976.97477370926,44124.90107880591,26181.131951798205,70306.03303060411,19977.318214342013,1452.651357961371,0.0,0.8868399567295251,2.8650874832531508,0.0014984597031051942,1.0,1.0,-3.674806765089045,354523.1479487264,1554888.875063218,4.385859947537464,1554888.875063218,4.385859947537464,0.763042570165493,0.09218339350082136,4.565118963995687,101325.0,128374.42951271744,1.2669571133749562,1.0,0.0,4.565118963994761,1.284770186844852,1.2850681264740167,3.553257236772235,0.0,16824.017548305954,0.0,0.0,22713.40277491453,2316.1225061478212,19306.39557401637,1968.704458098981,0.85,0.8500001415613085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3414560882843,2034.6934298245008,7.6034143240363266,5.005753078033209,0.6041750578685701,4.401578020164639,3.4932596431991034,3.5,0.9980741837711724,0.6,0.000231889035081729,0.9999590248366154,0.00023189853716217788,198.97452314757038,0.0,0.0,0.0,0.05143550310311109,7.827279568904721e-05,0.00015361623939268176,0.0007012764076292328,0.09218324411251788,0.09218324411251788,0.09218324411251788,0.09218034979261094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.54500651325,595.7489583336288,0.0,0.09218324411251788,0.09218339350082136,0.09218339350082136,0.42715616456696687,0.42715616456696687,0.5,9.999145890936186,1.3344440931948043,1.3344440931948043,1.0646772352629341e-10,1.3348045021757002,1.3348045021757002,1.0646772352629341e-10,26181.131951798205,19977.318214342013,0.763042570165493,0.9009563579116956,0.6811639237143635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.017548305954,1452.651357961371,0.42715616456696687,6.178477068285765,3.4932596431991034
4544.0,-30.063314061870095,5.005730613258272,35.0041331020246,24.08770703421908,4.996225649408042,-26.557364735998124,-40.06552876727653,1.490089968972846,-3.679886443469684,-5.0095844756146946,40.0081955201908,47889.909985781094,15452.68802937909,15452.68802937909,63342.59801516018,87601.44910150983,87601.44910150983,15452.68802937909,103054.13713088892,103054.13713088892,103054.13713088892,129235.2435488033,124742.2693068049,4492.974241998402,0.0,103689.38697049544,63976.992765030314,44124.88245051681,26181.10641791437,70305.98886843117,19977.295810244523,1452.6505066075872,0.0,0.8868402818986741,2.8651607696852714,0.0014984597031051942,1.0,1.0,-3.679886443469684,354523.51819425455,1554886.6253932933,4.385849021562858,1554886.6253932933,4.385849021562858,0.7630424586095834,0.09218363017866528,4.565118963995687,101325.0,128374.44231821888,1.2669572397554294,1.0,0.0,4.565118963994958,1.284770835480443,1.285068775260027,3.553255442857675,0.0,16824.015437527927,0.0,0.0,22713.403043442224,2316.1225335300255,19306.391156538382,1968.7040076415885,0.85,0.8499999370245178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.344803166304,2034.6934298245008,7.603379114264706,5.005730613258272,0.6041778084836862,4.401552804774586,3.493269231662492,3.5,0.9980769233321406,0.6,0.000231889035081729,0.9999580586155873,0.00023189876123681885,198.97451555243418,0.0,0.0,0.0,0.05143550310311109,7.8272920118344e-05,0.00015361611496338498,0.0007012758395946903,0.0921831393837013,0.0921831393837013,0.0921831393837013,0.09218268745965742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.35437064484,595.749017752805,0.0,0.0921831393837013,0.09218363017866528,0.09218363017866528,0.427156124130757,0.427156124130757,0.5,9.999133116010295,1.3334852526144232,1.3334852526144232,7.44648787076585e-12,1.3296980321450178,1.3296980321450178,7.44648787076585e-12,26181.10641791437,19977.295810244523,0.7630424586095834,0.9009559361109037,0.6811640196882949,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747341655958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.015437527927,1452.6505066075872,0.427156124130757,6.178477068285765,3.493269231662492
4545.0,-30.06330447298724,5.005713492469814,35.004130258074525,24.088255944103025,4.996634220578835,-26.557319541723945,-40.06545794019473,1.4906492617300389,-3.6762005618250555,-5.00918530385943,40.00818418720421,47889.62070087938,15452.054492970783,15452.054492970783,63341.67519385016,87602.09300823373,87602.09300823373,15452.054492970783,103054.14750120451,103054.14750120451,103054.14750120451,129235.41687908027,124742.47881011984,4492.938068960429,0.0,103689.33928974567,63976.86685581492,44124.96937103416,26181.26937787575,70306.2387489099,19977.41913869066,1452.6519375204407,0.0,0.8868423539090592,2.865157531021049,0.0014984597031051942,1.0,1.0,-3.6762005618250555,354529.034579887,1554886.1366638336,4.385779400286232,1554886.1366638336,4.385779400286232,0.7630424197679431,0.09218289028882107,4.565118963995687,101325.0,128374.370217678,1.266956528178416,1.0,0.0,4.565118963994743,1.2847682191051,1.2850661582779437,3.553262678909898,0.0,16824.013512638383,0.0,0.0,22713.392598862323,2316.1214684792794,19306.386161514485,1968.7034982909033,0.85,0.8500001079751296,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3457846169017,2034.6934298245008,7.603063715795544,5.005713492469814,0.6043446870626061,4.401368805407208,3.4932720432521083,3.5,0.9980777266434595,0.6,0.000231889035081729,0.9999570601231602,0.0002318989927959189,198.97450770361584,0.0,0.0,0.0,0.05143550310311109,7.827354783907781e-05,0.00015361548724265119,0.0007012729739748645,0.09218289034345363,0.09218289034345363,0.09218289034345363,0.09218288943841245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.29958345776,595.7490350084829,0.0,0.09218289034345363,0.09218289028882107,0.09218289028882107,0.4271560324260475,0.4271560324260475,0.5,9.999133115069618,1.3332418291067256,1.3332418291067256,2.972910806420259e-11,1.332984742034398,1.332984742034398,2.972910806420259e-11,26181.26937787575,19977.41913869066,0.7630424197679431,0.9009396082197936,0.6811574840735155,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874678745504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16824.013512638383,1452.6519375204407,0.4271560324260475,6.178477068285765,3.4932720432521083
4546.0,-30.063293641740216,5.005694728887859,35.00412856212992,24.088247038330906,4.996610228319949,-26.557325365497235,-40.06546255024148,1.4906419524786798,-3.675571199703029,-5.009322976625411,40.00821160658213,47889.692183672574,15452.251630941737,15452.251630941737,63341.94381461431,87602.16222483457,87602.16222483457,15452.251630941737,103054.4138557763,103054.4138557763,103054.4138557763,129235.94715430411,124743.00405703708,4492.943097267038,0.0,103689.33195620331,63976.86191688457,44124.96671035416,26181.533298527804,70306.50000888197,19977.60599977231,1452.66753241629,0.0,0.8868415541725995,2.8651324228952157,0.0014984597031051942,1.0,1.0,-3.675571199703029,354527.13199211296,1554887.3191106801,4.385806272071925,1554887.3191106801,4.385806272071925,0.7630418651185589,0.09218298795492652,4.565118963995687,101325.0,128374.36849171917,1.2669565111445267,1.0,0.0,4.565118963994752,1.2847682532977593,1.2850661924785323,3.553262584343816,0.0,16824.011594266936,0.0,0.0,22713.390992432694,2316.1213046690455,19306.384521709922,1968.7033310773734,0.85,0.8500000958968272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3473157389333,2034.6934298245008,7.603154987966963,5.005694728887859,0.604275297175902,4.401419431711957,3.4932764295030205,3.5,0.9980789798580059,0.6,0.000231889035081729,0.9999559322643775,0.00023189925435676103,198.97449883788195,0.0,0.0,0.0,0.05143550310311109,7.827350698137409e-05,0.0001536155281003549,0.0007012731604951425,0.09218298795769836,0.09218298795769836,0.09218298795769836,0.09218298810441036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.4321487214,595.7489932558351,0.0,0.09218298795769836,0.09218298795492652,0.09218298795492652,0.42715595080247026,0.42715595080247026,0.5,9.999133114970387,1.3333932493327438,1.3333932493327438,-1.375610736431554e-11,1.3337517769223837,1.3337517769223837,-1.375610736431554e-11,26181.533298527804,19977.60599977231,0.7630418651185589,0.9009400810253987,0.6811559696133724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518746214743474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.011594266936,1452.66753241629,0.42715595080247026,6.178477068285765,3.4932764295030205
4547.0,-30.063283098667373,5.005676234799444,35.00412679543253,24.0882582142018,4.996625136916702,-26.5573129907746,-40.065449418593175,1.4906550290734775,-3.6756432920928432,-5.009312708122549,40.008206174331164,47889.67871800199,15452.219291378948,15452.219291378948,63341.89800938094,87602.1451375346,87602.1451375346,15452.219291378948,103054.36442891354,103054.36442891354,103054.36442891354,129235.86614032215,124742.92454244687,4492.941597875283,0.0,103689.32327506218,63976.856855757,44124.962688116866,26181.501711408615,70306.46439952549,19977.58329627323,1452.6658194433392,0.0,0.8868416260839996,2.865134642636542,0.0014984597031051942,1.0,1.0,-3.6756432920928432,354527.2738987877,1554887.0848479932,4.3858038557899235,1554887.0848479932,4.3858038557899235,0.7630419185454125,0.09218295828152928,4.565118963995687,101325.0,128374.36548521012,1.2669564814725893,1.0,0.0,4.565118963996661,1.2847681921254834,1.2850661312920706,3.553262753526989,0.0,16824.009701103823,0.0,0.0,22713.3890908084,2316.121110757333,19306.380364620243,1968.7029071721988,0.85,0.8499999840373053,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3486639074065,2034.6934298245008,7.603134031967925,5.005676234799444,0.6042708808494694,4.401405353949975,3.4932802916432464,3.5,0.9980800833266418,0.6,0.000231889035081729,0.9999548344145278,0.00023189950895882182,198.97449020802895,0.0,0.0,0.0,0.05143550310311109,7.827362336397696e-05,0.00015361541171775203,0.0007012726291947151,0.09218295827979618,0.09218295827979618,0.09218295827979618,0.09218295829591948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.40588535817,595.7490015277227,0.0,0.09218295827979618,0.09218295828152928,0.09218295828152928,0.42715587724716364,0.42715587724716364,0.5,9.99913311496939,1.3334447957726638,1.3334447957726638,-1.3585577107733116e-11,1.333669416029693,1.333669416029693,-1.3585577107733116e-11,26181.501711408615,19977.58329627323,0.7630419185454125,0.9009398858322969,0.6811561230822639,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518745567829747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.009701103823,1452.6658194433392,0.42715587724716364,6.178477068285765,3.4932802916432464
4548.0,-30.063272406801932,5.005657834102817,35.0041250671575,24.088243371248268,4.996612301997758,-26.557301777730704,-40.06543642664326,1.4906416730240937,-3.6756578070467754,-5.009315941758438,40.0082037490008,47889.66673462245,15452.208084357462,15452.208084357462,63341.87481897991,87602.1359239594,87602.1359239594,15452.208084357462,103054.34400831687,103054.34400831687,103054.34400831687,129235.84071380761,124742.89994373724,4492.9407700703705,0.0,103689.31645269917,63976.84726380981,44124.96576543263,26181.496705490747,70306.46247092338,19977.57944394587,1452.665665817635,0.0,0.8868416184113651,2.8651344571504627,0.0014984597031051942,1.0,1.0,-3.6756578070467754,354527.2292113109,1554886.9802570152,4.385804113596722,1554886.9802570152,4.385804113596722,0.7630419173001748,0.09218294178383271,4.565118963995687,101325.0,128374.35997327689,1.2669564270740379,1.0,0.0,4.565118963996309,1.284768254605047,1.2850661937861232,3.553262580728272,0.0,16824.007802528657,0.0,0.0,22713.38759635381,2316.1209583653754,19306.3758160892,1968.7024433511137,0.85,0.8499998397063616,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3500295374984,2034.6934298245008,7.603123408753522,5.005657834102817,0.6042606015327925,4.401397232570025,3.493284203808055,3.5,0.9980812010880157,0.6,0.000231889035081729,0.9999537210722294,0.00023189976715430315,198.9744814563851,0.0,0.0,0.0,0.05143550310311109,7.827373850862441e-05,0.00015361529657310457,0.0007012721035457014,0.0921829417846762,0.0921829417846762,0.0921829417846762,0.09218294178180259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.39415955584,595.7490052208722,0.0,0.0921829417846762,0.09218294178383271,0.09218294178383271,0.42715581014686643,0.42715581014686643,0.5,9.999133114975328,1.3334886245727375,1.3334886245727375,-6.0254023992456496e-12,1.3336581347116407,1.3336581347116407,-6.0254023992456496e-12,26181.496705490747,19977.57944394587,0.7630419173001748,0.9009395806989463,0.6811559713223826,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518744938127748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.007802528657,1452.665665817635,0.42715581014686643,6.178477068285765,3.493284203808055
4549.0,-30.063261726202057,5.0056395786063925,35.00412327781299,24.088238272257172,4.996614445213458,-26.557285498442265,-40.06542273620141,1.4906382174400532,-3.6757758873693547,-5.009315006169089,40.00819853126394,47889.65121257232,15452.190660317905,15452.190660317905,63341.84187289022,87602.10272047592,87602.10272047592,15452.190660317905,103054.29338079382,103054.29338079382,103054.29338079382,129235.76396876025,124742.82431646256,4492.939652297694,0.0,103689.30893936317,63976.857431396966,44124.94611996244,26181.470587966425,70306.41670792887,19977.560437775366,1452.664399599099,0.0,0.8868416420606245,2.865136198045336,0.0014984597031051942,1.0,1.0,-3.6757758873693547,354527.2421409482,1554886.7552443093,4.385803318962266,1554886.7552443093,4.385803318962266,0.7630419525386587,0.09218291989716704,4.565118963995687,101325.0,128374.36091977045,1.266956436415203,1.0,0.0,4.565118963995661,1.284768270770261,1.2850662099550858,3.553262536020404,0.0,16824.00590728574,0.0,0.0,22713.38595053996,2316.120790539069,19306.3747961254,1968.7023393437516,0.85,0.8499998563915758,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.351394241834,2034.6934298245008,7.603109729989541,5.0056395786063925,0.6042522349084125,4.40138734369798,3.4932881133225715,3.5,0.9980823180921633,0.6,0.000231889035081729,0.9999526089043487,0.000231900025077999,198.9744727139632,0.0,0.0,0.0,0.05143550310311109,7.82738598440142e-05,0.0001536151752377148,0.0007012715496352124,0.09218291989661753,0.09218291989661753,0.09218291989661753,0.09218291990017598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.36893330084,595.7490131661116,0.0,0.09218291989661753,0.09218291989716704,0.09218291989716704,0.4271557482106046,0.4271557482106046,0.5,9.999133114975994,1.3334983875017201,1.3334983875017201,6.0254023992456496e-12,1.333539118799763,1.333539118799763,6.0254023992456496e-12,26181.470587966425,19977.560437775366,0.7630419525386587,0.9009396985203881,0.6811561939149647,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518744299538926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.00590728574,1452.664399599099,0.4271557482106046,6.178477068285765,3.4932881133225715
4550.0,-30.0632509912571,5.0056214950036955,35.00412150488587,24.0882390056737,4.996616045676302,-26.55727561726028,-40.065409953799076,1.4906406716512859,-3.675794254789423,-5.009311796095101,40.00819542603731,47889.64034354984,15452.170033051927,15452.170033051927,63341.810376601774,87602.0987044591,87602.0987044591,15452.170033051927,103054.26873751103,103054.26873751103,103054.26873751103,129235.72638910901,124742.78769104536,4492.938698063653,0.0,103689.30100591338,63976.842644874756,44124.95373448736,26181.457651597982,70306.41138608534,19977.55103468357,1452.6637329822188,0.0,0.8868416696348547,2.8651368344378665,0.0014984597031051942,1.0,1.0,-3.675794254789423,354527.286503249,1554886.6213332047,4.3858023924456235,1554886.6213332047,4.3858023924456235,0.7630419704100868,0.09218290094197173,4.565118963995687,101325.0,128374.35691109173,1.26695639685262,1.0,0.0,4.56511896399658,1.2847682592894665,1.285066198471629,3.5532625677726495,0.0,16824.00401217353,0.0,0.0,22713.384212699206,2316.1206133286296,19306.376822592814,1968.7025459859192,0.85,0.850000010645639,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3527635303565,2034.6934298245008,7.603094457977016,5.0056214950036955,0.6042449691070715,4.401376525896624,3.4932920359713213,3.5,0.9980834388489489,0.6,0.000231889035081729,0.9999514910788767,0.00023190028431432927,198.97446392705882,0.0,0.0,0.0,0.05143550310311109,7.827397313180588e-05,0.00015361506194992312,0.0007012710324629663,0.09218290094239687,0.09218290094239687,0.09218290094239687,0.09218290093961808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3539204258,595.7490178945551,0.0,0.09218290094239687,0.09218290094197173,0.09218290094197173,0.4271556904055499,0.4271556904055499,0.5,9.99913311497595,1.3335010657056614,1.3335010657056614,2.97859514830634e-11,1.3335175413056959,1.3335175413056959,2.97859514830634e-11,26181.457651597982,19977.55103468357,0.7630419704100868,0.900939318731009,0.6811560908800403,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743661623013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.00401217353,1452.6637329822188,0.4271556904055499,6.178477068285765,3.4932920359713213
