time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4551.0,-30.06324019895422,5.005603563182703,35.00411974000696,24.08823858657854,4.996617704926667,-26.557264478219505,-40.06540073370559,1.4906419841748526,-3.675831500127231,-5.009309955200518,40.00819211228576,47889.646647105124,15452.151819235478,15452.151819235478,63341.7984663406,87602.08926711923,87602.08926711923,15452.151819235478,103054.24108635471,103054.24108635471,103054.24108635471,129235.6848334633,124742.74703708262,4492.937796380675,0.0,103689.29315953302,63976.85053944024,44124.93624454753,26181.44374710858,70306.37999165611,19977.540894918428,1452.6630450108828,0.0,0.8868416909975003,2.8651375679651605,0.0014984597031051942,1.0,1.0,-3.675831500127231,354527.3119435,1554886.4784285955,4.385801674643315,1554886.4784285955,4.385801674643315,0.7630419883595878,0.09218288310682485,4.565118963995687,101325.0,128374.3547397241,1.2669563754228879,1.0,0.0,4.565118963997365,1.2847682531494846,1.2850661923302231,3.553262584753897,0.0,16824.00211850605,0.0,0.0,22713.382493931207,2316.12043806307,19306.371010090574,1968.701953275642,0.85,0.8499998190603731,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3541402984551,2034.6934298245008,7.603080345518079,5.005603563182703,0.6042371946191274,4.4013663685635755,3.4932959800488517,3.5,0.9980845657282433,0.6,0.000231889035081729,0.9999503672820975,0.00023190054493605724,198.97445509320593,0.0,0.0,0.0,0.05143550310311109,7.827405484768406e-05,0.00015361498023404492,0.0007012706594202611,0.09218288310721204,0.09218288310721204,0.09218288310721204,0.09218288310348016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.33789939206,595.7490229405242,0.0,0.09218288310721204,0.09218288310682485,0.09218288310682485,0.42715563590545813,0.42715563590545813,0.5,9.999133114976198,1.333495882605007,1.333495882605007,1.6086687537608668e-11,1.3334784550733048,1.3334784550733048,1.6086687537608668e-11,26181.44374710858,19977.540894918428,0.7630419883595878,0.9009395516289979,0.6811564847000886,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743020461307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.00211850605,1452.6630450108828,0.42715563590545813,6.178477068285765,3.4932959800488517
4552.0,-30.063229437955126,5.005585782502784,35.004117984307996,24.08823718959468,4.996618202050662,-26.557253485693582,-40.065387811604865,1.4906422497978855,-3.675868404017649,-5.009307981413214,40.00818884726897,47889.635132717915,15452.133682296737,15452.133682296737,63341.76881501465,87602.08043909923,87602.08043909923,15452.133682296737,103054.21412139597,103054.21412139597,103054.21412139597,129235.6440813312,124742.70715810149,4492.936923229703,0.0,103689.28539375743,63976.84008741614,44124.93922926809,26181.42995993522,70306.36918920331,19977.530845926165,1452.66235975977,0.0,0.8868417128597968,2.865138312635737,0.0014984597031051942,1.0,1.0,-3.675868404017649,354527.33922032657,1554886.337626768,4.385800940052354,1554886.337626768,4.385800940052354,0.7630420063570735,0.09218286584729335,4.565118963995687,101325.0,128374.35434999145,1.2669563715765255,1.0,0.0,4.565118963995523,1.2847682519069006,1.285066191087351,3.5532625881904916,0.0,16824.00022634548,0.0,0.0,22713.38079281988,2316.12026459799,19306.37523636012,1968.7023842351996,0.85,0.8500000687904296,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3555225282614,2034.6934298245008,7.603066250472849,5.005585782502784,0.6042295690673782,4.401356213435406,3.4932999397745252,3.5,0.9980856970784358,0.6,0.000231889035081729,0.9999492467463318,0.00023190080480210096,198.974446284977,0.0,0.0,0.0,0.05143550310311109,7.827416937385739e-05,0.0001536148657078716,0.0007012701365946553,0.09218286584709456,0.09218286584709456,0.09218286584709456,0.0921828658503984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3221139733,595.7490279122865,0.0,0.09218286584709456,0.09218286584729335,0.09218286584729335,0.4271555840493379,0.4271555840493379,0.5,9.999133114976967,1.3334839128748968,1.3334839128748968,5.343281372915953e-12,1.333439577395552,1.333439577395552,5.343281372915953e-12,26181.42995993522,19977.530845926165,0.7630420063570735,0.9009392683122913,0.6811564255841581,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874237587387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16824.00022634548,1452.66235975977,0.4271555840493379,6.178477068285765,3.4932999397745252
4553.0,-30.063218614221544,5.005568127065086,35.00411622466956,24.088229855429404,4.996614580668023,-26.557240574781815,-40.0653783470392,1.4906365411748563,-3.6759318779939463,-5.009307864961601,40.008185222260586,47889.64036095459,15452.118653218278,15452.118653218278,63341.759014172865,87602.06351994921,87602.06351994921,15452.118653218278,103054.18217316749,103054.18217316749,103054.18217316749,129235.59666699384,124742.66057718007,4492.936089813762,0.0,103689.27805193028,63976.85489269036,44124.914621377684,26181.414493826353,70306.32911520403,19977.519530846777,1452.6616281340744,0.0,0.886841726574889,2.8651392023388653,0.0014984597031051942,1.0,1.0,-3.6759318779939463,354527.34082849923,1554886.1813001344,4.385800479214105,1554886.1813001344,4.385800479214105,0.7630420249279324,0.09218284947525766,4.565118963995687,101325.0,128374.3547397241,1.2669563754228879,1.0,0.0,4.565118963994695,1.2847682786118255,1.2850662177984689,3.553262514333118,0.0,16823.99833391753,0.0,0.0,22713.37918457545,2316.120100602698,19306.376480979456,1968.7025111510513,0.85,0.8500001837723171,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3569102406116,2034.6934298245008,7.603053664126787,5.005568127065086,0.6042212032897769,4.401346923775309,3.4933039152080543,3.5,0.998086832916587,0.6,0.000231889035081729,0.9999481196794292,0.00023190106618338328,198.97443742539858,0.0,0.0,0.0,0.05143550310311109,7.82742532566402e-05,0.00015361478182508877,0.0007012697536597727,0.09218284947536126,0.09218284947536126,0.09218284947536126,0.0921828494738681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.3045881053,595.7490334322188,0.0,0.09218284947536126,0.09218284947525766,0.09218284947525766,0.4271555343083969,0.4271555343083969,0.5,9.999133114976823,1.333462285841108,1.333462285841108,-7.787548383930698e-11,1.333375986967667,1.333375986967667,-7.787548383930698e-11,26181.414493826353,19977.519530846777,0.7630420249279324,0.9009396424378947,0.6811568882010973,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741733156155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.99833391753,1452.6616281340744,0.4271555343083969,6.178477068285765,3.4933039152080543
4554.0,-30.063207736252657,5.005550649869433,35.00411446348935,24.08823271924632,4.996619099777368,-26.557229771989512,-40.06536542493848,1.4906411354853166,-3.675972543404157,-5.009303431794634,40.008181658520414,47889.62951387126,15452.097264160506,15452.097264160506,63341.72677803176,87602.05579652006,87602.05579652006,15452.097264160506,103054.15306068056,103054.15306068056,103054.15306068056,129235.55041394211,124742.61524604818,4492.935167893932,0.0,103689.2699834401,63976.84370065853,44124.91809197952,26181.39735326155,70306.31544524107,19977.50712784091,1452.6607309633619,0.0,0.8868417620323745,2.865140292322216,0.0014984597031051942,1.0,1.0,-3.675972543404157,354527.402094289,1554886.0276156114,4.385799287813805,1554886.0276156114,4.385799287813805,0.7630420507464706,0.09218283127506874,4.565118963995687,101325.0,128374.3472234515,1.2669563012430447,1.0,0.0,4.565118963997379,1.2847682571196521,1.2850661963013115,3.5532625737736696,0.0,16823.99644310506,0.0,0.0,22713.37741715378,2316.119920375845,19306.371863128625,1968.702040261315,0.85,0.8500000466046018,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3583007961952,2034.6934298245008,7.603037937802111,5.005550649869433,0.6042148375579011,4.401335812311532,3.4933078987885198,3.5,0.9980879710824342,0.6,0.000231889035081729,0.9999469869664197,0.00023190132887466393,198.9744285214276,0.0,0.0,0.0,0.05143550310311109,7.827436778308189e-05,0.0001536146672986471,0.000701269230832942,0.09218283127230176,0.09218283127230176,0.09218283127230176,0.0921828312959836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2873584509,595.7490388588569,0.0,0.09218283127230176,0.09218283127506874,0.09218283127506874,0.4271554862595957,0.4271554862595957,0.5,9.999133114976509,1.33343441466684,1.33343441466684,5.4001247917767614e-12,1.333330888390492,1.333330888390492,5.4001247917767614e-12,26181.39735326155,19977.50712784091,0.7630420507464706,0.9009393591016193,0.6811568663581963,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874108669158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.99644310506,1452.6607309633619,0.4271554862595957,6.178477068285765,3.4933078987885198
4555.0,-30.06319689539549,5.005533322088038,35.00411272657863,24.088236630801134,4.996623813602549,-26.557219934751124,-40.06535267746074,1.490646852916609,-3.6759928193959013,-5.009301042142783,40.00817883606962,47889.61916106694,15452.079334435908,15452.079334435908,63341.698495502846,87602.05225902914,87602.05225902914,15452.079334435908,103054.13159346505,103054.13159346505,103054.13159346505,129235.51768896017,124742.58331332095,4492.934375639214,0.0,103689.26184089256,63976.8287427397,44124.92566461429,26181.38609549512,70306.31176010941,19977.498924709584,1452.6601604165749,0.0,0.8868417844081994,2.86514085716443,0.0014984597031051942,1.0,1.0,-3.6759928193959013,354527.435117318,1554885.9058980083,4.385798535967957,1554885.9058980083,4.385798535967957,0.7630420655286466,0.09218281558650586,4.565118963995687,101325.0,128374.34677804277,1.2669562968472023,1.0,0.0,4.565118963993328,1.2847682303735228,1.2850661695489796,3.553262647745004,0.0,16823.994553739896,0.0,0.0,22713.375633509673,2316.1197384947636,19306.36611640228,1968.7014542583127,0.85,0.8499998603430423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3596998489265,2034.6934298245008,7.6030238818377125,5.005533322088038,0.6042076665401206,4.401325655547917,3.49331190671294,3.5,0.9980891162036972,0.6,0.000231889035081729,0.9999458581192089,0.0002319015906700063,198.97441964783457,0.0,0.0,0.0,0.05143550310311109,7.82744807620217e-05,0.0001536145543197073,0.0007012687150706413,0.09218281558598479,0.09218281558598479,0.09218281558598479,0.0921828155893147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2737127141,595.749043156705,0.0,0.09218281558598479,0.09218281558650586,0.09218281558650586,0.4271554395645057,0.4271554395645057,0.5,9.999133114976454,1.3334083182471659,1.3334083182471659,-6.929212759132497e-11,1.3333082227468935,1.3333082227468935,-6.929212759132497e-11,26181.38609549512,19977.498924709584,0.7630420655286466,0.9009390040488773,0.6811567548084451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518740436987774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.994553739896,1452.6601604165749,0.4271554395645057,6.178477068285765,3.49331190671294
4556.0,-30.06318386299765,5.00551617879257,35.004111027087546,24.088241205923282,4.996626868372508,-26.557210181878325,-40.06534366691483,1.4906531869101234,-3.6759818172280347,-5.009295708139943,40.0081764413957,47889.636697382535,15452.057196104262,15452.057196104262,63341.693893486794,87602.05911770143,87602.05911770143,15452.057196104262,103054.11631380569,103054.11631380569,103054.11631380569,129235.49250877304,124742.5589536675,4492.933555105536,0.0,103689.25365281545,63976.83123092245,44124.91380210333,26181.376194967346,70306.28999707068,19977.491789594864,1452.6595987059384,0.0,0.886841820216857,2.8651413417011242,0.0014984597031051942,1.0,1.0,-3.6759818172280347,354527.50883239636,1554885.8026300413,4.385797332768095,1554885.8026300413,4.385797332768095,0.7630420815478367,0.09218279923193122,4.565118963995687,101325.0,128374.34115475733,1.26695624134969,1.0,0.0,4.565118963993453,1.2847682007431183,1.2850661399117038,3.553262729693335,0.0,16823.99266399386,0.0,0.0,22713.373839892207,2316.119555596683,19306.364243208114,1968.7012632456665,0.85,0.8499998449943946,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3611044668337,2034.6934298245008,7.603007734276596,5.00551617879257,0.6042018988401088,4.401314279952461,3.493315930582001,3.5,0.9980902658805718,0.6,0.000231889035081729,0.999944501070951,0.0002319019053891225,198.97440898039557,0.0,0.0,0.0,0.05143550310311109,7.827456062119833e-05,0.00015361447446053065,0.0007012683505039995,0.09218279922891878,0.09218279922891878,0.09218279922891878,0.09218279925588832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2621351728,595.7490468031586,0.0,0.09218279922891878,0.09218279923193122,0.09218279923193122,0.4271553939523856,0.4271553939523856,0.5,9.999133114973297,1.333387517661265,1.333387517661265,1.807620719773695e-11,1.3333138909118816,1.3333138909118816,1.807620719773695e-11,26181.376194967346,19977.491789594864,0.7630420815478367,0.9009392174743673,0.681157215085277,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739789500583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.99266399386,1452.6595987059384,0.4271553939523856,6.178477068285765,3.493315930582001
4557.0,-30.06318386299765,5.00551617879257,35.004111027087546,24.088239564467244,4.996626868372508,-26.557210181878325,-40.06534366691483,1.4906531869101234,-3.6759607104212364,-5.009295708139943,40.0081764413957,47889.636697382535,15452.0698218735,15452.0698218735,63341.70651925603,87602.05156149704,87602.05156149704,15452.0698218735,103054.12138337054,103054.12138337054,103054.12138337054,129235.48541758023,124742.55186247469,4492.933555105536,0.0,103689.24609661105,63976.83123092245,44124.90540632067,26181.364034209695,70306.26944053036,19977.483158731284,1452.6589713119308,0.0,0.886841820216857,2.865141050466714,0.0014984597031051942,1.0,1.0,-3.6759607104212364,354527.50883239636,1554885.8026300413,4.385797332768095,1554885.8026300413,4.385797332768095,0.7630421063099633,0.09218279923193122,4.565118963995687,101325.0,128374.34115475733,1.26695624134969,1.0,0.0,4.565118963998127,1.2847682007431183,1.2850661399117038,3.553262729693335,0.0,16823.990818513048,0.0,0.0,22713.372184687938,2316.11938681282,19306.364243208114,1968.7012632456665,0.85,0.8499999069369085,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3625184299942,2034.6934298245008,7.603008657043267,5.00551617879257,0.6042034060587538,4.401312772733816,3.4933199812246816,3.5,0.9980914232070519,0.6,0.000231889035081729,0.999944501070951,0.0002319019053891225,198.97440898039557,0.0,0.0,0.0,0.05143550310311109,7.827456062119833e-05,0.00015361447446053065,0.0007012683505039995,0.09218278957250532,0.09218278957250532,0.09218278957250532,0.09218275007260554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2621351728,595.7490468031586,0.0,0.09218278957250532,0.09218279923193122,0.09218279923193122,0.427155349206629,0.427155349206629,0.5,9.999133114973297,1.3333770136717362,1.3333770136717362,1.807620719773695e-11,1.33333499771868,1.33333499771868,1.807620719773695e-11,26181.364034209695,19977.483158731284,0.7630421063099633,0.9009396604784241,0.6811574142458336,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873901112027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.990818513048,1452.6589713119308,0.427155349206629,6.178477068285765,3.4933199812246816
4558.0,-30.06318386299765,5.00551617879257,35.004111027087546,24.08823767853903,4.996626868372508,-26.557210181878325,-40.06534366691483,1.4906531869101234,-3.675877304879009,-5.009295708139943,40.0081764413957,47889.636697382535,15452.098478212753,15452.098478212753,63341.735175595284,87602.04293801711,87602.04293801711,15452.098478212753,103054.14141622986,103054.14141622986,103054.14141622986,129235.49091144415,124742.55735633861,4492.933555105536,0.0,103689.23747313113,63976.83123092245,44124.89582467631,26181.349495214294,70306.2453198906,19977.472839435068,1452.6582217271246,0.0,0.886841820216857,2.865139899627265,0.0014984597031051942,1.0,1.0,-3.675877304879009,354527.50883239636,1554885.8026300413,4.385797332768095,1554885.8026300413,4.385797332768095,0.763042135894743,0.09218279923193122,4.565118963995687,101325.0,128374.34115475733,1.26695624134969,1.0,0.0,4.5651189639992955,1.2847682007431183,1.2850661399117038,3.553262729693335,0.0,16823.988712384282,0.0,0.0,22713.370295694465,2316.119194189093,19306.364243208114,1968.7012632456665,0.85,0.8499999776284992,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3657276605204,2034.6934298245008,7.603010751416206,5.00551617879257,0.6042068269435203,4.40130935184905,3.4933291748560027,3.5,0.9980940499588579,0.6,0.000231889035081729,0.999944501070951,0.0002319019053891225,198.97440898039557,0.0,0.0,0.0,0.05143550310311109,7.827456062119833e-05,0.00015361447446053065,0.0007012683505039995,0.09218278006566791,0.09218278006566791,0.09218278006566791,0.09218266547852609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2621351728,595.7490468031586,0.0,0.09218278006566791,0.09218279923193122,0.09218279923193122,0.4271553051539759,0.4271553051539759,0.5,9.999133114973297,1.3333852915887405,1.3333852915887405,1.807620719773695e-11,1.3334184032609073,1.3334184032609073,1.807620719773695e-11,26181.349495214294,19977.472839435068,0.763042135894743,0.9009403771655409,0.6811576479370589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873901112027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.988712384282,1452.6582217271246,0.4271553051539759,6.178477068285765,3.4933291748560027
4559.0,-30.06318386299765,5.00551617879257,35.004111027087546,24.088235792610817,4.996626868372508,-26.557210181878325,-40.0653398950584,1.4906531869101234,-3.675793899767939,-5.009295708139943,40.0081764413957,47889.61892223394,15452.127134525728,15452.127134525728,63341.746056759664,87602.03431445193,87602.03431445193,15452.127134525728,103054.16144897765,103054.16144897765,103054.16144897765,129235.49640519696,124742.56285009142,4492.933555105536,0.0,103689.22884956593,63976.813455773845,44124.905993102315,26181.334956219307,70306.24094932163,19977.462520138317,1452.6574721423185,0.0,0.886841820216857,2.8651387487950934,0.0014984597031051942,1.0,1.0,-3.675793899767939,354527.50883239636,1554885.8026300413,4.385797332768095,1554885.8026300413,4.385797332768095,0.7630421654795232,0.09218279923193122,4.565118963995687,101325.0,128374.3364222894,1.2669561946438628,1.0,0.0,4.565118963993453,1.2847682007431183,1.2850661399117038,3.553262729693335,0.0,16823.986606255516,0.0,0.0,22713.368406682315,2316.119001563461,19306.359749954525,1968.700805061313,0.85,0.8499998504966159,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3689368876687,2034.6934298245008,7.603012845782234,5.00551617879257,0.6042102478177664,4.401305930974804,3.493338368487324,3.5,0.9980966767106639,0.6,0.000231889035081729,0.999944501070951,0.0002319019053891225,198.97440898039557,0.0,0.0,0.0,0.05143550310311109,7.827459405064344e-05,0.00015361444103108556,0.0007012681978946059,0.09218277067849134,0.09218277067849134,0.09218277067849134,0.09218258088471902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2621351728,595.7490468031586,0.0,0.09218277067849134,0.09218279923193122,0.09218279923193122,0.4271552616558055,0.4271552616558055,0.5,9.999133114973297,1.3334085949402947,1.3334085949402947,1.807620719773695e-11,1.3335018083719774,1.3335018083719774,1.807620719773695e-11,26181.334956219307,19977.462520138317,0.7630421654795232,0.9009405879403775,0.6811574374564257,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873901112027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.986606255516,1452.6574721423185,0.4271552616558055,6.178477068285765,3.493338368487324
4560.0,-30.063173055681432,5.005499444980459,35.004109416578686,24.088329425454162,4.996697555517803,-26.557225702395602,-40.06534974379463,1.4907501946838932,-3.6754322440173723,-5.009216693457397,40.00817560858897,47889.71474441388,15452.008057567611,15452.008057567611,63341.722801981494,87602.13955984908,87602.13955984908,15452.008057567611,103054.14761741669,103054.14761741669,103054.14761741669,129235.49540123285,124742.56580461362,4492.929596619225,0.0,103689.21332250211,63976.78847243226,44124.91650007761,26181.347783816167,70306.26428389378,19977.473279145328,1452.6567225575125,0.0,0.8868422252556963,2.865143184917871,0.0014984597031051942,1.0,1.0,-3.6754322440173723,354528.6007861699,1554885.7667156053,4.385783723140063,1554885.7667156053,4.385783723140063,0.7630422025673665,0.09218271818360407,4.565118963995687,101325.0,128374.31916270046,1.2669560243049638,1.0,0.0,4.565118963997968,1.2847677469411867,1.285065686004535,3.553263984766475,0.0,16823.98450012675,0.0,0.0,22713.36500544262,2316.118654733535,19306.356603456443,1968.7004842078022,0.85,0.8499998392501602,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.372146111438,2034.6934298245008,7.602942250085506,5.005499444980459,0.6042390143507177,4.401260430629741,3.4933475621186445,3.5,0.9980993034624699,0.6,0.000231889035081729,0.9999433757193347,0.00023190216637508472,198.9744001342586,0.0,0.0,0.0,0.05143550310311109,7.827450676267515e-05,0.00015361452831905384,0.0007012685963745652,0.09218271817721488,0.09218271817721488,0.09218271817721488,0.09218271814649706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.25810982625,595.7490480709678,0.0,0.09218271817721488,0.09218271818360407,0.09218271818360407,0.4271552186012213,0.4271552186012213,0.5,9.99913311475915,1.3334553958641777,1.3334553958641777,9.890754881780595e-12,1.3337844494400315,1.3337844494400315,9.890754881780595e-12,26181.347783816167,19977.473279145328,0.7630422025673665,0.9009399581552257,0.6811585743062268,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873901112027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.98450012675,1452.6567225575125,0.4271552186012213,6.178477068285765,3.4933475621186445
4561.0,-30.063162656830084,5.005482628200652,35.00410802791899,24.08834028700369,4.996702205095649,-26.55722341864517,-40.065345622692234,1.4907629669700282,-3.6752906032308488,-5.009231588605681,40.00817878548468,47889.74311264495,15452.018014200432,15452.018014200432,63341.761126845384,87602.16818480247,87602.16818480247,15452.018014200432,103054.1861990029,103054.1861990029,103054.1861990029,129235.5704765882,124742.64067426731,4492.929802320878,0.0,103689.2046763289,63976.779604443414,44124.91674653942,26181.384277585294,70306.30102412471,19977.49915009153,1452.6588161667723,0.0,0.88684213796889,2.8651394535894292,0.0014984597031051942,1.0,1.0,-3.6752906032308488,354528.3949403169,1554885.9037185255,4.385786656045655,1554885.9037185255,4.385786656045655,0.763042127119111,0.09218272176651107,4.565118963995687,101325.0,128374.32088865935,1.2669560413388536,1.0,0.0,4.565118963992156,1.2847676871925133,1.285065626242006,3.5532641500125433,0.0,16823.982610504554,0.0,0.0,22713.36311147813,2316.1184616029054,19306.36173874185,1968.7010078611809,0.85,0.8500001362187283,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3735932155278,2034.6934298245008,7.6029417356052935,5.005482628200652,0.6042245846077181,4.401258043592934,3.4933517077166454,3.5,0.9981004879190415,0.6,0.000231889035081729,0.9999422929019175,0.00023190241749728108,198.97439162246408,0.0,0.0,0.0,0.05143550310311109,7.82745432874172e-05,0.0001536144917943118,0.0007012684296347725,0.09218272175261842,0.09218272175261842,0.09218272175261842,0.09218272187835969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2734691718,595.7490432334033,0.0,0.09218272175261842,0.09218272176651107,0.09218272176651107,0.42715517590064744,0.42715517590064744,0.5,9.999133114765106,1.3335578617186457,1.3335578617186457,-2.7284841053187847e-12,1.333940985374852,1.333940985374852,-2.7284841053187847e-12,26181.384277585294,19977.49915009153,0.763042127119111,0.9009400324603973,0.6811586218454616,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518738365636488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.982610504554,1452.6588161667723,0.42715517590064744,6.178477068285765,3.4933517077166454
4562.0,-30.063152255296227,5.005465806430749,35.00410659845891,24.08831032169985,4.996681549072162,-26.557204946760212,-40.065327811147995,1.49073424114396,-3.6754294843780713,-5.009240530739501,40.00817483152022,47889.70702582591,15452.01861307955,15452.01861307955,63341.72563890546,87602.1254312535,87602.1254312535,15452.01861307955,103054.14404433305,103054.14404433305,103054.14404433305,129235.51314901163,124742.5838973383,4492.929251673333,0.0,103689.19895114792,63976.78054850933,44124.909336265104,26181.369104678586,70306.27844094369,19977.487813656924,1452.6582693065743,0.0,0.886842106785588,2.865140303102225,0.0014984597031051942,1.0,1.0,-3.6754294843780713,354528.2713631979,1554885.7332045753,4.385787703829313,1554885.7332045753,4.385787703829313,0.763042136329187,0.09218271126189367,4.565118963995687,101325.0,128374.31793782645,1.2669560122163972,1.0,0.0,4.565118963993418,1.284767821571753,1.2850657606524083,3.553263778361785,0.0,16823.980713059682,0.0,0.0,22713.36185736383,2316.1183337188368,19306.359158978536,1968.7007447985334,0.85,0.850000069572232,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3750218467587,2034.6934298245008,7.602936685887213,5.005465806430749,0.6042127485996263,4.401253057831123,3.493355800396371,3.5,0.998101657256106,0.6,0.000231889035081729,0.9999412098064375,0.0002319026686845086,198.97438310847454,0.0,0.0,0.0,0.05143550310311109,7.827470114877001e-05,0.00015361433393295897,0.0007012677089789171,0.09218271126241588,0.09218271126241588,0.09218271126241588,0.09218271126653117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.25435277243,595.7490492542878,0.0,0.09218271126241588,0.09218271126189367,0.09218271126189367,0.42715513348416234,0.42715513348416234,0.5,9.99913311479033,1.333611709267359,1.333611709267359,-5.5138116294983774e-12,1.3338110463614044,1.3338110463614044,-5.5138116294983774e-12,26181.369104678586,19977.487813656924,0.763042136329187,0.9009398170906122,0.6811583273612273,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518737744548964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.980713059682,1452.6582693065743,0.42715513348416234,6.178477068285765,3.493355800396371
4563.0,-30.063141785784293,5.005449636850971,35.004105196581776,24.088434513565176,4.996790142217105,-26.557194743164164,-40.06531118704004,1.4908620899651828,-3.6751914449158107,-5.009198496964604,40.008172749099295,47889.67694179094,15451.941473701812,15451.941473701812,63341.61841549275,87602.19692014669,87602.19692014669,15451.941473701812,103054.1383938485,103054.1383938485,103054.1383938485,129235.49113552531,124742.56426548565,4492.926870039666,0.0,103689.18208518227,63976.74924431678,44124.925378739434,26181.352741676827,70306.27812041626,19977.476926091927,1452.6567056320953,0.0,0.8868423281902692,2.8651420331575825,0.0014984597031051942,1.0,1.0,-3.6751914449158107,354528.8522553032,1554885.6434021366,4.385780264457667,1554885.6434021366,4.385780264457667,0.7630421973686161,0.09218265904860998,4.565118963995687,101325.0,128374.30017715263,1.266955836932175,1.0,0.0,4.565118963995828,1.2847672234959595,1.2850651624379203,3.5532654324521253,0.0,16823.978816015187,0.0,0.0,22713.358162834556,2316.117956981697,19306.356466184334,1968.7004702099428,0.85,0.8500000892767572,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3764401681378,2034.6934298245008,7.602893424814293,5.005449636850971,0.6042236699978787,4.401225966853092,3.4933598635427847,3.5,0.9981028181550814,0.6,0.000231889035081729,0.9999401196337876,0.00023190292151359495,198.9743745388436,0.0,0.0,0.0,0.05143550310311109,7.827484848629796e-05,0.00015361418659543102,0.0007012670363655742,0.09218267669980845,0.09218267669980845,0.09218267669980845,0.09218269071538729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.24229342997,595.7490530726478,0.0,0.09218267669980845,0.09218265904860998,0.09218265904860998,0.42715509129502555,0.42715509129502555,0.5,9.999133527948185,1.333675685658534,1.333675685658534,3.524291969370097e-12,1.3340070520487757,1.3340070520487757,3.524291969370097e-12,26181.352741676827,19977.476926091927,0.7630421973686161,0.9009382961078544,0.6811579025669436,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518737123301275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.978816015187,1452.6567056320953,0.42715509129502555,6.178477068285765,3.4933598635427847
4564.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08816908663141,4.996554038805532,-26.55717131617055,-40.06530399257315,1.4905942306447373,-3.675561706415465,-5.009283494426449,40.00817330141533,47889.69193185062,15452.059331175642,15452.059331175642,63341.751263026264,87602.0625085903,87602.0625085903,15452.059331175642,103054.12183976594,103054.12183976594,103054.12183976594,129235.51537542004,124742.58582428117,4492.929551138883,0.0,103689.19338592443,63976.822839907894,44124.8561622406,26181.393535654097,70306.2496978947,19977.50406527047,1452.6603360561635,0.0,0.8868418937268646,2.8651370020373674,0.0014984597031051942,1.0,1.0,-3.675561706415465,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630420450334279,0.092182713945246,4.565118963995687,101325.0,128374.33720175472,1.2669562023365875,1.0,0.0,4.565118963995242,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.97692067923,0.0,0.0,22713.36063828859,2316.118209407758,19306.360596004204,1968.7008913343707,0.85,0.8500001784614337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3779173795779,2034.6934298245008,7.602945888675357,5.00543247576706,0.6041782708691592,4.401254204897901,3.4933640953969363,3.5,0.9981040272562675,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827491225009785e-05,0.00015361412283163115,0.0007012667452762422,0.09218271394499485,0.09218271394499485,0.09218271394499485,0.09218271406359238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218271394499485,0.092182713945246,0.092182713945246,0.42715505094423273,0.42715505094423273,0.5,9.999133528103233,1.333715424263687,1.333715424263687,-2.1998403099132702e-11,1.333721788010962,1.333721788010962,-2.1998403099132702e-11,26181.393535654097,19977.50406527047,0.7630420450334279,0.9009405498829077,0.6811583911477597,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518736497993547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.97692067923,1452.6603360561635,0.42715505094423273,6.178477068285765,3.4933640953969363
4565.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088167410250776,4.996554038805532,-26.55717131617055,-40.065300185792125,1.4905942306447373,-3.675543263459531,-5.009283494426449,40.00817330141533,47889.674156700596,15452.071505301688,15452.071505301688,63341.745662002286,87602.05476419616,87602.05476419616,15452.071505301688,103054.12626949785,103054.12626949785,103054.12626949785,129235.3219617956,124742.39241065673,4492.929551138883,0.0,103689.18564153029,63976.805064757864,44124.86730752492,26181.195692297755,70306.06299982267,19977.36365262453,1452.6501261505464,0.0,0.8868418937268646,2.865136747560426,0.0014984597031051942,1.0,1.0,-3.675543263459531,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630424480002519,0.092182713945246,4.565118963995687,101325.0,128374.32823790367,1.2669561138702559,1.0,0.0,4.565118963997141,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.975029403344,0.0,0.0,22713.358941860915,2316.118036420278,19306.351609497025,1968.6999749656638,0.85,0.8499998462981736,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3792807751915,2034.6934298245008,7.60294677842216,5.00543247576706,0.604179724155868,4.401252751611192,3.4933680011980415,3.5,0.9981051431994404,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827494598921509e-05,0.0001536140890925139,0.0007012665912531583,0.09218270519790991,0.09218270519790991,0.09218270519790991,0.09218205797738091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218270519790991,0.092182713945246,0.092182713945246,0.42715501041210535,0.42715501041210535,0.5,9.999133528103233,1.3337203856040105,1.3337203856040105,-2.1998403099132702e-11,1.333740230966896,1.333740230966896,-2.1998403099132702e-11,26181.195692297755,19977.36365262453,0.7630424480002519,0.9009428626683599,0.6811599471417051,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.975029403344,1452.6501261505464,0.42715501041210535,6.178477068285765,3.4933680011980415
4566.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088165524322562,4.996554038805532,-26.55717131617055,-40.065300185792125,1.4905942306447373,-3.6754616430562237,-5.009283494426449,40.00817330141533,47889.674156700596,15452.099726401615,15452.099726401615,63341.773883102214,87602.04614713475,87602.04614713475,15452.099726401615,103054.14587353637,103054.14587353637,103054.14587353637,129235.32671354039,124742.39716240151,4492.929551138883,0.0,103689.17702446888,63976.805064757864,44124.85773301224,26181.180840004025,70306.03857301627,19977.353110982127,1452.649360381392,0.0,0.8868418937268646,2.865135621358295,0.0014984597031051942,1.0,1.0,-3.6754616430562237,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630424782237994,0.092182713945246,4.565118963995687,101325.0,128374.32823790367,1.2669561138702559,1.0,0.0,4.56511896399641,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.972925032307,0.0,0.0,22713.357054273434,2316.117843939922,19306.351609497025,1968.6999749656638,0.85,0.8499999169371841,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3824412911938,2034.6934298245008,7.602948840959645,5.00543247576706,0.6041830930455028,4.4012493827215575,3.49337705532432,3.5,0.9981077300926628,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827494598921509e-05,0.0001536140890925139,0.0007012665912531583,0.09218269641938467,0.09218269641938467,0.09218269641938467,0.09218197314924109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218269641938467,0.092182713945246,0.092182713945246,0.4271549697342902,0.4271549697342902,0.5,9.999133528103233,1.333740678753486,1.333740678753486,-2.1998403099132702e-11,1.3338218513702031,1.3338218513702031,-2.1998403099132702e-11,26181.180840004025,19977.353110982127,0.7630424782237994,0.9009435770914426,0.6811601838007815,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.972925032307,1452.649360381392,0.4271549697342902,6.178477068285765,3.49337705532432
4567.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088163673318945,4.996554038805532,-26.55717131617055,-40.065300185792125,1.4905942306447373,-3.6753800231564355,-5.009283494426449,40.00817330141533,47889.674156700596,15452.127947476047,15452.127947476047,63341.80210417664,87602.03752997001,87602.03752997001,15452.127947476047,103054.16547744606,103054.16547744606,103054.16547744606,129235.33146515746,124742.40191401858,4492.929551138883,0.0,103689.16840730414,63976.805064757864,44124.84815838475,26181.165987711396,70306.01414609615,19977.34256933965,1452.6485946122375,0.0,0.8868418937268646,2.865134495164392,0.0014984597031051942,1.0,1.0,-3.6753800231564355,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630425084473463,0.092182713945246,4.565118963995687,101325.0,128374.32823790367,1.2669561138702559,1.0,0.0,4.565118963992905,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.970820661274,0.0,0.0,22713.355166663318,2316.117651457258,19306.351609497025,1968.6999749656638,0.85,0.8499999875770535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3856018039194,2034.6934298245008,7.602950903490428,5.00543247576706,0.604186461924936,4.401246013842124,3.4933861094505985,3.5,0.9981103169858853,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827494598921509e-05,0.0001536140890925139,0.0007012665912531583,0.09218268761570715,0.09218268761570715,0.09218268761570715,0.09218188832140423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218268761570715,0.092182713945246,0.092182713945246,0.42715492893992474,0.42715492893992474,0.5,9.999133528103233,1.3337732372464188,1.3337732372464188,-2.1998403099132702e-11,1.3339034712699913,1.3339034712699913,-2.1998403099132702e-11,26181.165987711396,19977.34256933965,0.7630425084473463,0.9009442915161163,0.6811604204611242,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.970820661274,1452.6485946122375,0.42715492893992474,6.178477068285765,3.4933861094505985
4568.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08816178739073,4.996554038805532,-26.55717131617055,-40.065300185792125,1.4905942306447373,-3.6752984038326417,-5.009283494426449,40.00817330141533,47889.674156700596,15452.156168524985,15452.156168524985,63341.83032522558,87602.0289126849,87602.0289126849,15452.156168524985,103054.18508120989,103054.18508120989,103054.18508120989,129235.33621662874,124742.40666548986,4492.929551138883,0.0,103689.15979001902,63976.805064757864,44124.83858362351,26181.15113541885,70305.98971904237,19977.33202769635,1452.6478288430833,0.0,0.8868418937268646,2.8651333689797,0.0014984597031051942,1.0,1.0,-3.6752984038326417,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630425386708937,0.092182713945246,4.565118963995687,101325.0,128374.32350543578,1.266956067164429,1.0,0.0,4.565118963995534,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.96871629024,0.0,0.0,22713.353279026833,2316.1174589719053,19306.347116243436,1968.6995167813104,0.85,0.8499998603936049,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3887623133685,2034.6934298245008,7.602952966014516,5.00543247576706,0.6041898307941684,4.401242644972892,3.493395163576877,3.5,0.9981129038791077,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827494598921509e-05,0.0001536140890925139,0.0007012665912531583,0.09218267879190781,0.09218267879190781,0.09218267879190781,0.09218180349390191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218267879190781,0.092182713945246,0.092182713945246,0.42715488805231905,0.42715488805231905,0.5,9.999133528103233,1.3338156078984298,1.3338156078984298,-2.1998403099132702e-11,1.3339850905937851,1.3339850905937851,-2.1998403099132702e-11,26181.15113541885,19977.33202769635,0.7630425386708937,0.9009450059426367,0.6811606571229263,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.96871629024,1452.6478288430833,0.42715488805231905,6.178477068285765,3.493395163576877
4569.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088159901462518,4.996554038805532,-26.55717131617055,-40.065300185792125,1.4905942306447373,-3.6752167849456896,-5.009283494426449,40.00817330141533,47889.674156700596,15452.184389548438,15452.184389548438,63341.85854624903,87602.02029531247,87602.02029531247,15452.184389548438,103054.2046848609,103054.2046848609,103054.2046848609,129235.34096798845,124742.41141684957,4492.929551138883,0.0,103689.15117264658,63976.805064757864,44124.82900876524,26181.136283127547,70305.96529189279,19977.321486053108,1452.647063073929,0.0,0.8868418937268646,2.8651322428023134,0.0014984597031051942,1.0,1.0,-3.6752167849456896,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630425688944413,0.092182713945246,4.565118963995687,101325.0,128374.32350543578,1.266956067164429,1.0,0.0,4.565118963993635,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.966611919204,0.0,0.0,22713.35139137122,2316.1172664846017,19306.347116243436,1968.6995167813104,0.85,0.849999931035184,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3919228195407,2034.6934298245008,7.602955028531898,5.00543247576706,0.6041931996531966,4.401239276113864,3.4934042177031555,3.5,0.9981154907723301,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827494598921509e-05,0.0001536140890925139,0.0007012665912531583,0.092182669952011,0.092182669952011,0.092182669952011,0.09218171866667285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.092182669952011,0.092182713945246,0.092182713945246,0.4271548470901212,0.4271548470901212,0.5,9.999133528103233,1.3338658281904827,1.3338658281904827,-2.1998403099132702e-11,1.3340667094807372,1.3340667094807372,-2.1998403099132702e-11,26181.136283127547,19977.321486053108,0.7630425688944413,0.9009457203705187,0.6811608937858209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.966611919204,1452.647063073929,0.4271548470901212,6.178477068285765,3.4934042177031555
4570.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.0881580504589,4.996554038805532,-26.55717131617055,-40.0652964139357,1.4905942306447373,-3.675135166680377,-5.009283494426449,40.00817330141533,47889.6563815504,15452.2126105464,15452.2126105464,63341.868992096795,87602.01167780855,87602.01167780855,15452.2126105464,103054.22428835495,103054.22428835495,103054.22428835495,129235.34571919142,124742.41616805254,4492.929551138883,0.0,103689.14255514268,63976.78728960767,44124.83918392778,26181.12143083647,70305.96061476425,19977.310944409113,1452.6462973047746,0.0,0.8868418937268646,2.8651311166347733,0.0014984597031051942,1.0,1.0,-3.675135166680377,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630425991179879,0.092182713945246,4.565118963995687,101325.0,128374.31459726083,1.266955979247578,1.0,0.0,4.56511896399904,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.96450754817,0.0,0.0,22713.349503686808,2316.117073994362,19306.347116243436,1968.6995167813104,0.85,0.8500000016778525,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.395083322437,2034.6934298245008,7.602957091042583,5.00543247576706,0.6041965685020232,4.401235907265037,3.493413271829434,3.5,0.9981180776655526,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827497941881228e-05,0.0001536140556629167,0.0007012664386430701,0.09218266109923624,0.09218266109923624,0.09218266109923624,0.09218163383979877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218266109923624,0.092182713945246,0.092182713945246,0.4271548060682496,0.4271548060682496,0.5,9.999133528103233,1.333922328070912,1.333922328070912,-2.1998403099132702e-11,1.3341483277460497,1.3341483277460497,-2.1998403099132702e-11,26181.12143083647,19977.310944409113,0.7630425991179879,0.9009459288832333,0.6811606862746368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.96450754817,1452.6462973047746,0.4271548060682496,6.178477068285765,3.493413271829434
