time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4571.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088156164530687,4.996554038805532,-26.55717131617055,-40.0652964139357,1.4905942306447373,-3.6750535487747698,-5.009283494426449,40.00817330141533,47889.6563815504,15452.240831518866,15452.240831518866,63341.897213069264,87602.00306023599,87602.00306023599,15452.240831518866,103054.24389175486,103054.24389175486,103054.24389175486,129235.35047030148,124742.4209191626,4492.929551138883,0.0,103689.13393757012,63976.78728960767,44124.82960884716,26181.106578546616,70305.93618739377,19977.300402765177,1452.6455315356202,0.0,0.8868418937268646,2.865129990473465,0.0014984597031051942,1.0,1.0,-3.6750535487747698,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630426293415353,0.092182713945246,4.565118963995687,101325.0,128374.31459726083,1.266955979247578,1.0,0.0,4.5651189639961185,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.96240317714,0.0,0.0,22713.347615987357,2316.1168815025885,19306.347116243436,1968.6995167813104,0.85,0.8500000723210955,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.3982438220562,2034.6934298245008,7.602959153546569,5.00543247576706,0.604199937340649,4.401232538426411,3.4934223259557124,3.5,0.998120664558775,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827497941881228e-05,0.0001536140556629167,0.0007012664386430701,0.09218265223615912,0.09218265223615912,0.09218265223615912,0.09218154901316339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218265223615912,0.092182713945246,0.092182713945246,0.4271547649986391,0.4271547649986391,0.5,9.999133528103233,1.3339838515502151,1.3339838515502151,-2.1998403099132702e-11,1.334229945651657,1.334229945651657,-2.1998403099132702e-11,26181.106578546616,19977.300402765177,0.7630426293415353,0.9009466433138373,0.6811609229397797,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.96240317714,1452.6455315356202,0.4271547649986391,6.178477068285765,3.4934223259557124
4572.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088154278602474,4.996554038805532,-26.55717131617055,-40.0652964139357,1.4905942306447373,-3.6749719314702816,-5.009283494426449,40.00817330141533,47889.6563815504,15452.26905246585,15452.26905246585,63341.925434016244,87601.99444253684,87601.99444253684,15452.26905246585,103054.2634950027,103054.2634950027,103054.2634950027,129235.35522125995,124742.42567012107,4492.929551138883,0.0,103689.12531987097,63976.78728960767,44124.82003362589,26181.091726257248,70305.91175988314,19977.28986112071,1452.644765766466,0.0,0.8868418937268646,2.8651288643217256,0.0014984597031051942,1.0,1.0,-3.6749719314702816,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630426595650825,0.092182713945246,4.565118963995687,101325.0,128374.31459726083,1.266955979247578,1.0,0.0,4.565118963994657,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.9602988061,0.0,0.0,22713.34572826018,2316.1166890079876,19306.347116243436,1968.6995167813104,0.85,0.8500001429653878,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4014043183993,2034.6934298245008,7.602961216043852,5.00543247576706,0.6042033061690697,4.401229169597991,3.4934313800819905,3.5,0.9981232514519973,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827497941881228e-05,0.0001536140556629167,0.0007012664386430701,0.0921826433648401,0.0921826433648401,0.0921826433648401,0.09218146418687409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.0921826433648401,0.092182713945246,0.092182713945246,0.4271547238908373,0.4271547238908373,0.5,9.999133528103233,1.3340493937897122,1.3340493937897122,-2.1998403099132702e-11,1.3343115629561453,1.3343115629561453,-2.1998403099132702e-11,26181.091726257248,19977.28986112071,0.7630426595650825,0.9009473577463712,0.6811611596064451,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.9602988061,1452.644765766466,0.4271547238908373,6.178477068285765,3.4934313800819905
4573.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08815239267426,4.996554038805532,-26.55717131617055,-40.06529264207927,1.4905942306447373,-3.6748903146257135,-5.009283494426449,40.00817330141533,47889.63860640007,15452.297273387336,15452.297273387336,63341.9358797874,87601.98582474487,87601.98582474487,15452.297273387336,103054.2830981322,103054.2830981322,103054.2830981322,129235.35997210094,124742.43042096206,4492.929551138883,0.0,103689.11670207899,63976.769514457344,44124.83020846849,26181.07687396874,70305.90708243723,19977.279319476,1452.6439999973118,0.0,0.8868418937268646,2.8651277381776126,0.0014984597031051942,1.0,1.0,-3.6748903146257135,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630426897886299,0.092182713945246,4.565118963995687,101325.0,128374.3098647929,1.2669559325417508,1.0,0.0,4.565118963995095,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.95819443507,0.0,0.0,22713.343840512665,2316.116496511313,19306.342622989847,1968.699058596957,0.85,0.8500000157860544,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4045648114657,2034.6934298245008,7.602963278534437,5.00543247576706,0.6042066749872914,4.401225800779769,3.493440434208269,3.5,0.9981258383452197,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82750128484232e-05,0.0001536140222333058,0.0007012662860329193,0.09218263448692755,0.09218263448692755,0.09218263448692755,0.09218137936086836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218263448692755,0.092182713945246,0.092182713945246,0.4271546827524826,0.4271546827524826,0.5,9.999133528103233,1.3341181509462103,1.3341181509462103,-2.1998403099132702e-11,1.3343931798007134,1.3343931798007134,-2.1998403099132702e-11,26181.07687396874,19977.279319476,0.7630426897886299,0.900947566262331,0.6811609520981935,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.95819443507,1452.6439999973118,0.4271546827524826,6.178477068285765,3.493440434208269
4574.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088150506746047,4.996554038805532,-26.55717131617055,-40.06529264207927,1.4905942306447373,-3.674808698281481,-5.009283494426449,40.00817330141533,47889.63860640007,15452.32549428333,15452.32549428333,63341.9641006834,87601.97720685061,87601.97720685061,15452.32549428333,103054.30270113394,103054.30270113394,103054.30270113394,129235.3647228149,124742.43517167603,4492.929551138883,0.0,103689.10808418474,63976.769514457344,44124.820633030446,26181.06202168097,70305.88265471141,19977.26877783096,1452.6432342281573,0.0,0.8868418937268646,2.8651266120416667,0.0014984597031051942,1.0,1.0,-3.674808698281481,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630427200121772,0.092182713945246,4.565118963995687,101325.0,128374.3098647929,1.2669559325417508,1.0,0.0,4.565118963993051,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.956090064035,0.0,0.0,22713.341952742743,2316.1163040123533,19306.342622989847,1968.699058596957,0.85,0.8500000864319535,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4077253012556,2034.6934298245008,7.602965341018324,5.00543247576706,0.6042100437953115,4.401222431971749,3.4934494883345475,3.5,0.9981284252384421,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82750128484232e-05,0.0001536140222333058,0.0007012662860329193,0.0921826256037402,0.0921826256037402,0.0921826256037402,0.09218129453516358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.0921826256037402,0.092182713945246,0.092182713945246,0.4271546415896855,0.4271546415896855,0.5,9.999133528103233,1.3341894799368106,1.3341894799368106,-2.1998403099132702e-11,1.3344747961449457,1.3344747961449457,-2.1998403099132702e-11,26181.06202168097,19977.26877783096,0.7630427200121772,0.9009482806975136,0.6811611887670517,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.956090064035,1452.6432342281573,0.4271546415896855,6.178477068285765,3.4934494883345475
4575.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088148620817833,4.996554038805532,-26.55717131617055,-40.06529264207927,1.4905942306447373,-3.6747270825351848,-5.009283494426449,40.00817330141533,47889.63860640007,15452.353715153838,15452.353715153838,63341.99232155391,87601.96858883047,87601.96858883047,15452.353715153838,103054.3223039843,103054.3223039843,103054.3223039843,129235.36947337765,124742.43992223877,4492.929551138883,0.0,103689.0994661646,63976.769514457344,44124.8110574525,26181.04716939335,70305.85822684586,19977.258236185124,1452.6424684590029,0.0,0.8868418937268646,2.865125485915241,0.0014984597031051942,1.0,1.0,-3.6747270825351848,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630427502357242,0.092182713945246,4.565118963995687,101325.0,128374.3098647929,1.2669559325417508,1.0,0.0,4.565118963995972,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.953985693002,0.0,0.0,22713.34006494525,2316.116111510582,19306.342622989847,1968.699058596957,0.85,0.8500001570788962,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.410885787769,2034.6934298245008,7.602967403495509,5.00543247576706,0.6042134125931282,4.401219063173932,3.493458542460826,3.5,0.9981310121316646,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82750128484232e-05,0.0001536140222333058,0.0007012662860329193,0.09218261671633299,0.09218261671633299,0.09218261671633299,0.09218120970980329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218261671633299,0.092182713945246,0.092182713945246,0.42715460040733455,0.42715460040733455,0.5,9.999133528103233,1.3342628662758216,1.3342628662758216,-2.1998403099132702e-11,1.334556411891242,1.334556411891242,-2.1998403099132702e-11,26181.04716939335,19977.258236185124,0.7630427502357242,0.9009489951346211,0.6811614254374283,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.953985693002,1452.6424684590029,0.42715460040733455,6.178477068285765,3.493458542460826
4576.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088146769814216,4.996554038805532,-26.55717131617055,-40.06528883529825,1.4905942306447373,-3.6746454672139635,-5.009283494426449,40.00817330141533,47889.62083124957,15452.381935998856,15452.381935998856,63342.00276724843,87601.95997072592,87601.95997072592,15452.381935998856,103054.34190672477,103054.34190672477,103054.34190672477,129235.37422383219,124742.44467269331,4492.929551138883,0.0,103689.09084806005,63976.75173930685,44124.821231948,26181.032317107405,70305.8535490554,19977.24769453967,1452.6417026898487,0.0,0.8868418937268646,2.8651243597959573,0.0014984597031051942,1.0,1.0,-3.6746454672139635,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630427804592712,0.092182713945246,4.565118963995687,101325.0,128374.30090094185,1.2669558440754192,1.0,0.0,4.565118963995242,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.951881321966,0.0,0.0,22713.338177129266,2316.1159190069257,19306.33363648267,1968.6981422282502,0.85,0.8499998320776463,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.414046271006,2034.6934298245008,7.6029694659659945,5.00543247576706,0.6042167813807433,4.401215694386317,3.4934675965871045,3.5,0.998133599024887,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827504658758075e-05,0.00015361398849414822,0.0007012661320096513,0.0921826078255499,0.0921826078255499,0.0921826078255499,0.092181124884711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.0921826078255499,0.092182713945246,0.092182713945246,0.4271545592093405,0.4271545592093405,0.5,9.999133528103233,1.3343378984086485,1.3343378984086485,-2.1998403099132702e-11,1.3346380272124634,1.3346380272124634,-2.1998403099132702e-11,26181.032317107405,19977.24769453967,0.7630427804592712,0.9009492036541736,0.6811612179323722,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.951881321966,1452.6417026898487,0.4271545592093405,6.178477068285765,3.4934675965871045
4577.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088144883886002,4.996554038805532,-26.55717131617055,-40.06528883529825,1.4905942306447373,-3.6745638524189417,-5.009283494426449,40.00817330141533,47889.62083124957,15452.410156818381,15452.410156818381,63342.030988067956,87601.95135251277,87601.95135251277,15452.410156818381,103054.36150933115,103054.36150933115,103054.36150933115,129235.37897415322,124742.44942301435,4492.929551138883,0.0,103689.0822298469,63976.75173930685,44124.81165615561,26181.01746482208,70305.8291209777,19977.2371528938,1452.6409369206945,0.0,0.8868418937268646,2.8651232336852046,0.0014984597031051942,1.0,1.0,-3.6745638524189417,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630428106828185,0.092182713945246,4.565118963995687,101325.0,128374.30090094185,1.2669558440754192,1.0,0.0,4.565118963995095,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.949776950933,0.0,0.0,22713.336289289495,2316.1157265008433,19306.33363648267,1968.6981422282502,0.85,0.8499999027261617,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4172067509667,2034.6934298245008,7.602971528429782,5.00543247576706,0.6042201501581577,4.401212325608903,3.493476650713383,3.5,0.9981361859181094,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827504658758075e-05,0.00015361398849414822,0.0007012661320096513,0.09218259893206611,0.09218259893206611,0.09218259893206611,0.09218104005993137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218259893206611,0.092182713945246,0.092182713945246,0.4271545179988319,0.4271545179988319,0.5,9.999133528103233,1.3344142470723455,1.3344142470723455,-2.1998403099132702e-11,1.3347196420074852,1.3347196420074852,-2.1998403099132702e-11,26181.01746482208,19977.2371528938,0.7630428106828185,0.9009499180938911,0.6811614546049124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.949776950933,1452.6409369206945,0.4271545179988319,6.178477068285765,3.493476650713383
4578.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08814299795779,4.996554038805532,-26.55717131617055,-40.06528883529825,1.4905942306447373,-3.6744822381351696,-5.009283494426449,40.00817330141533,47889.62083124957,15452.438377612418,15452.438377612418,63342.05920886199,87601.94273419456,87601.94273419456,15452.438377612418,103054.38111180697,103054.38111180697,103054.38111180697,129235.38372434388,124742.454173205,4492.929551138883,0.0,103689.07361152867,63976.75173930685,44124.80208024647,26181.0026125369,70305.80469278336,19977.226611247137,1452.64017115154,0.0,0.8868418937268646,2.865122107582783,0.0014984597031051942,1.0,1.0,-3.6744822381351696,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630428409063656,0.092182713945246,4.565118963995687,101325.0,128374.30090094185,1.2669558440754192,1.0,0.0,4.565118963994804,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.9476725799,0.0,0.0,22713.334401426706,2316.115533992414,19306.33363648267,1968.6981422282502,0.85,0.8499999733755502,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4203672276508,2034.6934298245008,7.602973590886868,5.00543247576706,0.6042235189253695,4.401208956841691,3.4934857048396615,3.5,0.9981387728113319,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827504658758075e-05,0.00015361398849414822,0.0007012661320096513,0.09218259003642176,0.09218259003642176,0.09218259003642176,0.092180955235458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218259003642176,0.092182713945246,0.092182713945246,0.4271544767783118,0.4271544767783118,0.5,9.999133528103233,1.3344916488578065,1.3344916488578065,-2.1998403099132702e-11,1.3348012562912572,1.3348012562912572,-2.1998403099132702e-11,26181.0026125369,19977.226611247137,0.7630428409063656,0.9009506325352368,0.6811616912787468,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.9476725799,1452.64017115154,0.4271544767783118,6.178477068285765,3.4934857048396615
4579.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08814114695417,4.996554038805532,-26.55717131617055,-40.06528883529825,1.4905942306447373,-3.6744006243900458,-5.009283494426449,40.00817330141533,47889.62083124957,15452.466598380965,15452.466598380965,63342.08742963054,87601.93411576483,87601.93411576483,15452.466598380965,103054.4007141458,103054.4007141458,103054.4007141458,129235.38847439841,124742.45892325953,4492.929551138883,0.0,103689.06499309896,63976.75173930685,44124.79250421346,26180.987760252614,70305.78026446607,19977.21606960027,1452.6394053823856,0.0,0.8868418937268646,2.865120981489055,0.0014984597031051942,1.0,1.0,-3.6744006243900458,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630428711299131,0.092182713945246,4.565118963995687,101325.0,128374.2961684739,1.266955797369592,1.0,0.0,4.565118963995534,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.945568208863,0.0,0.0,22713.332513539488,2316.1153414814935,19306.32914322907,1968.697684043896,0.85,0.8499998462013669,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4235277010584,2034.6934298245008,7.602975653337256,5.00543247576706,0.6042268876823798,4.4012055880846805,3.4934947589659395,3.5,0.9981413597045542,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827504658758075e-05,0.00015361398849414822,0.0007012661320096513,0.09218258113904897,0.09218258113904897,0.09218258113904897,0.0921808704113025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218258113904897,0.092182713945246,0.092182713945246,0.4271544355497824,0.4271544355497824,0.5,9.999133528103233,1.3345698930345407,1.3345698930345407,-2.1998403099132702e-11,1.334882870036381,1.334882870036381,-2.1998403099132702e-11,26180.987760252614,19977.21606960027,0.7630428711299131,0.9009513469782923,0.6811619279539372,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.945568208863,1452.6394053823856,0.4271544355497824,6.178477068285765,3.4934947589659395
4580.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088139261025958,4.996554038805532,-26.55717131617055,-40.06528883529825,1.4905942306447373,-3.674319011154182,-5.009283494426449,40.00817330141533,47889.62083124957,15452.494819124016,15452.494819124016,63342.11565037359,87601.92549723043,87601.92549723043,15452.494819124016,103054.42031635444,103054.42031635444,103054.42031635444,129235.39322432384,124742.46367318496,4492.929551138883,0.0,103689.05637456456,63976.75173930685,44124.78292806412,26180.972907969386,70305.75583603351,19977.2055279533,1452.6386396132314,0.0,0.8868418937268646,2.8651198554036377,0.0014984597031051942,1.0,1.0,-3.674319011154182,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630429013534603,0.092182713945246,4.565118963995687,101325.0,128374.2961684739,1.266955797369592,1.0,0.0,4.5651189639972864,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.94346383783,0.0,0.0,22713.33062562935,2316.115148968236,19306.32914322907,1968.697684043896,0.85,0.8499999168525344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4266881711899,2034.6934298245008,7.602977715780945,5.00543247576706,0.6042302564291901,4.40120221933787,3.493503813092218,3.5,0.9981439465977766,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827504658758075e-05,0.00015361398849414822,0.0007012661320096513,0.09218257224029339,0.09218257224029339,0.09218257224029339,0.09218078558745262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218257224029339,0.092182713945246,0.092182713945246,0.42715439431484553,0.42715439431484553,0.5,9.999133528103233,1.3346488110220207,1.3346488110220207,-2.1998403099132702e-11,1.3349644832722447,1.3349644832722447,-2.1998403099132702e-11,26180.972907969386,19977.2055279533,0.7630429013534603,0.9009520614229586,0.6811621646304087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.94346383783,1452.6386396132314,0.42715439431484553,6.178477068285765,3.493503813092218
4581.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088137375097745,4.996554038805532,-26.55717131617055,-40.06528883529825,1.4905942306447373,-3.6742373984149594,-5.009283494426449,40.00817330141533,47889.62083124957,15452.523039841584,15452.523039841584,63342.14387109116,87601.91687859458,87601.91687859458,15452.523039841584,103054.43991843617,103054.43991843617,103054.43991843617,129235.39797412287,124742.46842298399,4492.929551138883,0.0,103689.04775592871,63976.75173930685,44124.77335180207,26180.958055686693,70305.73140748875,19977.194986305847,1452.6378738440771,0.0,0.8868418937268646,2.865118729326338,0.0014984597031051942,1.0,1.0,-3.6742373984149594,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630429315770076,0.092182713945246,4.565118963995687,101325.0,128374.2961684739,1.266955797369592,1.0,0.0,4.5651189639987475,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.941359466797,0.0,0.0,22713.328737696982,2316.1149564527113,19306.32914322907,1968.697684043896,0.85,0.8499999875045456,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4298486380446,2034.6934298245008,7.602979778217932,5.00543247576706,0.6042336251657972,4.401198850601263,3.4935128672184965,3.5,0.998146533490999,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827504658758075e-05,0.00015361398849414822,0.0007012661320096513,0.09218256334043162,0.09218256334043162,0.09218256334043162,0.09218070076390207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218256334043162,0.092182713945246,0.092182713945246,0.4271543530747828,0.4271543530747828,0.5,9.999133528103233,1.3347282679587806,1.3347282679587806,-2.1998403099132702e-11,1.3350460960114674,1.3350460960114674,-2.1998403099132702e-11,26180.958055686693,19977.194986305847,0.7630429315770076,0.9009527758691968,0.6811624013081317,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.941359466797,1452.6378738440771,0.4271543530747828,6.178477068285765,3.4935128672184965
4582.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08813548916953,4.996554038805532,-26.55717131617055,-40.06528506344182,1.4905942306447373,-3.6741557861474803,-5.009283494426449,40.00817330141533,47889.60305609888,15452.55126053366,15452.55126053366,63342.15431663254,87601.90825986309,87601.90825986309,15452.55126053366,103054.45952039675,103054.45952039675,103054.45952039675,129235.40272380173,124742.47317266285,4492.929551138883,0.0,103689.03913719722,63976.733964156156,44124.78352560118,26180.943203404982,70305.72672900616,19977.184444658236,1452.6371080749227,0.0,0.8868418937268646,2.8651176032568233,0.0014984597031051942,1.0,1.0,-3.6741557861474803,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630429618005545,0.092182713945246,4.565118963995687,101325.0,128374.28720462286,1.2669557089032604,1.0,0.0,4.565118963996702,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.93925509576,0.0,0.0,22713.326849743666,2316.114763935051,19306.324649975482,1968.6972258595426,0.85,0.8499998603328057,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4330091016232,2034.6934298245008,7.602981840648223,5.00543247576706,0.6042369938922034,4.401195481874857,3.493521921344775,3.5,0.9981491203842214,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827508001721786e-05,0.00015361395506451113,0.000701265979399381,0.09218255443968487,0.09218255443968487,0.09218255443968487,0.09218061594064023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218255443968487,0.092182713945246,0.092182713945246,0.42715431183061925,0.42715431183061925,0.5,9.999133528103233,1.3348081559611842,1.3348081559611842,-2.1998403099132702e-11,1.3351277082789466,1.3351277082789466,-2.1998403099132702e-11,26180.943203404982,19977.184444658236,0.7630429618005545,0.9009529843960685,0.6811621938094693,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.93925509576,1452.6371080749227,0.42715431183061925,6.178477068285765,3.493521921344775
4583.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088133603241317,4.996554038805532,-26.55717131617055,-40.06528506344182,1.4905942306447373,-3.674074174421264,-5.009283494426449,40.00817330141533,47889.60305609888,15452.57948120025,15452.57948120025,63342.18253729913,87601.89964101947,87601.89964101947,15452.57948120025,103054.47912221972,103054.47912221972,103054.47912221972,129235.40747334347,124742.47792220459,4492.929551138883,0.0,103689.0305183536,63976.733964156156,44124.77394910827,26180.928351123745,70305.70230023202,19977.173903010094,1452.6363423057683,0.0,0.8868418937268646,2.8651164771960422,0.0014984597031051942,1.0,1.0,-3.674074174421264,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630429920241018,0.092182713945246,4.565118963995687,101325.0,128374.28720462286,1.2669557089032604,1.0,0.0,4.565118963996702,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.937150724727,0.0,0.0,22713.324961765782,2316.114571414885,19306.324649975482,1968.6972258595426,0.85,0.8499999309865273,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4361695619255,2034.6934298245008,7.602983903071811,5.00543247576706,0.6042403626084072,4.401192113158653,3.4935309754710535,3.5,0.9981517072774438,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827508001721786e-05,0.00015361395506451113,0.000701265979399381,0.09218254553823016,0.09218254553823016,0.09218254553823016,0.09218053111769751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218254553823016,0.092182713945246,0.092182713945246,0.4271542705831751,0.4271542705831751,0.5,9.999133528103233,1.3348883887080092,1.3348883887080092,-2.1998403099132702e-11,1.3352093200051627,1.3352093200051627,-2.1998403099132702e-11,26180.928351123745,19977.173903010094,0.7630429920241018,0.9009536988451375,0.6811624304895229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.937150724727,1452.6363423057683,0.4271542705831751,6.178477068285765,3.4935309754710535
4584.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088131717313104,4.996554038805532,-26.55717131617055,-40.06528129158539,1.4905942306447373,-3.6739925631628694,-5.009283494426449,40.00817330141533,47889.585280948086,15452.607701841342,15452.607701841342,63342.19298278943,87601.89102208118,87601.89102208118,15452.607701841342,103054.49872392253,103054.49872392253,103054.49872392253,129235.41222276603,124742.48267162715,4492.929551138883,0.0,103689.02189941531,63976.71618900536,44124.784122677724,26180.9134988435,70305.69762152122,19977.163361361825,1452.635576536614,0.0,0.8868418937268646,2.8651153511429914,0.0014984597031051942,1.0,1.0,-3.6739925631628694,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630430222476494,0.092182713945246,4.565118963995687,101325.0,128374.28252783102,1.2669556627469136,1.0,0.0,4.565118963995242,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.935046353694,0.0,0.0,22713.323073767166,2316.114378892605,19306.324649975482,1968.6972258595426,0.85,0.8500000016410365,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.439330018951,2034.6934298245008,7.602985965488702,5.00543247576706,0.604243731314412,4.401188744452648,3.493540029597332,3.5,0.9981542941706663,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827511344686784e-05,0.00015361392163486113,0.0007012658267890519,0.09218253663620908,0.09218253663620908,0.09218253663620908,0.09218044629504177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218253663620908,0.092182713945246,0.092182713945246,0.42715422933310654,0.42715422933310654,0.5,9.999133528103233,1.3349688971565001,1.3349688971565001,-2.1998403099132702e-11,1.3352909312635575,1.3352909312635575,-2.1998403099132702e-11,26180.9134988435,19977.163361361825,0.7630430222476494,0.9009539073743549,0.681162222992986,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.935046353694,1452.635576536614,0.42715422933310654,6.178477068285765,3.493540029597332
4585.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08812983138489,4.996554038805532,-26.55717131617055,-40.06528129158539,1.4905942306447373,-3.673910952429196,-5.009283494426449,40.00817330141533,47889.585280948086,15452.63592245695,15452.63592245695,63342.22120340503,87601.88240303461,87601.88240303461,15452.63592245695,103054.51832549156,103054.51832549156,103054.51832549156,129235.4169720552,124742.48742091632,4492.929551138883,0.0,103689.01328036874,63976.71618900536,44124.77454595931,26180.898646563637,70305.67319252295,19977.152819712926,1452.6348107674598,0.0,0.8868418937268646,2.8651142250984556,0.0014984597031051942,1.0,1.0,-3.673910952429196,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630430524711962,0.092182713945246,4.565118963995687,101325.0,128374.28252783102,1.2669556627469136,1.0,0.0,4.565118963995534,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.932941982657,0.0,0.0,22713.321185744833,2316.1141863679068,19306.324649975482,1968.6972258595426,0.85,0.8500000722964449,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4424904727007,2034.6934298245008,7.602988027898895,5.00543247576706,0.6042471000102143,4.401185375756846,3.4935490837236105,3.5,0.9981568810638887,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827511344686784e-05,0.00015361392163486113,0.0007012658267890519,0.09218252773373486,0.09218252773373486,0.09218252773373486,0.09218036147269816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218252773373486,0.092182713945246,0.092182713945246,0.42715418808093836,0.42715418808093836,0.5,9.999133528103233,1.3350496260613909,1.3350496260613909,-2.1998403099132702e-11,1.3353725419972307,1.3353725419972307,-2.1998403099132702e-11,26180.898646563637,19977.152819712926,0.7630430524711962,0.9009546218261872,0.6811624596753192,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.932941982657,1452.6348107674598,0.42715418808093836,6.178477068285765,3.4935490837236105
4586.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088127980381273,4.996554038805532,-26.55717131617055,-40.06528129158539,1.4905942306447373,-3.673829342233887,-5.009283494426449,40.00817330141533,47889.585280948086,15452.664143047063,15452.664143047063,63342.24942399515,87601.87378387646,87601.87378387646,15452.664143047063,103054.53792692353,103054.53792692353,103054.53792692353,129235.42172120814,124742.49217006926,4492.929551138883,0.0,103689.0046612106,63976.71618900536,44124.76496911693,26180.883794284608,70305.64876340154,19977.142278063784,1452.6340449983054,0.0,0.8868418937268646,2.8651130990626203,0.0014984597031051942,1.0,1.0,-3.673829342233887,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630430826947436,0.092182713945246,4.565118963995687,101325.0,128374.28252783102,1.2669556627469136,1.0,0.0,4.565118963995534,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.930837611624,0.0,0.0,22713.319297698057,2316.113993840716,19306.324649975482,1968.6972258595426,0.85,0.8500001429527799,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4456509231736,2034.6934298245008,7.602990090302385,5.00543247576706,0.6042504686958159,4.401182007071244,3.4935581378498886,3.5,0.998159467957111,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827511344686784e-05,0.00015361392163486113,0.0007012658267890519,0.0921825188308982,0.0921825188308982,0.0921825188308982,0.09218027665067265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.0921825188308982,0.092182713945246,0.092182713945246,0.4271541468270905,0.4271541468270905,0.5,9.999133528103233,1.335130531224081,1.335130531224081,-2.1998403099132702e-11,1.3354541521925398,1.3354541521925398,-2.1998403099132702e-11,26180.883794284608,19977.142278063784,0.7630430826947436,0.9009553362797319,0.68116269635901,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.930837611624,1452.6340449983054,0.4271541468270905,6.178477068285765,3.4935581378498886
4587.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08812609445306,4.996554038805532,-26.55717131617055,-40.065277519728966,1.4905942306447373,-3.6737477325629015,-5.009283494426449,40.00817330141533,47889.567505797095,15452.692363611697,15452.692363611697,63342.259869408794,87601.86516461021,87601.86516461021,15452.692363611697,103054.5575282219,103054.5575282219,103054.5575282219,129235.4264702287,124742.49691908983,4492.929551138883,0.0,103688.99604194434,63976.69841385437,44124.775142322185,26180.8689420068,70305.64408432899,19977.131736414663,1452.633279229151,0.0,0.8868418937268646,2.865111973035289,0.0014984597031051942,1.0,1.0,-3.6737477325629015,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630431129182906,0.092182713945246,4.565118963995687,101325.0,128374.27356398002,1.2669555742805825,1.0,0.0,4.565118963996702,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.92873324059,0.0,0.0,22713.317409627598,2316.1138013111104,19306.320156721893,1968.6967676751892,0.85,0.8500000157853839,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4488113703705,2034.6934298245008,7.602992152699176,5.00543247576706,0.6042538373712141,4.401178638395846,3.493567191976167,3.5,0.9981620548503335,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827514687653129e-05,0.00015361388820519769,0.0007012656741786613,0.09218250992777152,0.09218250992777152,0.09218250992777152,0.09218019182895892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218250992777152,0.092182713945246,0.092182713945246,0.4271541055718989,0.4271541055718989,0.5,9.999133528103233,1.3352115772885327,1.3352115772885327,-2.1998403099132702e-11,1.3355357618635253,1.3355357618635253,-2.1998403099132702e-11,26180.8689420068,19977.131736414663,0.7630431129182906,0.9009555448127624,0.6811624888658349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.92873324059,1452.633279229151,0.4271541055718989,6.178477068285765,3.493567191976167
4588.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088124243449442,4.996554038805532,-26.55717131617055,-40.065277519728966,1.4905942306447373,-3.6736661233451287,-5.009283494426449,40.00817330141533,47889.567505797095,15452.720584150833,15452.720584150833,63342.28808994793,87601.85654525287,87601.85654525287,15452.720584150833,103054.57712940371,103054.57712940371,103054.57712940371,129235.43121913278,124742.5016679939,4492.929551138883,0.0,103688.987422587,63976.69841385437,44124.76556525848,26180.854089729066,70305.61965498755,19977.121194764706,1452.6325134599967,0.0,0.8868418937268646,2.8651108470154782,0.0014984597031051942,1.0,1.0,-3.6736661233451287,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630431431418379,0.092182713945246,4.565118963995687,101325.0,128374.27356398002,1.2669555742805825,1.0,0.0,4.565118963995242,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.926628869554,0.0,0.0,22713.315521537188,2316.11360877947,19306.320156721893,1968.6967676751892,0.85,0.8500000864433588,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.451971814291,2034.6934298245008,7.602994215089271,5.00543247576706,0.6042572060364142,4.401175269730646,3.4935762461024455,3.5,0.9981646417435559,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827514687653129e-05,0.00015361388820519769,0.0007012656741786613,0.09218250102441287,0.09218250102441287,0.09218250102441287,0.09218010700752541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218250102441287,0.092182713945246,0.092182713945246,0.42715406431563235,0.42715406431563235,0.5,9.999133528103233,1.3352927359835576,1.3352927359835576,-2.1998403099132702e-11,1.3356173710812982,1.3356173710812982,-2.1998403099132702e-11,26180.854089729066,19977.121194764706,0.7630431431418379,0.900956259269018,0.6811627255517655,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.926628869554,1452.6325134599967,0.42715406431563235,6.178477068285765,3.4935762461024455
4589.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08812235752123,4.996554038805532,-26.55717131617055,-40.065277519728966,1.4905942306447373,-3.6735845146323527,-5.009283494426449,40.00817330141533,47889.567505797095,15452.748804664481,15452.748804664481,63342.316310461574,87601.84792579197,87601.84792579197,15452.748804664481,103054.59673045645,103054.59673045645,103054.59673045645,129235.43596790874,124742.50641676986,4492.929551138883,0.0,103688.9788031261,63976.69841385437,44124.7559880797,26180.839237452274,70305.59522553197,19977.110653114578,1452.6317476908425,0.0,0.8868418937268646,2.8651097210039103,0.0014984597031051942,1.0,1.0,-3.6735845146323527,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630431733653853,0.092182713945246,4.565118963995687,101325.0,128374.27356398002,1.2669555742805825,1.0,0.0,4.5651189639953875,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.92452449852,0.0,0.0,22713.313633424088,2316.113416245516,19306.320156721893,1968.6967676751892,0.85,0.8500001571021946,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.455132254935,2034.6934298245008,7.6029962774726645,5.00543247576706,0.6042605746914118,4.4011719010756485,3.493585300228724,3.5,0.9981672286367783,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827514687653129e-05,0.00015361388820519769,0.0007012656741786613,0.09218249212086863,0.09218249212086863,0.09218249212086863,0.09218002218639526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218249212086863,0.092182713945246,0.092182713945246,0.4271540230585058,0.4271540230585058,0.5,9.999133528103233,1.3353739846819508,1.3353739846819508,-2.1998403099132702e-11,1.3356989797940741,1.3356989797940741,-2.1998403099132702e-11,26180.839237452274,19977.110653114578,0.7630431733653853,0.9009569737268701,0.6811629622389664,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.92452449852,1452.6317476908425,0.4271540230585058,6.178477068285765,3.493585300228724
4590.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088120471593015,4.996554038805532,-26.55717131617055,-40.065277519728966,1.4905942306447373,-3.6735029064515743,-5.009283494426449,40.00817330141533,47889.567505797095,15452.777025152638,15452.777025152638,63342.34453094973,87601.83930622102,87601.83930622102,15452.777025152638,103054.61633137366,103054.61633137366,103054.61633137366,129235.44071654996,124742.51116541108,4492.929551138883,0.0,103688.97018355515,63976.69841385437,44124.74641077864,26180.82438517629,70305.57079595493,19977.100111464148,1452.630981921688,0.0,0.8868418937268646,2.865108595000957,0.0014984597031051942,1.0,1.0,-3.6735029064515743,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630432035889321,0.092182713945246,4.565118963995687,101325.0,128374.26883151208,1.2669555275747553,1.0,0.0,4.56511896399422,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.92242012749,0.0,0.0,22713.311745286886,2316.113223709104,19306.315663468304,1968.6963094908358,0.85,0.8500000299372658,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4582926923028,2034.6934298245008,7.602998339849361,5.00543247576706,0.6042639433362096,4.401168532430851,3.4935943543550025,3.5,0.9981698155300007,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827514687653129e-05,0.00015361388820519769,0.0007012656741786613,0.09218248321717591,0.09218248321717591,0.09218248321717591,0.09217993736558047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218248321717591,0.092182713945246,0.092182713945246,0.42715398180069125,0.42715398180069125,0.5,9.999133528103233,1.335455305276696,1.335455305276696,-2.1998403099132702e-11,1.3357805879748526,1.3357805879748526,-2.1998403099132702e-11,26180.82438517629,19977.100111464148,0.7630432035889321,0.9009576881864128,0.6811631989275087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.92242012749,1452.630981921688,0.42715398180069125,6.178477068285765,3.4935943543550025
