time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4591.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.0881185856648,4.996554038805532,-26.55717131617055,-40.065277519728966,1.4905942306447373,-3.673421298838491,-5.009283494426449,40.00817330141533,47889.567505797095,15452.805245615313,15452.805245615313,63342.372751412404,87601.83068653147,87601.83068653147,15452.805245615313,103054.63593214678,103054.63593214678,103054.63593214678,129235.44546504815,124742.51591390927,4492.929551138883,0.0,103688.9615638656,63976.69841385437,44124.73683334581,26180.80953290137,70305.54636624717,19977.08956981365,1452.6302161525336,0.0,0.8868418937268646,2.865107469007107,0.0014984597031051942,1.0,1.0,-3.673421298838491,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630432338124793,0.092182713945246,4.565118963995687,101325.0,128374.26883151208,1.2669555275747553,1.0,0.0,4.565118963997579,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.92031575645,0.0,0.0,22713.309857123702,2316.113031170043,19306.315663468304,1968.6963094908358,0.85,0.8500001005979829,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4614531263944,2034.6934298245008,7.603000402219356,5.00543247576706,0.6042673119708049,4.401165163796255,3.493603408481281,3.5,0.9981724024232231,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827514687653129e-05,0.00015361388820519769,0.0007012656741786613,0.0921824743133644,0.0921824743133644,0.0921824743133644,0.09217985254509674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.0921824743133644,0.092182713945246,0.092182713945246,0.4271539405423263,0.4271539405423263,0.5,9.999133528103233,1.3355366832748246,1.3355366832748246,-2.1998403099132702e-11,1.3358621955879357,1.3358621955879357,-2.1998403099132702e-11,26180.80953290137,19977.08956981365,0.7630432338124793,0.9009584026477646,0.6811634356174819,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.92031575645,1452.6302161525336,0.4271539405423263,6.178477068285765,3.493603408481281
4592.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088116699736588,4.996554038805532,-26.55717131617055,-40.065277519728966,1.4905942306447373,-3.673339691655144,-5.009283494426449,40.00817330141533,47889.567505797095,15452.833466052496,15452.833466052496,63342.400971849594,87601.8220667565,87601.8220667565,15452.833466052496,103054.655532809,103054.655532809,103054.655532809,129235.45021343528,124742.5206622964,4492.929551138883,0.0,103688.95294409063,63976.69841385437,44124.72725581807,26180.794680626284,70305.52193644436,19977.079028162127,1452.6294503833794,0.0,0.8868418937268646,2.8651063430204564,0.0014984597031051942,1.0,1.0,-3.673339691655144,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630432640360267,0.092182713945246,4.565118963995687,101325.0,128374.26883151208,1.2669555275747553,1.0,0.0,4.565118963995534,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.91821138542,0.0,0.0,22713.307968941812,2316.1128386290743,19306.315663468304,1968.6963094908358,0.85,0.8500001712594119,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4646135572098,2034.6934298245008,7.603002464582653,5.00543247576706,0.6042706805951994,4.401161795171861,3.4936124626075595,3.5,0.9981749893164455,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827514687653129e-05,0.00015361388820519769,0.0007012656741786613,0.09218246540945789,0.09218246540945789,0.09218246540945789,0.09217976772488286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218246540945789,0.092182713945246,0.092182713945246,0.42715389928352104,0.42715389928352104,0.5,9.999133528103233,1.3356181071100082,1.3356181071100082,-2.1998403099132702e-11,1.3359438027712827,1.3359438027712827,-2.1998403099132702e-11,26180.794680626284,19977.079028162127,0.7630432640360267,0.9009591171104686,0.6811636723085405,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.91821138542,1452.6294503833794,0.42715389928352104,6.178477068285765,3.4936124626075595
4593.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088114813808374,4.996554038805532,-26.55717131617055,-40.06526997601611,1.4905942306447373,-3.673258085036423,-5.009283494426449,40.00817330141533,47889.53195549465,15452.861686464184,15452.861686464184,63342.39364195883,87601.8134468637,87601.8134468637,15452.861686464184,103054.67513332788,103054.67513332788,103054.67513332788,129235.45496168036,124742.52541054148,4492.929551138883,0.0,103688.94432419783,63976.66286355192,44124.75717849545,26180.77982835248,70305.53700684792,19977.068486510678,1452.6286846142252,0.0,0.8868418937268646,2.8651052170428706,0.0014984597031051942,1.0,1.0,-3.673258085036423,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.763043294259574,0.092182713945246,4.565118963995687,101325.0,128374.25986766108,1.2669554391084241,1.0,0.0,4.565118963996264,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.916107014385,0.0,0.0,22713.306080734106,2316.1126460854734,19306.306676961125,1968.695393122129,0.85,0.8499998462723634,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4677739847489,2034.6934298245008,7.603004526939252,5.00543247576706,0.6042740492093941,4.401158426557666,3.4936215167338376,3.5,0.9981775762096678,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827521373589822e-05,0.00015361382134583077,0.0007012653689576975,0.09218245650547537,0.09218245650547537,0.09218245650547537,0.09217968290499881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218245650547537,0.092182713945246,0.092182713945246,0.42715385802436356,0.42715385802436356,0.5,9.999133528103233,1.335699567502047,1.335699567502047,-2.1998403099132702e-11,1.336025409390004,1.336025409390004,-2.1998403099132702e-11,26180.77982835248,19977.068486510678,0.763043294259574,0.900958819726946,0.6811630206427425,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.916107014385,1452.6286846142252,0.42715385802436356,6.178477068285765,3.4936215167338376
4594.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08811292788016,4.996554038805532,-26.55717131617055,-40.06526997601611,1.4905942306447373,-3.673176478866651,-5.009283494426449,40.00817330141533,47889.53195549465,15452.889906850389,15452.889906850389,63342.421862345036,87601.80482688082,87601.80482688082,15452.889906850389,103054.69473373122,103054.69473373122,103054.69473373122,129235.45970981121,124742.53015867234,4492.929551138883,0.0,103688.93570421495,63976.66286355192,44124.74760073669,26180.764976079994,70305.51257681669,19977.05794485934,1452.6279188450708,0.0,0.8868418937268646,2.8651040910727485,0.0014984597031051942,1.0,1.0,-3.673176478866651,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630433244831212,0.092182713945246,4.565118963995687,101325.0,128374.25986766108,1.2669554391084241,1.0,0.0,4.5651189639961185,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.91400264335,0.0,0.0,22713.30419250667,2316.1124535398603,19306.306676961125,1968.695393122129,0.85,0.8499999169354874,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4709344090115,2034.6934298245008,7.603006589289151,5.00543247576706,0.6042774178133881,4.401155057953672,3.493630570860116,3.5,0.9981801631028903,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827521373589822e-05,0.00015361382134583077,0.0007012653689576975,0.09218244760143202,0.09218244760143202,0.09218244760143202,0.0921795980853931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218244760143202,0.092182713945246,0.092182713945246,0.42715381676492425,0.42715381676492425,0.5,9.999133528103233,1.3357810570493598,1.3357810570493598,-2.1998403099132702e-11,1.3361070155597758,1.3361070155597758,-2.1998403099132702e-11,26180.764976079994,19977.05794485934,0.7630433244831212,0.9009595341920921,0.6811632573359016,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.91400264335,1452.6279188450708,0.42715381676492425,6.178477068285765,3.493630570860116
4595.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088111076876544,4.996554038805532,-26.55717131617055,-40.06526997601611,1.4905942306447373,-3.6730948732110846,-5.009283494426449,40.00817330141533,47889.53195549465,15452.918127211105,15452.918127211105,63342.45008270575,87601.7962067921,87601.7962067921,15452.918127211105,103054.7143340032,103054.7143340032,103054.7143340032,129235.46445781081,124742.53490667194,4492.929551138883,0.0,103688.92708412623,63976.66286355192,44124.73802286034,26180.750123807607,70305.48814666795,19977.04740320718,1452.6271530759163,0.0,0.8868418937268646,2.865102965110997,0.0014984597031051942,1.0,1.0,-3.6730948732110846,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630433547066684,0.092182713945246,4.565118963995687,101325.0,128374.25986766108,1.2669554391084241,1.0,0.0,4.565118963995242,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.911898272316,0.0,0.0,22713.302304256053,2316.1122609918834,19306.306676961125,1968.695393122129,0.85,0.8499999875994906,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4740948299982,2034.6934298245008,7.603008651632351,5.00543247576706,0.6042807864071804,4.40115168935988,3.4936396249863946,3.5,0.9981827499961128,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827521373589822e-05,0.00015361382134583077,0.0007012653689576975,0.09218243869734001,0.09218243869734001,0.09218243869734001,0.09217951326609486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218243869734001,0.092182713945246,0.092182713945246,0.4271537755052595,0.4271537755052595,0.5,9.999133528103233,1.335862569818289,1.335862569818289,-2.1998403099132702e-11,1.3361886212153422,1.3361886212153422,-2.1998403099132702e-11,26180.750123807607,19977.04740320718,0.7630433547066684,0.9009602486588779,0.6811634940303635,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.911898272316,1452.6271530759163,0.4271537755052595,6.178477068285765,3.4936396249863946
4596.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08810919094833,4.996554038805532,-26.55717131617055,-40.06526997601611,1.4905942306447373,-3.6730132681254872,-5.009283494426449,40.00817330141533,47889.53195549465,15452.946347546333,15452.946347546333,63342.47830304098,87601.7875865843,87601.7875865843,15452.946347546333,103054.73393413062,103054.73393413062,103054.73393413062,129235.46920566677,124742.53965452789,4492.929551138883,0.0,103688.91846391841,63976.66286355192,44124.72844485165,26180.73527153614,70305.46371638779,19977.036861554818,1452.6263873067621,0.0,0.8868418937268646,2.865101839158379,0.0014984597031051942,1.0,1.0,-3.6730132681254872,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630433849302154,0.092182713945246,4.565118963995687,101325.0,128374.25513519313,1.266955392402597,1.0,0.0,4.565118963996556,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.909793901283,0.0,0.0,22713.30041597934,2316.112068441246,19306.302183707536,1968.6949349377755,0.85,0.8499998604397051,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4772552477086,2034.6934298245008,7.603010713968851,5.00543247576706,0.604284154990772,4.401148320776288,3.493648679112673,3.5,0.9981853368893352,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827521373589822e-05,0.00015361382134583077,0.0007012653689576975,0.09218242979320908,0.09218242979320908,0.09218242979320908,0.09217942844712869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218242979320908,0.092182713945246,0.092182713945246,0.4271537342454144,0.4271537342454144,0.5,9.999133528103233,1.3359441010504725,1.3359441010504725,-2.1998403099132702e-11,1.3362702263009396,1.3362702263009396,-2.1998403099132702e-11,26180.73527153614,19977.036861554818,0.7630433849302154,0.900960963127482,0.6811637307262632,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.909793901283,1452.6263873067621,0.4271537342454144,6.178477068285765,3.493648679112673
4597.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088107305020117,4.996554038805532,-26.55717131617055,-40.06526997601611,1.4905942306447373,-3.672931663494012,-5.009283494426449,40.00817330141533,47889.53195549465,15452.974567856068,15452.974567856068,63342.50652335072,87601.77896628513,87601.77896628513,15452.974567856068,103054.7535341412,103054.7535341412,103054.7535341412,129235.47395340675,124742.54440226787,4492.929551138883,0.0,103688.90984361926,63976.66286355192,44124.71886674148,26180.72041926555,70305.43928600704,19977.026319902234,1452.625621537608,0.0,0.8868418937268646,2.8651007132133026,0.0014984597031051942,1.0,1.0,-3.672931663494012,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630434151537626,0.092182713945246,4.565118963995687,101325.0,128374.25513519313,1.266955392402597,1.0,0.0,4.565118963996264,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.907689530246,0.0,0.0,22713.29852768262,2316.1118758885673,19306.302183707536,1968.6949349377755,0.85,0.8499999311054408,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4804156621426,2034.6934298245008,7.603012776298656,5.00543247576706,0.6042875235641647,4.401144952202896,3.4936577332389516,3.5,0.9981879237825576,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827521373589822e-05,0.00015361382134583077,0.0007012653689576975,0.09218242088904702,0.09218242088904702,0.09218242088904702,0.09217934362844335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218242088904702,0.092182713945246,0.092182713945246,0.42715369298542505,0.42715369298542505,0.5,9.999133528103233,1.336025646962753,1.336025646962753,-2.1998403099132702e-11,1.336351830932415,1.336351830932415,-2.1998403099132702e-11,26180.72041926555,19977.026319902234,0.7630434151537626,0.9009616775975091,0.6811639674233022,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.907689530246,1452.625621537608,0.42715369298542505,6.178477068285765,3.4936577332389516
4598.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.0881054540165,4.996554038805532,-26.55717131617055,-40.065266204159684,1.4905942306447373,-3.672850059357529,-5.009283494426449,40.00817330141533,47889.514180343154,15453.002788140318,15453.002788140318,63342.51696848347,87601.77034588491,87601.77034588491,15453.002788140318,103054.77313402524,103054.77313402524,103054.77313402524,129235.4787010208,124742.54914988192,4492.929551138883,0.0,103688.90122321904,63976.64508840043,44124.72903868735,26180.705566995555,70305.43460568291,19977.01577824921,1452.6248557684535,0.0,0.8868418937268646,2.86509958727632,0.0014984597031051942,1.0,1.0,-3.672850059357529,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630434453773101,0.092182713945246,4.565118963995687,101325.0,128374.24622701819,1.2669553044857458,1.0,0.0,4.565118963994657,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.905585159213,0.0,0.0,22713.29663936377,2316.1116833336328,19306.302183707536,1968.6949349377755,0.85,0.8500000017720163,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4835760733006,2034.6934298245008,7.6030148386217595,5.00543247576706,0.6042908921273558,4.4011415836397045,3.49366678736523,3.5,0.99819051067578,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827524716560116e-05,0.00015361378791612783,0.0007012652163471266,0.09218241198486006,0.09218241198486006,0.09218241198486006,0.09217925881005658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218241198486006,0.092182713945246,0.092182713945246,0.4271536517253202,0.4271536517253202,0.5,9.999133528103233,1.336107204519692,1.336107204519692,-2.1998403099132702e-11,1.3364334350688978,1.3364334350688978,-2.1998403099132702e-11,26180.705566995555,19977.01577824921,0.7630434453773101,0.9009618861436266,0.6811637599417124,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.905585159213,1452.6248557684535,0.4271536517253202,6.178477068285765,3.49366678736523
4599.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088103568088286,4.996554038805532,-26.55717131617055,-40.065266204159684,1.4905942306447373,-3.672768455775497,-5.009283494426449,40.00817330141533,47889.514180343154,15453.031008399079,15453.031008399079,63342.54518874223,87601.76172536932,87601.76172536932,15453.031008399079,103054.7927337684,103054.7927337684,103054.7927337684,129235.48344849423,124742.55389735535,4492.929551138883,0.0,103688.89260270345,63976.64508840043,44124.71946033669,26180.69071472583,70305.41017506251,19977.005236595487,1452.624089999299,0.0,0.8868418937268646,2.865098461348263,0.0014984597031051942,1.0,1.0,-3.672768455775497,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630434756008572,0.092182713945246,4.565118963995687,101325.0,128374.24622701819,1.2669553044857458,1.0,0.0,4.565118963993781,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.90348078818,0.0,0.0,22713.29475101964,2316.1114907761203,19306.302183707536,1968.6949349377755,0.85,0.8500000724395497,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4867364811826,2034.6934298245008,7.603016900938164,5.00543247576706,0.6042942606803461,4.401138215086714,3.4936758414915086,3.5,0.9981930975690024,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827524716560116e-05,0.00015361378791612783,0.0007012652163471266,0.09218240308065315,0.09218240308065315,0.09218240308065315,0.0921791739919952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218240308065315,0.092182713945246,0.092182713945246,0.42715361046512307,0.42715361046512307,0.5,9.999133528103233,1.3361887712816838,1.3361887712816838,-2.1998403099132702e-11,1.33651503865093,1.33651503865093,-2.1998403099132702e-11,26180.69071472583,19977.005236595487,0.7630434756008572,0.9009626006166161,0.6811639966411813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.90348078818,1452.624089999299,0.42715361046512307,6.178477068285765,3.4936758414915086
4600.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088101682160072,4.996554038805532,-26.55717131617055,-40.065266204159684,1.4905942306447373,-3.6726868527348984,-5.009283494426449,40.00817330141533,47889.514180343154,15453.059228632352,15453.059228632352,63342.573408975506,87601.75310474132,87601.75310474132,15453.059228632352,103054.81233337367,103054.81233337367,103054.81233337367,129235.48819583123,124742.55864469236,4492.929551138883,0.0,103688.88398207545,63976.64508840043,44124.709881861134,26180.675862457556,70305.38574431869,19976.994694941972,1452.6233242301448,0.0,0.8868418937268646,2.8650973354289517,0.0014984597031051942,1.0,1.0,-3.6726868527348984,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630435058244043,0.092182713945246,4.565118963995687,101325.0,128374.24622701819,1.2669553044857458,1.0,0.0,4.565118963997141,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.901376417143,0.0,0.0,22713.292862650884,2316.1112982160967,19306.302183707536,1968.6949349377755,0.85,0.8500001431080163,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.489896885788,2034.6934298245008,7.60301896324787,5.00543247576706,0.6042976292231366,4.401134846543924,3.493684895617787,3.5,0.9981956844622248,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827524716560116e-05,0.00015361378791612783,0.0007012652163471266,0.09218239417643032,0.09218239417643032,0.09218239417643032,0.09217908917425337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218239417643032,0.092182713945246,0.092182713945246,0.42715356920485203,0.42715356920485203,0.5,9.999133528103233,1.33627034529934,1.33627034529934,-2.1998403099132702e-11,1.3365966416915285,1.3365966416915285,-2.1998403099132702e-11,26180.675862457556,19976.994694941972,0.7630435058244043,0.9009633150913215,0.6811642333420105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.901376417143,1452.6233242301448,0.42715356920485203,6.178477068285765,3.493684895617787
4601.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08809979623186,4.996554038805532,-26.55717131617055,-40.06526239737866,1.4905942306447373,-3.6726052501035724,-5.009283494426449,40.00817330141533,47889.49640519153,15453.087448840133,15453.087448840133,63342.58385403166,87601.74448403287,87601.74448403287,15453.087448840133,103054.831932873,103054.831932873,103054.831932873,129235.49294306262,124742.56339192374,4492.929551138883,0.0,103688.875361367,63976.627313248806,44124.720053464654,26180.66101018962,70305.38106365428,19976.98415328782,1452.6225584609906,0.0,0.8868418937268646,2.8650962095165506,0.0014984597031051942,1.0,1.0,-3.6726052501035724,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630435360479515,0.092182713945246,4.565118963995687,101325.0,128374.24149455025,1.2669552577799186,1.0,0.0,4.565118963994512,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.89927204611,0.0,0.0,22713.290974264513,2316.111105654277,19306.297690453946,1968.6944767534221,0.85,0.8500000159522947,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4930572871174,2034.6934298245008,7.603021025550877,5.00543247576706,0.6043009977557263,4.401131478011334,3.493693949744065,3.5,0.9981982713554471,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82752809048522e-05,0.0001536137541768768,0.000701265062323432,0.09218238527219472,0.09218238527219472,0.09218238527219472,0.09217900435677207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218238527219472,0.092182713945246,0.092182713945246,0.42715352794452194,0.42715352794452194,0.5,9.999133528103233,1.3363519250397644,1.3363519250397644,-2.1998403099132702e-11,1.3366782443228544,1.3366782443228544,-2.1998403099132702e-11,26180.66101018962,19976.98415328782,0.7630435360479515,0.9009635236409782,0.6811640258635755,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.89927204611,1452.6225584609906,0.42715352794452194,6.178477068285765,3.493693949744065
4602.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088097910303645,4.996554038805532,-26.55717131617055,-40.06526239737866,1.4905942306447373,-3.6725236480298804,-5.009283494426449,40.00817330141533,47889.49640519153,15453.11566902243,15453.11566902243,63342.61207421396,87601.73586320817,87601.73586320817,15453.11566902243,103054.8515322306,103054.8515322306,103054.8515322306,129235.4976901529,124742.56813901402,4492.929551138883,0.0,103688.8667405423,63976.627313248806,44124.71047477055,26180.646157922296,70305.35663269286,19976.973611633235,1452.6217926918362,0.0,0.8868418937268646,2.8650950836131233,0.0014984597031051942,1.0,1.0,-3.6725236480298804,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630435662714985,0.092182713945246,4.565118963995687,101325.0,128374.24149455025,1.2669552577799186,1.0,0.0,4.565118963994073,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.897167675077,0.0,0.0,22713.289085852673,2316.11091308986,19306.297690453946,1968.6944767534221,0.85,0.8500000866223807,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4962176851704,2034.6934298245008,7.603023087847187,5.00543247576706,0.6043043662781153,4.401128109488945,3.4937030038703436,3.5,0.9982008582486696,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82752809048522e-05,0.0001536137541768768,0.000701265062323432,0.09218237636794893,0.09218237636794893,0.09218237636794893,0.09217891953961767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218237636794893,0.092182713945246,0.092182713945246,0.42715348668414455,0.42715348668414455,0.5,9.999133528103233,1.3364335092466604,1.3364335092466604,-2.1998403099132702e-11,1.3367598463965464,1.3367598463965464,-2.1998403099132702e-11,26180.646157922296,19976.973611633235,0.7630435662714985,0.9009642381183636,0.6811642625666211,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.897167675077,1452.6217926918362,0.42715348668414455,6.178477068285765,3.4937030038703436
4603.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08809602437543,4.996554038805532,-26.55717131617055,-40.06526239737866,1.4905942306447373,-3.6724420464796594,-5.009283494426449,40.00817330141533,47889.49640519153,15453.143889179235,15453.143889179235,63342.640294370765,87601.72724227552,87601.72724227552,15453.143889179235,103054.87113145475,103054.87113145475,103054.87113145475,129235.50243711103,124742.57288597216,4492.929551138883,0.0,103688.85811960965,63976.627313248806,44124.70089595649,26180.631305656283,70305.33220161278,19976.963069978756,1452.6210269226817,0.0,0.8868418937268646,2.8650939577181878,0.0014984597031051942,1.0,1.0,-3.6724420464796594,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630435964950457,0.092182713945246,4.565118963995687,101325.0,128374.24149455025,1.2669552577799186,1.0,0.0,4.565118963995095,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.89506330404,0.0,0.0,22713.287197417183,2316.1107205230314,19306.297690453946,1968.6944767534221,0.85,0.8500001572933635,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.4993780799477,2034.6934298245008,7.603025150136797,5.00543247576706,0.6043077347903063,4.401124740976754,3.493712057996622,3.5,0.9982034451418921,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82752809048522e-05,0.0001536137541768768,0.000701265062323432,0.09218236746369496,0.09218236746369496,0.09218236746369496,0.09217883472277465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218236746369496,0.092182713945246,0.092182713945246,0.4271534454237293,0.4271534454237293,0.5,9.999133528103233,1.3365150969221986,1.3365150969221986,-2.1998403099132702e-11,1.3368414479467674,1.3368414479467674,-2.1998403099132702e-11,26180.631305656283,19976.963069978756,0.7630435964950457,0.9009649525974035,0.6811644992709808,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.89506330404,1452.6210269226817,0.4271534454237293,6.178477068285765,3.493712057996622
4604.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088094138447218,4.996554038805532,-26.55717131617055,-40.06525862552223,1.4905942306447373,-3.672360445417155,-5.009283494426449,40.00817330141533,47889.47863003974,15453.172109310559,15453.172109310559,63342.6507393503,87601.71862124355,87601.71862124355,15453.172109310559,103054.8907305541,103054.8907305541,103054.8907305541,129235.50718394476,124742.57763280589,4492.929551138883,0.0,103688.84949857768,63976.609538097015,44124.71106720073,26180.61645339066,70305.3275205914,19976.95252832368,1452.6202611535275,0.0,0.8868418937268646,2.8650928318312467,0.0014984597031051942,1.0,1.0,-3.672360445417155,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630436267185932,0.092182713945246,4.565118963995687,101325.0,128374.23253069924,1.2669551693135874,1.0,0.0,4.5651189639953875,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.892958933007,0.0,0.0,22713.285308959945,2316.1105279539847,19306.288703946768,1968.6935603847153,0.85,0.8499998323153549,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5025384714488,2034.6934298245008,7.603027212419708,5.00543247576706,0.6043111032922939,4.401121372474766,3.4937211121229006,3.5,0.9982060320351145,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82753143345819e-05,0.00015361372074714709,0.0007012649097127389,0.09218235855943448,0.09218235855943448,0.09218235855943448,0.09217874990622707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218235855943448,0.092182713945246,0.092182713945246,0.42715340416328385,0.42715340416328385,0.5,9.999133528103233,1.336596687275403,1.336596687275403,-2.1998403099132702e-11,1.3369230490092718,1.3369230490092718,-2.1998403099132702e-11,26180.61645339066,19976.95252832368,0.7630436267185932,0.9009651611508127,0.6811642917958617,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.892958933007,1452.6202611535275,0.42715340416328385,6.178477068285765,3.4937211121229006
4605.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.0880922874436,4.996554038805532,-26.55717131617055,-40.06525862552223,1.4905942306447373,-3.672278844898301,-5.009283494426449,40.00817330141533,47889.47863003974,15453.200329416388,15453.200329416388,63342.67895945613,87601.71000009874,87601.71000009874,15453.200329416388,103054.91032951513,103054.91032951513,103054.91032951513,129235.5119306407,124742.58237950182,4492.929551138883,0.0,103688.84087743287,63976.609538097015,44124.70148815095,26180.601601125567,70305.30308927652,19976.941986668113,1452.6194953843733,0.0,0.8868418937268646,2.8650917059530876,0.0014984597031051942,1.0,1.0,-3.672278844898301,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630436569421406,0.092182713945246,4.565118963995687,101325.0,128374.23253069924,1.2669551693135874,1.0,0.0,4.565118963997433,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.890854561974,0.0,0.0,22713.283420477987,2316.110335382418,19306.288703946768,1968.6935603847153,0.85,0.8499999029880674,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5056988596737,2034.6934298245008,7.603029274695922,5.00543247576706,0.6043144717840843,4.401118003982976,3.493730166249179,3.5,0.9982086189283369,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82753143345819e-05,0.00015361372074714709,0.0007012649097127389,0.09218234965516875,0.09218234965516875,0.09218234965516875,0.0921786650900002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218234965516875,0.092182713945246,0.092182713945246,0.42715336290281414,0.42715336290281414,0.5,9.999133528103233,1.3366782796615553,1.3366782796615553,-2.1998403099132702e-11,1.3370046495281258,1.3370046495281258,-2.1998403099132702e-11,26180.601601125567,19976.941986668113,0.7630436569421406,0.9009658756327531,0.6811645285026043,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.890854561974,1452.6194953843733,0.42715336290281414,6.178477068285765,3.493730166249179
4606.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088090401515387,4.996554038805532,-26.55717131617055,-40.06525862552223,1.4905942306447373,-3.6721972448577844,-5.009283494426449,40.00817330141533,47889.47863003974,15453.228549496731,15453.228549496731,63342.70717953647,87601.70137885673,87601.70137885673,15453.228549496731,103054.92992835346,103054.92992835346,103054.92992835346,129235.51667721542,124742.58712607654,4492.929551138883,0.0,103688.83225619086,63976.609538097015,44124.691908993154,26180.58674886196,70305.27865785512,19976.93144501277,1452.6187296152189,0.0,0.8868418937268646,2.8650905800827973,0.0014984597031051942,1.0,1.0,-3.6721972448577844,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630436871656876,0.092182713945246,4.565118963995687,101325.0,128374.23253069924,1.2669551693135874,1.0,0.0,4.565118963996556,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.888750190938,0.0,0.0,22713.281531974728,2316.1101428086786,19306.288703946768,1968.6935603847153,0.85,0.8499999736615887,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5088592446227,2034.6934298245008,7.6030313369654365,5.00543247576706,0.604317840265673,4.401114635501387,3.4937392203754576,3.5,0.9982112058215593,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82753143345819e-05,0.00015361372074714709,0.0007012649097127389,0.09218234075089887,0.09218234075089887,0.09218234075089887,0.09217858027406464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218234075089887,0.092182713945246,0.092182713945246,0.4271533216423251,0.4271533216423251,0.5,9.999133528103233,1.3367598735786714,1.3367598735786714,-2.1998403099132702e-11,1.3370862495686424,1.3370862495686424,-2.1998403099132702e-11,26180.58674886196,19976.93144501277,0.7630436871656876,0.9009665901161928,0.6811647652105438,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.888750190938,1452.6187296152189,0.4271533216423251,6.178477068285765,3.4937392203754576
4607.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088088515587174,4.996554038805532,-26.55717131617055,-40.06525862552223,1.4905942306447373,-3.672115645357678,-5.009283494426449,40.00817330141533,47889.47863003974,15453.25676955159,15453.25676955159,63342.73539959133,87601.69275750277,87601.69275750277,15453.25676955159,103054.94952705436,103054.94952705436,103054.94952705436,129235.5214236528,124742.59187251392,4492.929551138883,0.0,103688.8236348369,63976.609538097015,44124.68232971098,26180.57189659844,70305.25422630942,19976.920903356604,1452.6179638460644,0.0,0.8868418937268646,2.8650894542212284,0.0014984597031051942,1.0,1.0,-3.672115645357678,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630437173892348,0.092182713945246,4.565118963995687,101325.0,128374.22779823131,1.2669551226077602,1.0,0.0,4.565118963996849,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.886645819905,0.0,0.0,22713.279643446956,2316.10995023244,19306.28421069318,1968.6931022003619,0.85,0.8499998465110812,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5120196262953,2034.6934298245008,7.603033399228252,5.00543247576706,0.6043212087370611,4.401111267029999,3.493748274501736,3.5,0.9982137927147817,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82753143345819e-05,0.00015361372074714709,0.0007012649097127389,0.09218233184662564,0.09218233184662564,0.09218233184662564,0.09217849545844793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218233184662564,0.092182713945246,0.092182713945246,0.42715328038182054,0.42715328038182054,0.5,9.999133528103233,1.3368414686124197,1.3368414686124197,-2.1998403099132702e-11,1.3371678490687486,1.3371678490687486,-2.1998403099132702e-11,26180.57189659844,19976.920903356604,0.7630437173892348,0.9009673046013593,0.681165001919852,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.886645819905,1452.6179638460644,0.42715328038182054,6.178477068285765,3.493748274501736
4608.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088086664583557,4.996554038805532,-26.55717131617055,-40.06525862552223,1.4905942306447373,-3.672034046295437,-5.009283494426449,40.00817330141533,47889.47863003974,15453.284989580954,15453.284989580954,63342.763619620695,87601.68413606135,87601.68413606135,15453.284989580954,103054.9691256423,103054.9691256423,103054.9691256423,129235.5261699777,124742.59661883883,4492.929551138883,0.0,103688.81501339548,63976.609538097015,44124.67275033162,26180.557044335408,70305.22979466703,19976.91036169991,1452.6171980769102,0.0,0.8868418937268646,2.8650883283669812,0.0014984597031051942,1.0,1.0,-3.672034046295437,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.763043747612782,0.092182713945246,4.565118963995687,101325.0,128374.22779823131,1.2669551226077602,1.0,0.0,4.565118963995095,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.88454144887,0.0,0.0,22713.27775490002,2316.109757654247,19306.28421069318,1968.6931022003619,0.85,0.8499999171862441,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5151800046917,2034.6934298245008,7.603035461484371,5.00543247576706,0.6043245771982511,4.401107898568809,3.493757328628014,3.5,0.998216379608004,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82753143345819e-05,0.00015361372074714709,0.0007012649097127389,0.09218232294234972,0.09218232294234972,0.09218232294234972,0.09217841064310492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218232294234972,0.092182713945246,0.092182713945246,0.4271532391213036,0.4271532391213036,0.5,9.999133528103233,1.336923064451753,1.336923064451753,-2.1998403099132702e-11,1.33724944813099,1.33724944813099,-2.1998403099132702e-11,26180.557044335408,19976.91036169991,0.763043747612782,0.900968019087899,0.6811652386302615,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.88454144887,1452.6171980769102,0.4271532391213036,6.178477068285765,3.493757328628014
4609.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088084778655343,4.996554038805532,-26.55717131617055,-40.06525862552223,1.4905942306447373,-3.6719524477788923,-5.009283494426449,40.00817330141533,47889.47863003974,15453.313209584834,15453.313209584834,63342.79183962457,87601.67551450663,87601.67551450663,15453.313209584834,103054.98872409147,103054.98872409147,103054.98872409147,129235.53091616512,124742.60136502625,4492.929551138883,0.0,103688.80639184076,63976.609538097015,44124.66317082638,26180.54219207366,70305.20536290004,19976.899820043298,1452.616432307756,0.0,0.8868418937268646,2.8650872025215275,0.0014984597031051942,1.0,1.0,-3.6719524477788923,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630437778363293,0.092182713945246,4.565118963995687,101325.0,128374.22779823131,1.2669551226077602,1.0,0.0,4.565118963993635,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.88243707784,0.0,0.0,22713.27586632827,2316.1095650735238,19306.28421069318,1968.6931022003619,0.85,0.8499999878623474,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5183403798123,2034.6934298245008,7.603037523733791,5.00543247576706,0.6043279456492403,4.40110453011782,3.4937663827542926,3.5,0.9982189665012264,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.82753143345819e-05,0.00015361372074714709,0.0007012649097127389,0.09218231403807167,0.09218231403807167,0.09218231403807167,0.09217832582808307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218231403807167,0.092182713945246,0.092182713945246,0.42715319786077677,0.42715319786077677,0.5,9.999133528103233,1.337004660826608,1.337004660826608,-2.1998403099132702e-11,1.3373310466475345,1.3373310466475345,-2.1998403099132702e-11,26180.54219207366,19976.899820043298,0.7630437778363293,0.9009687335761695,0.6811654753420427,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.88243707784,1452.616432307756,0.42715319786077677,6.178477068285765,3.4937663827542926
4610.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08808289272713,4.996554038805532,-26.55717131617055,-40.065254853665806,1.4905942306447373,-3.6718708497746206,-5.009283494426449,40.00817330141533,47889.46085488775,15453.341429563228,15453.341429563228,63342.80228445098,87601.66689284665,87601.66689284665,15453.341429563228,103055.00832240988,103055.00832240988,103055.00832240988,129235.53566222225,124742.60611108337,4492.929551138883,0.0,103688.79777018078,63976.59176294503,44124.67334137306,26180.527339812368,70305.20068118544,19976.889278386123,1452.6156665386015,0.0,0.8868418937268646,2.865086076684414,0.0014984597031051942,1.0,1.0,-3.6718708497746206,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630438080598759,0.092182713945246,4.565118963995687,101325.0,128374.21889005636,1.266955034690909,1.0,0.0,4.565118963995095,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.8803327068,0.0,0.0,22713.27397773346,2316.109372490449,19306.28421069318,1968.6931022003619,0.85,0.8500000585393254,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5215007516567,2034.6934298245008,7.603039585976511,5.00543247576706,0.6043313140900288,4.4011011616770315,3.493775436880571,3.5,0.9982215533944488,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827534776432446e-05,0.00015361368731740452,0.0007012647571019872,0.09218230513379191,0.09218230513379191,0.09218230513379191,0.0921782410133677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218230513379191,0.092182713945246,0.092182713945246,0.427153156600242,0.427153156600242,0.5,9.999133528103233,1.3370862575272326,1.3370862575272326,-2.1998403099132702e-11,1.3374126446518062,1.3374126446518062,-2.1998403099132702e-11,26180.527339812368,19976.889278386123,0.7630438080598759,0.9009689421369125,0.6811652678733279,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.8803327068,1452.6156665386015,0.427153156600242,6.178477068285765,3.493775436880571
