time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4611.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088081006798916,4.996554038805532,-26.55717131617055,-40.065254853665806,1.4905942306447373,-3.6717892522828492,-5.009283494426449,40.00817330141533,47889.46085488775,15453.369649516135,15453.369649516135,63342.830504403886,87601.65827108125,87601.65827108125,15453.369649516135,103055.02792059738,103055.02792059738,103055.02792059738,129235.54040814954,124742.61085701066,4492.929551138883,0.0,103688.78914841538,63976.59176294503,44124.663761633725,26180.512487552158,70305.17624918588,19976.878736728897,1452.614900769447,0.0,0.8868418937268646,2.8650849508556515,0.0014984597031051942,1.0,1.0,-3.6717892522828492,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630438382834235,0.092182713945246,4.565118963995687,101325.0,128374.21889005636,1.266955034690909,1.0,0.0,4.565118963993635,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.87822833577,0.0,0.0,22713.27208911556,2316.1091799050196,19306.28421069318,1968.6931022003619,0.85,0.8500001292171794,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5246611202256,2034.6934298245008,7.6030416482125345,5.00543247576706,0.6043346825206184,4.401097793246442,3.4937844910068496,3.5,0.9982241402876714,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827534776432446e-05,0.00015361368731740452,0.0007012647571019872,0.0921822962295108,0.0921822962295108,0.0921822962295108,0.09217815619895921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.0921822962295108,0.092182713945246,0.092182713945246,0.42715311533970085,0.42715311533970085,0.5,9.999133528103233,1.3371678543861663,1.3371678543861663,-2.1998403099132702e-11,1.3374942421435776,1.3374942421435776,-2.1998403099132702e-11,26180.512487552158,19976.878736728897,0.7630438382834235,0.900969656628055,0.6811655045874705,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.87822833577,1452.614900769447,0.42715311533970085,6.178477068285765,3.4937844910068496
4612.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088079120870702,4.996554038805532,-26.55717131617055,-40.06525104688478,1.4905942306447373,-3.671707655302953,-5.009283494426449,40.00817330141533,47889.44307973563,15453.397869443557,15453.397869443557,63342.84094917919,87601.64964921075,87601.64964921075,15453.397869443557,103055.04751865432,103055.04751865432,103055.04751865432,129235.545153947,124742.61560280812,4492.929551138883,0.0,103688.78052654488,63976.57398779291,44124.673931946636,26180.49763529268,70305.17156723932,19976.86819507133,1452.614135000293,0.0,0.8868418937268646,2.865083825035215,0.0014984597031051942,1.0,1.0,-3.671707655302953,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630438685069709,0.092182713945246,4.565118963995687,101325.0,128374.21415758842,1.2669549879850819,1.0,0.0,4.565118963995534,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.876123964736,0.0,0.0,22713.27020047464,2316.1089873172427,19306.27971743959,1968.6926440160084,0.85,0.8500000020708663,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.527821485518,2034.6934298245008,7.603043710441856,5.00543247576706,0.6043380509410063,4.401094424826054,3.493793545133128,3.5,0.9982267271808938,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827538150361526e-05,0.00015361365357811373,0.0007012646030781108,0.09218228732522855,0.09218228732522855,0.09218228732522855,0.09217807138485676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218228732522855,0.092182713945246,0.092182713945246,0.42715307407915465,0.42715307407915465,0.5,9.999133528103233,1.3372494512692015,1.3372494512692015,-2.1998403099132702e-11,1.337575839123474,1.337575839123474,-2.1998403099132702e-11,26180.49763529268,19976.86819507133,0.7630438685069709,0.9009698651911914,0.6811652971209172,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.876123964736,1452.614135000293,0.42715307407915465,6.178477068285765,3.493793545133128
4613.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08807723494249,4.996554038805532,-26.55717131617055,-40.06525104688478,1.4905942306447373,-3.671626058796221,-5.009283494426449,40.00817330141533,47889.44307973563,15453.426089345488,15453.426089345488,63342.869169081125,87601.64102724433,87601.64102724433,15453.426089345488,103055.06711658982,103055.06711658982,103055.06711658982,129235.54989962341,124742.62034848453,4492.929551138883,0.0,103688.77190457846,63976.57398779291,44124.66435198395,26180.482783033585,70305.14713501753,19976.857653413143,1452.6133692311387,0.0,0.8868418937268646,2.865082699222582,0.0014984597031051942,1.0,1.0,-3.671626058796221,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630438987305177,0.092182713945246,4.565118963995687,101325.0,128374.21415758842,1.2669549879850819,1.0,0.0,4.565118963994804,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.8740195937,0.0,0.0,22713.2683118127,2316.1087947273227,19306.27971743959,1968.6926440160084,0.85,0.8500000727503754,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5309818475343,2034.6934298245008,7.603045772664483,5.00543247576706,0.6043414193511962,4.401091056415864,3.4938025992594066,3.5,0.9982293140741162,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827538150361526e-05,0.00015361365357811373,0.0007012646030781108,0.09218227842094545,0.09218227842094545,0.09218227842094545,0.09217798657104359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218227842094545,0.092182713945246,0.092182713945246,0.4271530328186044,0.4271530328186044,0.5,9.999133528103233,1.337331048076976,1.337331048076976,-2.1998403099132702e-11,1.3376574356302058,1.3376574356302058,-2.1998403099132702e-11,26180.482783033585,19976.857653413143,0.7630438987305177,0.9009705796850734,0.6811655338373213,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.8740195937,1452.6133692311387,0.4271530328186044,6.178477068285765,3.4938025992594066
4614.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088075349014275,4.996554038805532,-26.55717131617055,-40.06525104688478,1.4905942306447373,-3.6715444628825367,-5.009283494426449,40.00817330141533,47889.44307973563,15453.454309221932,15453.454309221932,63342.897388957565,87601.63240515326,87601.63240515326,15453.454309221932,103055.08671437518,103055.08671437518,103055.08671437518,129235.55464515057,124742.62509401169,4492.929551138883,0.0,103688.76328248739,63976.57398779291,44124.65477188276,26180.467930775387,70305.12270265815,19976.847111754752,1452.6126034619842,0.0,0.8868418937268646,2.8650815734194,0.0014984597031051942,1.0,1.0,-3.6715444628825367,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.763043928954065,0.092182713945246,4.565118963995687,101325.0,128374.21415758842,1.2669549879850819,1.0,0.0,4.565118963995972,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.871915222666,0.0,0.0,22713.26642312346,2316.108602134619,19306.27971743959,1968.6926440160084,0.85,0.8500001434309178,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5341422062747,2034.6934298245008,7.603047834880412,5.00543247576706,0.6043447877511872,4.401087688015873,3.493811653385685,3.5,0.9982319009673386,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827538150361526e-05,0.00015361365357811373,0.0007012646030781108,0.09218226951666166,0.09218226951666166,0.09218226951666166,0.09217790175757265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218226951666166,0.092182713945246,0.092182713945246,0.42715299155805087,0.42715299155805087,0.5,9.999133528103233,1.3374126447060917,1.3374126447060917,-2.1998403099132702e-11,1.3377390315438902,1.3377390315438902,-2.1998403099132702e-11,26180.467930775387,19976.847111754752,0.763043928954065,0.9009712941808528,0.6811657705552229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.871915222666,1452.6126034619842,0.42715299155805087,6.178477068285765,3.493811653385685
4615.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088073498010658,4.996554038805532,-26.55717131617055,-40.065247275028355,1.4905942306447373,-3.6714628673952348,-5.009283494426449,40.00817330141533,47889.425304583376,15453.482529072888,15453.482529072888,63342.90783365627,87601.62378297758,87601.62378297758,15453.482529072888,103055.10631205047,103055.10631205047,103055.10631205047,129235.55939056815,124742.62983942927,4492.929551138883,0.0,103688.75466031171,63976.55621264065,44124.66494185673,26180.45307851767,70305.1180203744,19976.83657009584,1452.6118376928298,0.0,0.8868418937268646,2.865080447623369,0.0014984597031051942,1.0,1.0,-3.6714628673952348,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630439591776126,0.092182713945246,4.565118963995687,101325.0,128374.20519373742,1.2669548995187507,1.0,0.0,4.565118963995095,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.869810851633,0.0,0.0,22713.26453441568,2316.1084095400247,19306.270730932403,1968.691727647301,0.85,0.8499998184619865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.537302561739,2034.6934298245008,7.603049897089641,5.00543247576706,0.6043481561409774,4.401084319626083,3.493820707511963,3.5,0.9982344878605609,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827541493338459e-05,0.0001536136201483444,0.0007012644504672369,0.09218226061237729,0.09218226061237729,0.09218226061237729,0.09217781694436997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218226061237729,0.092182713945246,0.092182713945246,0.4271529502974947,0.4271529502974947,0.5,9.999133528103233,1.3374942411066968,1.3374942411066968,-2.1998403099132702e-11,1.337820627031192,1.337820627031192,-2.1998403099132702e-11,26180.45307851767,19976.83657009584,0.7630439591776126,0.9009715027474886,0.6811655630917942,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.869810851633,1452.6118376928298,0.4271529502974947,6.178477068285765,3.493820707511963
4616.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088071612082445,4.996554038805532,-26.55717131617055,-40.065247275028355,1.4905942306447373,-3.6713812724997297,-5.009283494426449,40.00817330141533,47889.425304583376,15453.510748898356,15453.510748898356,63342.93605348173,87601.61516067744,87601.61516067744,15453.510748898356,103055.12590957579,103055.12590957579,103055.12590957579,129235.56413583684,124742.63458469797,4492.929551138883,0.0,103688.74603801157,63976.55621264065,44124.65536152324,26180.438226261063,70305.0935877843,19976.82602843686,1452.6110719236756,0.0,0.8868418937268646,2.865079321836782,0.0014984597031051942,1.0,1.0,-3.6713812724997297,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630439894011596,0.092182713945246,4.565118963995687,101325.0,128374.20519373742,1.2669548995187507,1.0,0.0,4.5651189639972864,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.867706480596,0.0,0.0,22713.262645680643,2316.1082169426504,19306.270730932403,1968.691727647301,0.85,0.8499998891442334,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5404629139275,2034.6934298245008,7.6030519592921735,5.00543247576706,0.6043515245205686,4.401080951246492,3.4938297616382417,3.5,0.9982370747537833,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827541493338459e-05,0.0001536136201483444,0.0007012644504672369,0.09218225170809247,0.09218225170809247,0.09218225170809247,0.09217773213150932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218225170809247,0.092182713945246,0.092182713945246,0.42715290903693653,0.42715290903693653,0.5,9.999133528103233,1.337575837206316,1.337575837206316,-2.1998403099132702e-11,1.3379022219266972,1.3379022219266972,-2.1998403099132702e-11,26180.438226261063,19976.82602843686,0.7630439894011596,0.9009722172461162,0.6811657998120394,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.867706480596,1452.6110719236756,0.42715290903693653,6.178477068285765,3.4938297616382417
4617.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08806972615423,4.996554038805532,-26.55717131617055,-40.065247275028355,1.4905942306447373,-3.6712996780180447,-5.009283494426449,40.00817330141533,47889.425304583376,15453.538968698338,15453.538968698338,63342.964273281716,87601.60653829572,87601.60653829572,15453.538968698338,103055.14550699406,103055.14550699406,103055.14550699406,129235.56888099918,124742.6393298603,4492.929551138883,0.0,103688.73741562985,63976.55621264065,44124.645781099105,26180.423374005128,70305.06915510423,19976.8154867775,1452.6103061545214,0.0,0.8868418937268646,2.8650781960571723,0.0014984597031051942,1.0,1.0,-3.6712996780180447,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630440196247068,0.092182713945246,4.565118963995687,101325.0,128374.20519373742,1.2669548995187507,1.0,0.0,4.5651189639953875,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.865602109563,0.0,0.0,22713.26075692774,2316.108024343455,19306.270730932403,1968.691727647301,0.85,0.8499999598271607,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.54362326284,2034.6934298245008,7.603054021488009,5.00543247576706,0.6043548928899609,4.401077582877099,3.49383881576452,3.5,0.9982396616470057,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827541493338459e-05,0.0001536136201483444,0.0007012644504672369,0.0921822428038073,0.0921822428038073,0.0921822428038073,0.09217764731891136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.0921822428038073,0.092182713945246,0.092182713945246,0.4271528677763767,0.4271528677763767,0.5,9.999133528103233,1.3376574329824962,1.3376574329824962,-2.1998403099132702e-11,1.3379838164083822,1.3379838164083822,-2.1998403099132702e-11,26180.423374005128,19976.8154867775,0.7630440196247068,0.9009729317460311,0.6811660365333209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.865602109563,1452.6103061545214,0.4271528677763767,6.178477068285765,3.49383881576452
4618.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088067875150614,4.996554038805532,-26.55717131617055,-40.065247275028355,1.4905942306447373,-3.671218084047837,-5.009283494426449,40.00817330141533,47889.425304583376,15453.567188472836,15453.567188472836,63342.99249305621,87601.59791580884,87601.59791580884,15453.567188472836,103055.16510428168,103055.16510428168,103055.16510428168,129235.57362603147,124742.6440748926,4492.929551138883,0.0,103688.72879314297,63976.55621264065,44124.63620055814,26180.408521749792,70305.04472230794,19976.804945117707,1452.609540385367,0.0,0.8868418937268646,2.8650770702858903,0.0014984597031051942,1.0,1.0,-3.671218084047837,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630440498482541,0.092182713945246,4.565118963995687,101325.0,128374.20046126947,1.2669548528129235,1.0,0.0,4.565118963994512,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.86349773853,0.0,0.0,22713.258868151795,2316.1078317419096,19306.266237678814,1968.6912694629475,0.85,0.8499998326858231,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5467836084765,2034.6934298245008,7.603056083677144,5.00543247576706,0.6043582612491525,4.401074214517908,3.4938478698907987,3.5,0.9982422485402281,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827541493338459e-05,0.0001536136201483444,0.0007012644504672369,0.09218223389952183,0.09218223389952183,0.09218223389952183,0.09217756250661949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218223389952183,0.092182713945246,0.092182713945246,0.4271528265158155,0.4271528265158155,0.5,9.999133528103233,1.3377390283973796,1.3377390283973796,-2.1998403099132702e-11,1.33806541037859,1.33806541037859,-2.1998403099132702e-11,26180.408521749792,19976.804945117707,0.7630440498482541,0.9009736462475693,0.6811662732558929,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.86349773853,1452.609540385367,0.4271528265158155,6.178477068285765,3.4938478698907987
4619.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.0880659892224,4.996554038805532,-26.55717131617055,-40.065247275028355,1.4905942306447373,-3.6711364906829544,-5.009283494426449,40.00817330141533,47889.425304583376,15453.595408221845,15453.595408221845,63343.02071280522,87601.58929319441,87601.58929319441,15453.595408221845,103055.18470141626,103055.18470141626,103055.18470141626,129235.57837091172,124742.64881977285,4492.929551138883,0.0,103688.72017052854,63976.55621264065,44124.62661987543,26180.39366949546,70305.02028937089,19976.794403457774,1452.6087746162125,0.0,0.8868418937268646,2.8650759445242335,0.0014984597031051942,1.0,1.0,-3.6711364906829544,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630440800718012,0.092182713945246,4.565118963995687,101325.0,128374.20046126947,1.2669548528129235,1.0,0.0,4.565118963996556,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.861393367493,0.0,0.0,22713.25697934791,2316.107639137515,19306.266237678814,1968.6912694629475,0.85,0.8499999033706654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5499439508371,2034.6934298245008,7.603058145859581,5.00543247576706,0.6043616295981451,4.401070846168915,3.493856924017077,3.5,0.9982448354334507,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827541493338459e-05,0.0001536136201483444,0.0007012644504672369,0.09218222499523614,0.09218222499523614,0.09218222499523614,0.09217747769467546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218222499523614,0.092182713945246,0.092182713945246,0.42715278525525324,0.42715278525525324,0.5,9.999133528103233,1.3378206234023082,1.3378206234023082,-2.1998403099132702e-11,1.3381470037434724,1.3381470037434724,-2.1998403099132702e-11,26180.39366949546,19976.794403457774,0.7630440800718012,0.9009743607510454,0.6811665099799931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.861393367493,1452.6087746162125,0.42715278525525324,6.178477068285765,3.493856924017077
4620.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088064103294187,4.996554038805532,-26.55717131617055,-40.065247275028355,1.4905942306447373,-3.6710548977495137,-5.009283494426449,40.00817330141533,47889.425304583376,15453.623627945366,15453.623627945366,63343.04893252874,87601.58067049406,87601.58067049406,15453.623627945366,103055.20429843944,103055.20429843944,103055.20429843944,129235.58311568099,124742.65356454211,4492.929551138883,0.0,103688.71154782819,63976.55621264065,44124.61703909727,26180.378817241555,70304.99585633882,19976.78386179727,1452.6080088470583,0.0,0.8868418937268646,2.8650748187698003,0.0014984597031051942,1.0,1.0,-3.6710548977495137,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630441102953485,0.092182713945246,4.565118963995687,101325.0,128374.20046126947,1.2669548528129235,1.0,0.0,4.565118963997433,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.85928899646,0.0,0.0,22713.255090525206,2316.1074465312017,19306.266237678814,1968.6912694629475,0.85,0.8499999740562236,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5531042899217,2034.6934298245008,7.603060208035322,5.00543247576706,0.6043649979369397,4.401067477830121,3.4938659781433556,3.5,0.9982474223266731,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827541493338459e-05,0.0001536136201483444,0.0007012644504672369,0.09218221609095027,0.09218221609095027,0.09218221609095027,0.09217739288300204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218221609095027,0.092182713945246,0.092182713945246,0.4271527439946901,0.4271527439946901,0.5,9.999133528103233,1.3379022179929052,1.3379022179929052,-2.1998403099132702e-11,1.3382285966769132,1.3382285966769132,-2.1998403099132702e-11,26180.378817241555,19976.78386179727,0.7630441102953485,0.9009750752558735,0.6811667467051786,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.85928899646,1452.6080088470583,0.4271527439946901,6.178477068285765,3.4938659781433556
4621.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088062217365973,4.996554038805532,-26.55717131617055,-40.06524350317193,1.4905942306447373,-3.670973305312998,-5.009283494426449,40.00817330141533,47889.40752943092,15453.651847643403,15453.651847643403,63343.05937707433,87601.57204769207,87601.57204769207,15453.651847643403,103055.22389533547,103055.22389533547,103055.22389533547,129235.58786032401,124742.65830918514,4492.929551138883,0.0,103688.7029250262,63976.5384374882,44124.627208375554,26180.36396498854,70304.99117336409,19976.773320136548,1452.607243077904,0.0,0.8868418937268646,2.865073693023497,0.0014984597031051942,1.0,1.0,-3.670973305312998,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630441405188957,0.092182713945246,4.565118963995687,101325.0,128374.19155309454,1.2669547648960724,1.0,0.0,4.56511896399568,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.857184625427,0.0,0.0,22713.253201680232,2316.107253922617,19306.266237678814,1968.6912694629475,0.85,0.850000044742627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5562646257306,2034.6934298245008,7.603062270204363,5.00543247576706,0.6043683662655335,4.401064109501527,3.493875032269634,3.5,0.9982500092198955,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827544836316706e-05,0.00015361358671856193,0.000701264297856303,0.09218220718666424,0.09218220718666424,0.09218220718666424,0.09217730807162838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218220718666424,0.092182713945246,0.092182713945246,0.4271527027341263,0.4271527027341263,0.5,9.999133528103233,1.337983812152686,1.337983812152686,-2.1998403099132702e-11,1.3383101891134288,1.3383101891134288,-2.1998403099132702e-11,26180.36396498854,19976.773320136548,0.7630441405188957,0.9009752838298147,0.6811665392481325,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.857184625427,1452.607243077904,0.4271527027341263,6.178477068285765,3.493875032269634
4622.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.08806033143776,4.996554038805532,-26.55717131617055,-40.06524350317193,1.4905942306447373,-3.6708917133871637,-5.009283494426449,40.00817330141533,47889.40752943092,15453.68006731595,15453.68006731595,63343.087596746875,87601.56342478527,87601.56342478527,15453.68006731595,103055.24349210122,103055.24349210122,103055.24349210122,129235.59260483751,124742.66305369863,4492.929551138883,0.0,103688.6943021194,63976.5384374882,44124.617627368,26180.349112736294,70304.9667401043,19976.762778475513,1452.6064773087496,0.0,0.8868418937268646,2.865072567285508,0.0014984597031051942,1.0,1.0,-3.6708917133871637,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630441707424428,0.092182713945246,4.565118963995687,101325.0,128374.19155309454,1.2669547648960724,1.0,0.0,4.565118963993635,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.85508025439,0.0,0.0,22713.251312812306,2316.107061311692,19306.266237678814,1968.6912694629475,0.85,0.8500001154299012,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5594249582632,2034.6934298245008,7.603064332366707,5.00543247576706,0.6043717345839283,4.401060741183132,3.493884086395912,3.5,0.9982525961131178,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827544836316706e-05,0.00015361358671856193,0.000701264297856303,0.09218219828237811,0.09218219828237811,0.09218219828237811,0.09217722326056038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218219828237811,0.092182713945246,0.092182713945246,0.427152661473562,0.427152661473562,0.5,9.999133528103233,1.3380654058653931,1.3380654058653931,-2.1998403099132702e-11,1.3383917810392632,1.3383917810392632,-2.1998403099132702e-11,26180.349112736294,19976.762778475513,0.7630441707424428,0.9009759983374527,0.6811667759756326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.85508025439,1452.6064773087496,0.427152661473562,6.178477068285765,3.493884086395912
4623.0,-30.063131131027045,5.00543247576706,35.00410391041976,24.088058445509546,4.996554038805532,-26.55717131617055,-40.06524350317193,1.4905942306447373,-3.6708101220406775,-5.009283494426449,40.00817330141533,47889.40752943092,15453.708286963018,15453.708286963018,63343.11581639394,87601.55480175708,87601.55480175708,15453.708286963018,103055.2630887201,103055.2630887201,103055.2630887201,129235.59734920494,124742.66779806606,4492.929551138883,0.0,103688.68567909121,63976.5384374882,44124.60804622557,26180.33426048485,70304.94230671042,19976.752236814198,1452.6057115395952,0.0,0.8868418937268646,2.8650714415567786,0.0014984597031051942,1.0,1.0,-3.6708101220406775,354527.6776207002,1554885.6672195622,4.385794862772586,1554885.6672195622,4.385794862772586,0.7630442009659901,0.092182713945246,4.565118963995687,101325.0,128374.19155309454,1.2669547648960724,1.0,0.0,4.565118963994804,1.2847684765404208,1.285066415772964,3.553261966925339,0.0,16823.852975883357,0.0,0.0,22713.24942391779,2316.106868698056,19306.266237678814,1968.6912694629475,0.85,0.8500001861181821,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.56258528752,2034.6934298245008,7.603066394522353,5.00543247576706,0.6043751028921234,4.401057372874937,3.4938931405221907,3.5,0.9982551830063402,0.6,0.000231889035081729,0.9999390101731733,0.00023190317881644556,198.97436581758407,0.0,0.0,0.0,0.05143550310311109,7.827544836316706e-05,0.00015361358671856193,0.000701264297856303,0.09218218937809189,0.09218218937809189,0.09218218937809189,0.09217713844982849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2449629714,595.7490522318567,0.0,0.09218218937809189,0.092182713945246,0.092182713945246,0.42715262021299727,0.42715262021299727,0.5,9.999133528103233,1.338146999105163,1.338146999105163,-2.1998403099132702e-11,1.3384733723857494,1.3384733723857494,-2.1998403099132702e-11,26180.33426048485,19976.752236814198,0.7630442009659901,0.9009767128469431,0.6811670127045962,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.852975883357,1452.6057115395952,0.42715262021299727,6.178477068285765,3.4938931405221907
4624.0,-30.06312026517804,5.00540225367988,35.00410132803688,24.08797616316008,4.996715126671985,-26.55714894423756,-40.06522513283414,1.4905125637402037,-3.678477725652101,-5.009239787201662,40.0081442158639,47889.370888798934,15453.622426054433,15453.622426054433,63342.99331485337,87600.43810775802,87600.43810775802,15453.622426054433,103054.06053381244,103054.06053381244,103054.06053381244,129234.38582713716,124741.44332300247,4492.942504134685,0.0,103688.68286773349,63976.554592635235,44124.58697233139,26180.325293324717,70304.91226565611,19976.744160977276,1452.604945770441,0.0,0.8868422214012406,2.865182452523367,0.0014984597031051942,1.0,1.0,-3.678477725652101,354528.2816388053,1554884.4129202191,4.385783852652808,1554884.4129202191,4.385783852652808,0.7630441538505564,0.09218329258261423,4.565118963995687,101325.0,128374.19734340825,1.2669548220420257,1.0,0.0,4.565118963997984,1.2847688585782473,1.2850667978993855,3.5532609103302404,0.0,16823.850871512324,0.0,0.0,22713.248808083295,2316.106805900414,19306.258457957534,1968.6904761521555,0.85,0.8499998666455295,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.565745613501,2034.6934298245008,7.603012330304711,5.00540225367988,0.6043807379818524,4.4010215156980275,3.493902194648469,3.5,0.9982577698995626,0.6,0.000231889035081729,0.9999378787333212,0.0002319034412172446,198.97435692354003,0.0,0.0,0.0,0.05143550310311109,7.82756111787779e-05,0.00015361342390295108,0.0007012635545836703,0.0921821084621214,0.0921821084621214,0.0921821084621214,0.09218069543895269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.2666821044,595.7490437478391,0.0,0.0921821084621214,0.09218329258261423,0.09218329258261423,0.42715257895243214,0.42715257895243214,0.5,9.999099848031113,1.3366542964870973,1.3366542964870973,7.673861546209082e-12,1.3307620615495352,1.3307620615495352,7.673861546209082e-12,26180.325293324717,19976.744160977276,0.7630441538505564,0.9009753553991187,0.6811667825975348,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873586162181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.850871512324,1452.604945770441,0.42715257895243214,6.178477068285765,3.493902194648469
4625.0,-30.063107975223037,5.00538217403776,35.004097920510745,24.088647274207347,4.997219831784915,-26.55708411592262,-40.06512493416665,1.4911959266182704,-3.672135902477521,-5.00847399686881,40.00810438634069,47888.956057851385,15452.40955194143,15452.40955194143,63341.36560979282,87601.20151816978,87601.20151816978,15452.40955194143,103053.6110701112,103053.6110701112,103053.6110701112,129234.29993187681,124741.44017625612,4492.859755620696,0.0,103688.62650524205,63976.38083446608,44124.7174119733,26180.688861765604,70305.4062737389,19977.015210387253,1452.6106593132483,0.0,0.8868462618362715,2.865186304307257,0.0014984597031051942,1.0,1.0,-3.672135902477521,354538.8647091503,1554882.6952944803,4.385648091274971,1554882.6952944803,4.385648091274971,0.7630439105657673,0.09218160281622804,4.565118963995687,101325.0,128374.10943085693,1.2669539544126023,1.0,0.0,4.5651189639944905,1.2847656618133123,1.2850636003931173,3.5532697515845024,0.0,16823.848984820463,0.0,0.0,22713.236461747554,2316.1055469245416,19306.254568201108,1968.6900795073861,0.85,0.8500001574287175,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.565723668848,2034.6934298245008,7.60241569165563,5.00538217403776,0.604705992346128,4.400676181691632,3.493902131778448,3.5,0.9982577519366994,0.6,0.000231889035081729,0.9999365990057186,0.00023190373800929635,198.97434686382078,0.0,0.0,0.0,0.05143550310311109,7.827649924130153e-05,0.00015361253584042744,0.0007012595004726025,0.092181602786235,0.092181602786235,0.092181602786235,0.09218160191243836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.07412953296,595.7491043939104,0.0,0.092181602786235,0.09218160281622804,0.09218160281622804,0.42715240265081567,0.42715240265081567,0.5,9.999099845608825,1.3363160899084505,1.3363160899084505,3.069544618483633e-12,1.3363380943912944,1.3363380943912944,3.069544618483633e-12,26180.688861765604,19977.015210387253,0.7630439105657673,0.9009458726853649,0.6811560958967005,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873521264235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.848984820463,1452.6106593132483,0.42715240265081567,6.178477068285765,3.493902131778448
4626.0,-30.063093893701442,5.005360067360599,35.00409592980787,24.088626948092156,4.99718142091378,-26.557089466433087,-40.065129509288795,1.4911769968450963,-3.6713321432500834,-5.008647790452199,40.00813843085394,47889.042128838315,15452.652803017878,15452.652803017878,63341.6949318562,87601.28464159295,87601.28464159295,15452.652803017878,103053.93744461083,103053.93744461083,103053.93744461083,129234.95701452155,124742.09145481492,4492.86555970664,0.0,103688.62023945687,63976.37774138387,44124.71388674778,26181.01956991072,70305.73345665849,19977.249302545355,1452.6302297026068,0.0,0.8868452543633029,2.865154480923344,0.0014984597031051942,1.0,1.0,-3.6713321432500834,354536.46289467183,1554884.1634439044,4.385681942976455,1554884.1634439044,4.385681942976455,0.7630432133935982,0.09218171507004813,4.565118963995687,101325.0,128374.10831733503,1.2669539434229957,1.0,0.0,4.56511896399318,1.284765750366394,1.2850636889667344,3.5532695066737183,0.0,16823.847127020388,0.0,0.0,22713.235089212634,2316.1054069649304,19306.246635445405,1968.6892705914258,0.85,0.849999859536287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5667521027049,2034.6934298245008,7.602531521797256,5.005360067360599,0.6046183215720662,4.400741745788533,3.4939050781758754,3.5,0.9982585937645359,0.6,0.000231889035081729,0.9999351327281768,0.00023190407806659784,198.97433533764848,0.0,0.0,0.0,0.05143550310311109,7.827645869171179e-05,0.0001536125763900172,0.0007012596855863036,0.0921817150846226,0.0921817150846226,0.0921817150846226,0.09218171524764074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.23872525536,595.749052552982,0.0,0.0921817150846226,0.09218171507004813,0.09218171507004813,0.4271522530269344,0.4271522530269344,0.5,9.99909984554,1.3365784032475858,1.3365784032475858,1.0231815394945443e-11,1.3373156472021037,1.3373156472021037,1.0231815394945443e-11,26181.01956991072,19977.249302545355,0.7630432133935982,0.9009463640814525,0.6811541502281683,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518734478606052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.847127020388,1452.6302297026068,0.4271522530269344,6.178477068285765,3.4939050781758754
4627.0,-30.06308014164994,5.0053382604670045,35.0040938033688,24.08862418904903,4.9971882758969155,-26.557067697788597,-40.065111208800204,1.4911758318504882,-3.6714766212535324,-5.008641635996991,40.00813053507091,47889.019146786544,15452.61682828798,15452.61682828798,63341.635975074525,87601.24046049318,87601.24046049318,15452.61682828798,103053.85728878116,103053.85728878116,103053.85728878116,129234.83421277368,124741.97082990425,4492.863382869429,0.0,103688.61285810327,63976.39154354753,44124.690349506374,26180.976923992526,70305.6672734989,19977.218428321925,1452.6280669168532,0.0,0.8868453142588251,2.8651572085920503,0.0014984597031051942,1.0,1.0,-3.6714766212535324,354536.5479473652,1554883.8229434988,4.3856799304491965,1554883.8229434988,4.3856799304491965,0.7630432770449673,0.0921816719915018,4.565118963995687,101325.0,128374.11021032225,1.266953962105327,1.0,0.0,4.565118963995291,1.2847657558162144,1.2850636944178186,3.5532694916011804,0.0,16823.84530552103,0.0,0.0,22713.233472309843,2316.1052420867313,19306.247806409177,1968.6893899965003,0.85,0.8499999716000722,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5675554161362,2034.6934298245008,7.602510817961129,5.0053382604670045,0.6046096586459635,4.400728601821041,3.493907379618328,3.5,0.9982592513195223,0.6,0.000231889035081729,0.9999337007598627,0.00023190441016790762,198.9743240811592,0.0,0.0,0.0,0.05143550310311109,7.827662089018679e-05,0.0001536124141915422,0.0007012589451309694,0.0921816719926234,0.0921816719926234,0.0921816719926234,0.09218167198447419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.20055144664,595.7490645761726,0.0,0.0921816719926234,0.0921816719915018,0.0921816719915018,0.4271521247546544,0.4271521247546544,0.5,9.999099845535056,1.3366935155480633,1.3366935155480633,-7.696598913753405e-11,1.337165014743448,1.337165014743448,-7.696598913753405e-11,26180.976923992526,19977.218428321925,0.7630432770449673,0.9009463736211575,0.6811544645539249,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187336375658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.84530552103,1452.6280669168532,0.4271521247546544,6.178477068285765,3.493907379618328
4628.0,-30.063066231231666,5.005316714809342,35.00409173134043,24.088630405627214,4.997191969378615,-26.55705807143045,-40.065098461322464,1.4911838095667294,-3.671422279519959,-5.00863811020321,40.00812785134554,47889.023023807815,15452.585479947433,15452.585479947433,63341.60850375525,87601.25206156068,87601.25206156068,15452.585479947433,103053.83754150811,103053.83754150811,103053.83754150811,129234.80790640804,124741.94601152907,4492.8618948789635,0.0,103688.6048009187,63976.37576311692,44124.698930890874,26180.970364899935,70305.66929579081,19977.213597253776,1452.6277162886001,0.0,0.8868453419128194,2.8651568794194078,0.0014984597031051942,1.0,1.0,-3.671422279519959,354536.5966737207,1554883.7072092858,4.385679001257639,1554883.7072092858,4.385679001257639,0.7630432836835049,0.09218164200038254,4.565118963995687,101325.0,128374.10191458432,1.2669538802327591,1.0,0.0,4.565118963994545,1.2847657184966237,1.2850636570895735,3.553269594815768,0.0,16823.843477890674,0.0,0.0,22713.231707364695,2316.105062112413,19306.248774323805,1968.6894886963241,0.85,0.8500000802643956,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5683774349066,2034.6934298245008,7.602492320306848,5.005316714809342,0.6046000068955779,4.400716707913764,3.493909734651028,3.5,0.998259924186008,0.6,0.000231889035081729,0.999932252303434,0.0002319047460940996,198.97431269504298,0.0,0.0,0.0,0.05143550310311109,7.827673387213263e-05,0.00015361230120959635,0.0007012584293549459,0.09218164199830016,0.09218164199830016,0.09218164199830016,0.09218164201798092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.18757640803,595.7490686627797,0.0,0.09218164199830016,0.09218164200038254,0.09218164200038254,0.427152013563911,0.427152013563911,0.5,9.999099845535683,1.3367967124993356,1.3367967124993356,-5.832134775118902e-11,1.337215830683249,1.337215830683249,-5.832134775118902e-11,26180.970364899935,19977.213597253776,0.7630432836835049,0.9009459569649172,0.6811545001062229,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873281620374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.843477890674,1452.6277162886001,0.427152013563911,6.178477068285765,3.493909734651028
4629.0,-30.0630524687734,5.005295637092742,35.00408977549803,24.088666692283027,4.997213802540844,-26.557060967357227,-40.06509888041762,1.4912223014422665,-3.6712173173521023,-5.00861795626983,40.00812705798406,47889.088166180365,15452.529327002054,15452.529327002054,63341.61749318242,87601.31828629624,87601.31828629624,15452.529327002054,103053.84761329829,103053.84761329829,103053.84761329829,129234.81549184525,124741.95521091025,4492.860280934997,0.0,103688.59458698521,63976.36446832684,44124.700131842634,26180.967878546966,70305.6680103896,19977.212198902864,1452.6272400210635,0.0,0.8868454473250542,2.865156455728255,0.0014984597031051942,1.0,1.0,-3.6712173173521023,354536.87519995874,1554883.6729958232,4.385675459340778,1554883.6729958232,4.385675459340778,0.763043302737194,0.09218160904566255,4.565118963995687,101325.0,128374.09361884643,1.2669537983601917,1.0,0.0,4.565118963994866,1.2847655384324594,1.2850634769836522,3.5532700928183223,0.0,16823.84165389133,0.0,0.0,22713.229469978647,2316.1048339625304,19306.241537998183,1968.6887507964682,0.85,0.8499998453991903,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5692142744858,2034.6934298245008,7.602461563660819,5.005295637092742,0.6045979406100335,4.400697696482709,3.493912132145078,3.5,0.9982606091843079,0.6,0.000231889035081729,0.9999308192559442,0.00023190507844760632,198.974301430038,0.0,0.0,0.0,0.05143550310311109,7.827673015765525e-05,0.00015361230492407375,0.0007012584463119771,0.09218160903670432,0.09218160903670432,0.09218160903670432,0.09218160912007593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.18374070595,595.7490698708696,0.0,0.09218160903670432,0.09218160904566255,0.09218160904566255,0.4271519160384192,0.4271519160384192,0.5,9.999099845541389,1.3369102611488302,1.3369102611488302,8.981260180007666e-12,1.3374006389176998,1.3374006389176998,8.981260180007666e-12,26180.967878546966,19977.212198902864,0.763043302737194,0.9009461012990012,0.6811554391191252,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731985383082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.84165389133,1452.6272400210635,0.4271519160384192,6.178477068285765,3.493912132145078
4630.0,-30.06303892459163,5.005274439967894,35.00408780632951,24.088632955122762,4.997194513445322,-26.557034099767858,-40.065076074656076,1.4911896888456968,-3.671400709283944,-5.008643384553087,40.00812276198663,47889.04294566927,15452.543655977906,15452.543655977906,63341.58660164718,87601.25198718654,87601.25198718654,15452.543655977906,103053.79564316444,103053.79564316444,103053.79564316444,129234.75796807921,124741.89830481076,4492.859663268449,0.0,103688.58942289063,63976.380382401796,44124.676711654254,26180.962324914766,70305.63903656902,19977.207295338092,1452.6274941925615,0.0,0.8868453335017911,2.8651559525880055,0.0014984597031051942,1.0,1.0,-3.671400709283944,354536.52378340403,1554883.4877333872,4.385679283873465,1554883.4877333872,4.385679283873465,0.7630432773025706,0.09218159723471903,4.565118963995687,101325.0,128374.10124647121,1.2669538736389954,1.0,0.0,4.565118963994045,1.2847656909934804,1.2850636295800522,3.5532696708810643,0.0,16823.839827391534,0.0,0.0,22713.22833877163,2316.104718611517,19306.24735817412,1968.689344289245,0.85,0.8500001439785744,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5700878520565,2034.6934298245008,7.602465345885105,5.005274439967894,0.6045758150551883,4.400698624912706,3.4939146348919197,3.5,0.9982613242548342,0.6,0.000231889035081729,0.9999294089391498,0.00023190540553032226,198.97429034370046,0.0,0.0,0.0,0.05143550310311109,7.827693228736725e-05,0.00015361210279436175,0.0007012575235657957,0.09218159723549921,0.09218159723549921,0.09218159723549921,0.09218159723057025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.16297075356,595.749076412556,0.0,0.09218159723549921,0.09218159723471903,0.09218159723471903,0.4271518294451489,0.4271518294451489,0.5,9.999099845550932,1.3369858742818224,1.3369858742818224,-1.2448708730516955e-11,1.337242675269124,1.337242675269124,-1.2448708730516955e-11,26180.962324914766,19977.207295338092,0.7630432773025706,0.9009460332008428,0.6811550766327592,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518731163399652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.839827391534,1452.6274941925615,0.4271518294451489,6.178477068285765,3.4939146348919197
