time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4631.0,-30.063025104875656,5.005253491699362,35.00408578088992,24.08862387472766,4.997190399262029,-26.557016856962292,-40.06505840281022,1.4911821513750176,-3.671501740554561,-5.008640069525197,40.008117200844644,47889.02338911727,15452.513793209482,15452.513793209482,63341.53718232675,87601.22931470184,87601.22931470184,15452.513793209482,103053.74310791132,103053.74310791132,103053.74310791132,129234.67752449862,124741.81923701499,4492.858287483628,0.0,103688.58245819341,63976.37653272989,44124.67325051503,26180.9344165873,70305.60766710233,19977.187037900287,1452.6260991872841,0.0,0.8868453704994856,2.8651577420598024,0.0014984597031051942,1.0,1.0,-3.671501740554561,354536.56959604233,1554883.2479123126,4.385678040727762,1554883.2479123126,4.385678040727762,0.763043316943014,0.09218157012311821,4.565118963995687,101325.0,128374.09991024499,1.2669538604514679,1.0,0.0,4.565118963996382,1.2847657262536099,1.2850636648483584,3.5532695733623134,0.0,16823.837996977683,0.0,0.0,22713.226813138397,2316.1045630402227,19306.245947758183,1968.6892004668448,0.85,0.8500001389758739,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5709365943014,2034.6934298245008,7.602447479201453,5.005253491699362,0.6045664340096524,4.4006870576897095,3.4939170664877444,3.5,0.9982620189964984,0.6,0.000231889035081729,0.9999279699339829,0.00023190573926743817,198.9742790318308,0.0,0.0,0.0,0.05143550310311109,7.82770889150096e-05,0.00015361194616671939,0.0007012568085419753,0.09218157012302257,0.09218157012302257,0.09218157012302257,0.09218157012445831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.13608422846,595.7490848807128,0.0,0.09218157012302257,0.09218157012311821,0.09218157012311821,0.4271517515976713,0.4271517515976713,0.5,9.999099845552964,1.3370151748823673,1.3370151748823673,-6.264144758461043e-11,1.3371383289706387,1.3371383289706387,-6.264144758461043e-11,26180.9344165873,19977.187037900287,0.763043316943014,0.9009457322700272,0.6811551023905833,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518730354453204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.837996977683,1452.6260991872841,0.4271517515976713,6.178477068285765,3.4939170664877444
4632.0,-30.063011199677913,5.005232759728216,35.004083757644686,24.088619753625267,4.99718819387452,-26.55700261869294,-40.06504499176515,1.4911796128794872,-3.6715509722794764,-5.008638989897214,40.00811321324816,47889.024067908314,15452.487837496126,15452.487837496126,63341.51190540444,87601.2204901832,87601.2204901832,15452.487837496126,103053.70832767933,103053.70832767933,103053.70832767933,129234.62636926636,124741.76919283709,4492.857176429265,0.0,103688.5751621444,63976.378739823216,44124.66269146799,26180.91804158703,70305.58073305502,19977.1750645929,1452.625310264233,0.0,0.8868453904281091,2.865158550151921,0.0014984597031051942,1.0,1.0,-3.6715509722794764,354536.5845172885,1554883.0759493643,4.385677371113566,1554883.0759493643,4.385677371113566,0.763043336863138,0.09218154812735255,4.565118963995687,101325.0,128374.09512210093,1.2669538131961602,1.0,0.0,4.565118963994698,1.284765738128639,1.2850636767261414,3.55326954051961,0.0,16823.836172535175,0.0,0.0,22713.225214921775,2316.1044000674824,19306.244006006924,1968.6890024633208,0.85,0.8500001132962576,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.571799208536,2034.6934298245008,7.6024314828697195,5.005232759728216,0.6045562066220675,4.400676553106148,3.493919537826684,3.5,0.9982627250933384,0.6,0.000231889035081729,0.9999265220301098,0.0002319060750693303,198.97426764999292,0.0,0.0,0.0,0.05143550310311109,7.827720777886898e-05,0.00015361182730286,0.0007012562659143166,0.09218154812684835,0.09218154812684835,0.09218154812684835,0.09218154813095056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.1168053445,595.7490909527728,0.0,0.09218154812684835,0.09218154812735255,0.09218154812735255,0.4271516807467979,0.4271516807467979,0.5,9.999099845554243,1.3370293558010644,1.3370293558010644,2.9558577807620168e-12,1.3370880176177593,1.3370880176177593,2.9558577807620168e-12,26180.91804158703,19977.1750645929,0.763043336863138,0.900945717892686,0.6811553729957701,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518729529050158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.836172535175,1452.625310264233,0.4271516807467979,6.178477068285765,3.493919537826684
4633.0,-30.062997384953885,5.005212229138094,35.00408174186535,24.08861758830028,4.997187991324664,-26.556988461691592,-40.06502780886365,1.4911790680565054,-3.6716026379505706,-5.008638807619962,40.00810938206739,47889.00661233255,15452.463671751862,15452.463671751862,63341.47028408441,87601.21149055577,87601.21149055577,15452.463671751862,103053.67516230763,103053.67516230763,103053.67516230763,129234.57804231913,124741.72188166519,4492.856160653947,0.0,103688.56773304043,63976.362854790335,44124.67208694455,26180.902880011497,70305.57496695605,19977.163947518064,1452.624597202927,0.0,0.8868454052243904,2.8651592847642746,0.0014984597031051942,1.0,1.0,-3.6716026379505706,354536.58703590336,1554882.9107322698,4.385676873949286,1554882.9107322698,4.385676873949286,0.7630433541224492,0.09218152805507411,4.565118963995687,101325.0,128374.09128045049,1.2669537752820181,1.0,0.0,4.565118963995033,1.2847657406773099,1.2850636792754033,3.553269533470765,0.0,16823.834350265806,0.0,0.0,22713.22358755915,2316.104234122677,19306.240060367873,1968.6886001201096,0.85,0.8500000004817719,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.572672411197,2034.6934298245008,7.602416327589871,5.005212229138094,0.6045457090487751,4.4006665200893185,3.493922039501554,3.5,0.9982634398575868,0.6,0.000231889035081729,0.9999250835492188,0.0002319064086867812,198.97425634221187,0.0,0.0,0.0,0.05143550310311109,7.827736007343225e-05,0.00015361167500829674,0.0007012555706715178,0.09218152805543213,0.09218152805543213,0.09218152805543213,0.09218152805393814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.0982826865,595.7490967866531,0.0,0.09218152805543213,0.09218152805507411,0.09218152805507411,0.4271516154932048,0.4271516154932048,0.5,9.999099845555277,1.3370306531117535,1.3370306531117535,-2.8762769943568856e-11,1.3370361696693749,1.3370361696693749,-2.8762769943568856e-11,26180.902880011497,19977.163947518064,0.7630433541224492,0.9009451997776166,0.6811551805790738,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518728698541679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.834350265806,1452.624597202927,0.4271516154932048,6.178477068285765,3.493922039501554
4634.0,-30.06298348708613,5.0051918978095316,35.00407974313003,24.088616226241015,4.997187871409621,-26.55697495169004,-40.06501450259236,1.4911793360144951,-3.6716453434161167,-5.0086385380185,40.008105842042305,47889.007758736065,15452.439760346515,15452.439760346515,63341.447519082576,87601.20577775178,87601.20577775178,15452.439760346515,103053.6455380983,103053.6455380983,103053.6455380983,129234.53494488617,124741.67973043729,4492.855214448872,0.0,103688.56024047709,63976.36222146585,44124.66446556804,26180.88940678788,70305.55387235593,19977.15405797847,1452.623964210116,0.0,0.8868454194114954,2.8651599061749162,0.0014984597031051942,1.0,1.0,-3.6716453434161167,354536.590762621,1554882.7580704277,4.385676397253718,1554882.7580704277,4.385676397253718,0.7630433690613667,0.09218150935177054,4.565118963995687,101325.0,128374.09083504176,1.2669537708861758,1.0,0.0,4.565118963997906,1.2847657394238077,1.2850636780216105,3.5532695369375693,0.0,16823.832526647457,0.0,0.0,22713.221946295605,2316.1040667603725,19306.239791036904,1968.6885726559942,0.85,0.8500000500451077,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5735547574743,2034.6934298245008,7.602401263254797,5.0051918978095316,0.6045353712853441,4.4006565265241875,3.4939245673730808,3.5,0.9982641621065945,0.6,0.000231889035081729,0.9999236364130967,0.00023190674431255176,198.97424496637643,0.0,0.0,0.0,0.05143550310311109,7.827747800904444e-05,0.00015361155707268453,0.0007012550322814179,0.09218150935176053,0.09218150935176053,0.09218150935176053,0.09218150935255123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.0811676833,595.7491021771789,0.0,0.09218150935176053,0.09218150935177054,0.09218150935177054,0.427151554717435,0.427151554717435,0.5,9.999099845556424,1.3370230646323762,1.3370230646323762,3.296918293926865e-11,1.3369931946023712,1.3369931946023712,3.296918293926865e-11,26180.88940678788,19977.15405797847,0.7630433690613667,0.9009451462978711,0.6811554012600699,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872787343697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.832526647457,1452.623964210116,0.427151554717435,6.178477068285765,3.4939245673730808
4635.0,-30.06296593498624,5.005171770722829,35.004077764724464,24.08861577222126,4.997188108906283,-26.5569583296573,-40.065000707376726,1.4911805028242866,-3.6716827598557416,-5.008637624593406,40.0081024308636,47889.02353068005,15452.415251278197,15452.415251278197,63341.43878195825,87601.20249404713,87601.20249404713,15452.415251278197,103053.61774532533,103053.61774532533,103053.61774532533,129234.49401502308,124741.63971484192,4492.854300181168,0.0,103688.55269261019,63976.37372578768,44124.643296469454,26180.876269697746,70305.5195661672,19977.144433241512,1452.6233344960497,0.0,0.8868454364073074,2.86516053140403,0.0014984597031051942,1.0,1.0,-3.6716827598557416,354536.60338556004,1554882.6109653849,4.385675826183858,1554882.6109653849,4.385675826183858,0.7630433843180202,0.09218149127798388,4.565118963995687,101325.0,128374.08894205459,1.266953752203845,1.0,0.0,4.5651189639935215,1.2847657339654959,1.285063672562033,3.5532695520335924,0.0,16823.830705155244,0.0,0.0,22713.220292917686,2316.1038981627453,19306.238618248593,1968.6884530648688,0.85,0.8500000602850913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5744461413415,2034.6934298245008,7.602385871087383,5.005171770722829,0.6045254405684002,4.400646330154429,3.493927121137528,3.5,0.9982648917535794,0.6,0.000231889035081729,0.9999218087778592,0.00023190716818663273,198.9742305994406,0.0,0.0,0.0,0.05143550310311109,7.827760027842267e-05,0.00015361143480330632,0.0007012544741071608,0.09218149127775285,0.09218149127775285,0.09218149127775285,0.09218149127400932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.06467566703,595.7491073714889,0.0,0.09218149127775285,0.09218149127798388,0.09218149127798388,0.42715149752392423,0.42715149752392423,0.5,9.999099845546793,1.3370090966578232,1.3370090966578232,-3.0127011996228248e-12,1.3369548647376632,1.3369548647376632,-3.0127011996228248e-12,26180.876269697746,19977.144433241512,0.7630433843180202,0.9009454616482168,0.681155957970126,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518727043366477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.830705155244,1452.6233344960497,0.42715149752392423,6.178477068285765,3.493927121137528
4636.0,-30.06295211455682,5.005151808710381,35.00407579523883,24.088610568456374,4.997185689237049,-26.556943257254538,-40.06498338477684,1.4911768318708931,-3.671749457199894,-5.008639536020583,40.00809873129453,47889.005471227865,15452.39544237574,15452.39544237574,63341.400913603604,87601.18985073926,87601.18985073926,15452.39544237574,103053.585293115,103053.585293115,103053.585293115,129234.44761103162,124741.59414637461,4492.853464656997,0.0,103688.54579083175,63976.361411027436,44124.64931089368,26180.862317916617,70305.51162881029,19977.134141309478,1452.6227191312287,0.0,0.8868454400749841,2.8651612236506963,0.0014984597031051942,1.0,1.0,-3.671749457199894,354536.5769697571,1554882.4514224902,4.385675702947642,1554882.4514224902,4.385675702947642,0.7630433978348499,0.09218147487758603,4.565118963995687,101325.0,128374.08599122165,1.266953723081388,1.0,0.0,4.565118963996759,1.2847657511381398,1.2850636897386591,3.5532695045393057,0.0,16823.82895733274,0.0,0.0,22713.218781066953,2316.103743996875,19306.237814757675,1968.688371131597,0.85,0.8500000814878236,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5753472031151,2034.6934298245008,7.60237275515454,5.005151808710381,0.6045143712887855,4.4006374374215955,3.4939297026293885,3.5,0.9982656293226825,0.6,0.000231889035081729,0.9999203697102049,0.0002319075019433144,198.97421928699373,0.0,0.0,0.0,0.05143550310311109,7.827775381186572e-05,0.00015361128126986325,0.0007012537732087282,0.09218147487758645,0.09218147487758645,0.09218147487758645,0.09218147487683585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.04678932036,595.7491130049556,0.0,0.09218147487758645,0.09218147487758603,0.09218147487758603,0.4271514431961776,0.4271514431961776,0.5,9.999099845546443,1.3369859794064496,1.3369859794064496,-8.981260180007666e-12,1.3368900788207156,1.3368900788207156,-8.981260180007666e-12,26180.862317916617,19977.134141309478,0.7630433978348499,0.9009450247375359,0.6811557780002496,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725995041755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.82895733274,1452.6227191312287,0.4271514431961776,6.178477068285765,3.4939297026293885
4637.0,-30.062938154999696,5.005131779989184,35.00407374278356,24.088570998888486,4.997163396558522,-26.556913067980275,-40.06496009007094,1.4911383086114827,-3.6720203534341636,-5.008659505899088,40.00809239955681,47888.959870412036,15452.403447369172,15452.403447369172,63341.36331778121,87601.11065100598,87601.11065100598,15452.403447369172,103053.51409837515,103053.51409837515,103053.51409837515,129234.35312021716,124741.50022306712,4492.8528971500355,0.0,103688.54106527774,63976.3902804275,44124.61198316693,26180.839021842003,70305.45100500893,19977.116574480573,1452.6219969420677,0.0,0.886845361392886,2.865162579069983,0.0014984597031051942,1.0,1.0,-3.6720203534341636,354536.30098871794,1554882.1783707254,4.385678346715206,1554882.1783707254,4.385678346715206,0.7630434058211113,0.09218146450454226,4.565118963995687,101325.0,128374.0896101677,1.2669537587976087,1.0,0.0,4.5651189639975405,1.2847659313491766,1.2850638699914871,3.5532690061307117,0.0,16823.82713533751,0.0,0.0,22713.21774592328,2316.1036384415966,19306.2360961208,1968.6881958794083,0.85,0.8500000445593409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5762539374193,2034.6934298245008,7.602373302076829,5.005131779989184,0.6044953347340414,4.4006364452551425,3.4939323003735048,3.5,0.9982663715352871,0.6,0.000231889035081729,0.9999189161579857,0.00023190783906031323,198.9742078606679,0.0,0.0,0.0,0.05143550310311109,7.827796027764028e-05,0.0001536110748040887,0.0007012528306679054,0.09218146450654996,0.09218146450654996,0.09218146450654996,0.09218146447741274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.0161772984,595.7491226464896,0.0,0.09218146450654996,0.09218146450454226,0.09218146450454226,0.4271513911610793,0.4271513911610793,0.5,9.99909984552585,1.3369237844416375,1.3369237844416375,2.495426087989472e-11,1.3366391524648975,1.3366391524648975,2.495426087989472e-11,26180.839021842003,19977.116574480573,0.7630434058211113,0.9009452668651317,0.681155716745209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725169596591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.82713533751,1452.6219969420677,0.4271513911610793,6.178477068285765,3.4939323003735048
4638.0,-30.062924063143857,5.005112224049387,35.00407171658429,24.088594468217366,4.997178014326515,-26.556909806821565,-40.06495582927016,1.4911637576039933,-3.6719525134429887,-5.008637157478361,40.008089051844834,47889.00451128844,15452.346713598165,15452.346713598165,63341.3512248866,87601.15108527873,87601.15108527873,15452.346713598165,103053.4977988769,103053.4977988769,103053.4977988769,129234.31391784677,124741.46241048619,4492.851507360577,0.0,103688.53180037078,63976.385224544145,44124.60730647404,26180.81611896988,70305.42342544392,19977.100494858114,1452.620474878606,0.0,0.8868454872165761,2.8651643091375276,0.0014984597031051942,1.0,1.0,-3.6719525134429887,354536.60984079377,1554882.0340029094,4.385674118960905,1554882.0340029094,4.385674118960905,0.7630434591526454,0.09218143666162303,4.565118963995687,101325.0,128374.0889977307,1.2669537527533254,1.0,0.0,4.56511896399705,1.284765812299293,1.285063750913996,3.5532693353862514,0.0,16823.82531659015,0.0,0.0,22713.215716423714,2316.1034314902354,19306.237476253926,1968.6883366138209,0.85,0.8500001812730448,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.577142034517,2034.6934298245008,7.602342068124939,5.005112224049387,0.6044951404243424,4.400617083625044,3.493934844723794,3.5,0.9982670984925125,0.6,0.000231889035081729,0.9999174488323475,0.00023190817937272437,198.97419632605278,0.0,0.0,0.0,0.05143550310311109,7.827799804204969e-05,0.0001536110370396793,0.0007012526582688838,0.09218143666460772,0.09218143666460772,0.09218143666460772,0.09218143662954519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.9999921563,595.7491277441482,0.0,0.09218143666460772,0.09218143666162303,0.09218143666162303,0.42715134096001856,0.42715134096001856,0.5,9.999099845509626,1.3368679318239174,1.3368679318239174,-2.120259523508139e-11,1.3366846440353584,1.3366846440353584,-2.120259523508139e-11,26180.81611896988,19977.100494858114,0.7630434591526454,0.9009454482847623,0.6811566189068302,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518724335841922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.82531659015,1452.620474878606,0.42715134096001856,6.178477068285765,3.493934844723794
4639.0,-30.062924063143857,5.005112224049387,35.00407171658429,24.088592826761328,4.997178014326515,-26.556909806821565,-40.064952057413734,1.4911637576039933,-3.67194906324238,-5.008637157478361,40.008089051844834,47888.98673612516,15452.354983400228,15452.354983400228,63341.341719525386,87601.14364414463,87601.14364414463,15452.354983400228,103053.49862754486,103053.49862754486,103053.49862754486,129234.31392438602,124741.46241702544,4492.851507360577,0.0,103688.52435923668,63976.367449380865,44124.61878872868,26180.81529684116,70305.43408556984,19977.09991134763,1452.6204324813984,0.0,0.8868454872165761,2.865164261532209,0.0014984597031051942,1.0,1.0,-3.67194906324238,354536.60984079377,1554882.0340029094,4.385674118960905,1554882.0340029094,4.385674118960905,0.7630434608259874,0.09218143666162303,4.565118963995687,101325.0,128374.08003387965,1.2669536642869939,1.0,0.0,4.565118963995151,1.284765812299293,1.285063750913996,3.5532693353862514,0.0,16823.823500958497,0.0,0.0,22713.21408642586,2316.1032652767117,19306.232983000336,1968.6878784294674,0.85,0.8500000444471817,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5780682616164,2034.6934298245008,7.602342672434729,5.005112224049387,0.6044961275001608,4.400616096549226,3.4939374983152707,3.5,0.9982678566615059,0.6,0.000231889035081729,0.9999174488323475,0.00023190817937272437,198.97419632605278,0.0,0.0,0.0,0.05143550310311109,7.827803147285206e-05,0.00015361100360887693,0.000701252505653294,0.09218142614760237,0.09218142614760237,0.09218142614760237,0.09218143240745838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.9999921563,595.7491277441482,0.0,0.09218142614760237,0.09218143666162303,0.09218143666162303,0.4271512922262051,0.4271512922262051,0.5,9.999099845509626,1.3368319642939923,1.3368319642939923,-2.120259523508139e-11,1.3366880942359671,1.3366880942359671,-2.120259523508139e-11,26180.81529684116,19977.09991134763,0.7630434608259874,0.9009451764771362,0.6811562627981036,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723494185615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.823500958497,1452.6204324813984,0.4271512922262051,6.178477068285765,3.4939374983152707
4640.0,-30.062909999296373,5.005092402801764,35.00406961425591,24.08852601600813,4.997131968681383,-26.556875837581018,-40.064924432057865,1.4910978055199484,-3.6721716222606346,-5.008655043527332,40.00808280395372,47888.921237014896,15452.378550520561,15452.378550520561,63341.299787535456,87601.04840044191,87601.04840044191,15452.378550520561,103053.42695096247,103053.42695096247,103053.42695096247,129234.22154805374,124741.37112087944,4492.850427174301,0.0,103688.52045642395,63976.39328636154,44124.58574451379,26180.794597091266,70305.38034160505,19977.084240435164,1452.6198053734709,0.0,0.8868454188330842,2.8651651986017943,0.0014984597031051942,1.0,1.0,-3.6721716222606346,354536.36265764653,1554881.76456623,4.385676416688693,1554881.76456623,4.385676416688693,0.763043465558324,0.09218141575294882,4.565118963995687,101325.0,128374.08749447615,1.2669537379173565,1.0,0.0,4.565118963995419,1.2847661208218832,1.2850640595081326,3.553268482107323,0.0,16823.821403489725,0.0,0.0,22713.213231505597,2316.103178099106,19306.227380953158,1968.6873071796342,0.85,0.8499998297983399,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5810422671389,2034.6934298245008,7.60234314361458,5.005092402801764,0.6044803260689147,4.400612076732849,3.4939460186886864,3.5,0.9982702910539104,0.6,0.000231889035081729,0.999915984425423,0.00023190851900920285,198.97418481436475,0.0,0.0,0.0,0.05143550310311109,7.827827632292762e-05,0.00015361075875880138,0.0007012513878835707,0.09218141576548292,0.09218141576548292,0.09218141576548292,0.09218141565249495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.9697855173,595.7491372580029,0.0,0.09218141576548292,0.09218141575294882,0.09218141575294882,0.4271512446662545,0.4271512446662545,0.5,9.999099845486944,1.3367686778555026,1.3367686778555026,-1.4097167877480388e-11,1.3364834212666779,1.3364834212666779,-1.4097167877480388e-11,26180.794597091266,19977.084240435164,0.763043465558324,0.9009452687656052,0.6811558518612462,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518723494185615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.821403489725,1452.6198053734709,0.4271512446662545,6.178477068285765,3.4939460186886864
4641.0,-30.06289561665794,5.005072683714789,35.00406731063476,24.08850226728248,4.997128672237771,-26.556842272213657,-40.064893069770164,1.4910753268032797,-3.672533651780782,-5.008661686443498,40.00807279420154,47888.83970348524,15452.366291248014,15452.366291248014,63341.20599473325,87600.954540414,87600.954540414,15452.366291248014,103053.32083166201,103053.32083166201,103053.32083166201,129234.06141760133,124741.21215679264,4492.84926080869,0.0,103688.51461444325,63976.39977297116,44124.572046080095,26180.74058593931,70305.3126320194,19977.044821571617,1452.6173262073726,0.0,0.8868454212710035,2.86516940136537,0.0014984597031051942,1.0,1.0,-3.672533651780782,354536.2708536688,1554881.3329016354,4.385676334773084,1554881.3329016354,4.385676334773084,0.763043534081711,0.0921813938309535,4.565118963995687,101325.0,128374.08799556099,1.2669537428626794,1.0,0.0,4.565118963995293,1.2847662259769244,1.2850641646875594,3.553268191280801,0.0,16823.8195877667,0.0,0.0,22713.211951806046,2316.1030476060682,19306.227508578595,1968.687320193807,0.85,0.8499998833077176,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5819291807718,2034.6934298245008,7.602333794965921,5.005072683714789,0.6044672985735184,4.4006053851412705,3.4939485596524027,3.5,0.9982710170435436,0.6,0.000231889035081729,0.9999144868265797,0.00023190886634483443,198.97417304173797,0.0,0.0,0.0,0.05143550310311109,7.827855429517447e-05,0.00015361048078655452,0.0007012501189071951,0.09218139383374552,0.09218139383374552,0.09218139383374552,0.09218139379710481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.92139137525,595.7491525001758,0.0,0.09218139383374552,0.0921813938309535,0.0921813938309535,0.4271511980453031,0.4271511980453031,0.5,9.999099845463226,1.336642934289955,1.336642934289955,1.2050804798491299e-11,1.3361280346626927,1.3361280346626927,1.2050804798491299e-11,26180.74058593931,19977.044821571617,0.763043534081711,0.9009448023688261,0.6811553481617697,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518722654202245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.8195877667,1452.6173262073726,0.4271511980453031,6.178477068285765,3.4939485596524027
4642.0,-30.062880941480657,5.005053357838123,35.00406509924124,24.088561080303066,4.997177447219048,-26.55684021078043,-40.064885176811345,1.491136714379038,-3.672432325700754,-5.008645307178994,40.008070846718674,47888.87007151246,15452.319105871273,15452.319105871273,63341.18917738373,87601.0006310979,87601.0006310979,15452.319105871273,103053.31973696916,103053.31973696916,103053.31973696916,129234.05041248183,124741.20222278546,4492.848189696362,0.0,103688.50283211416,63976.372262710436,44124.58952155969,26180.73067551267,70305.32019707236,19977.037963420225,1452.6165562767922,0.0,0.8868455116559022,2.8651699572888742,0.0014984597031051942,1.0,1.0,-3.672432325700754,354536.49721293896,1554881.248916811,4.3856732977844315,1554881.248916811,4.3856732977844315,0.7630435609692561,0.09218137224591356,4.565118963995687,101325.0,128374.07853062515,1.2669536494510254,1.0,0.0,4.565118963996936,1.2847659388069654,1.2850638774510055,3.5532689855047526,0.0,16823.817778898912,0.0,0.0,22713.209370859262,2316.10278442274,19306.22421876104,1968.686984725777,0.85,0.8499998350532824,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5828153203286,2034.6934298245008,7.6023072661056785,5.005053357838123,0.6044646079171727,4.40058874992095,3.493951098399168,3.5,0.9982717423997622,0.6,0.000231889035081729,0.9999129587694916,0.00023190922074566893,198.97416102966065,0.0,0.0,0.0,0.05143550310311109,7.827862425269858e-05,0.0001536104108290304,0.0007012497995427751,0.0921813722476882,0.0921813722476882,0.0921813722476882,0.09218137221886392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.9119761631,595.7491554655787,0.0,0.0921813722476882,0.09218137224591356,0.09218137224591356,0.4271511521755468,0.4271511521755468,0.5,9.999099845400202,1.3365510624834656,1.3365510624834656,-1.0970779840135947e-11,1.3362129814782406,1.3362129814782406,-1.0970779840135947e-11,26180.73067551267,19977.037963420225,0.7630435609692561,0.900944466220088,0.6811557068124503,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721795178733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.817778898912,1452.6165562767922,0.4271511521755468,6.178477068285765,3.493951098399168
4643.0,-30.062866422375357,5.005034204164999,35.00406312152875,24.08856052150952,4.997163791597295,-26.556840419728037,-40.06488524666054,1.4911377889388915,-3.6722362406284788,-5.008645769278499,40.008073163071536,47888.936836382985,15452.298441636742,15452.298441636742,63341.235278019725,87601.06075646136,87601.06075646136,15452.298441636742,103053.3591980981,103053.3591980981,103053.3591980981,129234.11618615488,124741.26826430061,4492.847921854268,0.0,103688.49536789529,63976.37144776594,44124.58213347705,26180.75698805678,70305.33912153383,19977.056844313036,1452.6178800420919,0.0,0.8868455009194312,2.8651671965970578,0.0014984597031051942,1.0,1.0,-3.6722362406284788,354536.4908266971,1554881.3488086113,4.385673658536495,1554881.3488086113,4.385673658536495,0.7630435152591742,0.09218136628547755,4.565118963995687,101325.0,128374.07674899015,1.266953631867655,1.0,0.0,4.565118963997557,1.284765933780195,1.2850638724230694,3.5532689994072593,0.0,16823.815976371076,0.0,0.0,22713.207735804637,2316.102617693569,19306.22313869533,1968.6868745897257,0.85,0.8499998486898614,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.583731391466,2034.6934298245008,7.60229367331323,5.005034204164999,0.6044546446270349,4.400579559537964,3.493953722899232,3.5,0.9982724922569234,0.6,0.000231889035081729,0.9999114469659091,0.00023190957137790924,198.97414914533442,0.0,0.0,0.0,0.05143550310311109,7.827862363360558e-05,0.0001536104114481234,0.0007012498023690083,0.09218136628638757,0.09218136628638757,0.09218136628638757,0.09218136628743462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.92317493685,595.7491519384243,0.0,0.09218136628638757,0.09218136628547755,0.09218136628547755,0.4271511069065887,0.4271511069065887,0.5,9.999099845425372,1.336522921628557,1.336522921628557,-1.688249540165998e-11,1.3364095286499946,1.3364095286499946,-1.688249540165998e-11,26180.75698805678,19977.056844313036,0.7630435152591742,0.9009448794283523,0.6811564731036917,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720918683024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.815976371076,1452.6178800420919,0.4271511069065887,6.178477068285765,3.493953722899232
4644.0,-30.062852099485216,5.005014903406419,35.004060990722095,24.088507436122768,4.997135620132308,-26.556801949683948,-40.064849344175286,1.4910854677158132,-3.67262679807925,-5.008671167760175,40.0080647925569,47888.8338777469,15452.316091734067,15452.316091734067,63341.14996948097,87600.94626987152,87600.94626987152,15452.316091734067,103053.2623616056,103053.2623616056,103053.2623616056,129233.98461212275,124741.13721358014,4492.847398542611,0.0,103688.49169270665,63976.379288582044,44124.56933791623,26180.722250517152,70305.29158843338,19977.03084689176,1452.6167035486878,0.0,0.8868454019983824,2.8651695554960397,0.0014984597031051942,1.0,1.0,-3.67262679807925,354536.13982388226,1554880.9878351071,4.3856769823451645,1554880.9878351071,4.3856769823451645,0.7630435346945843,0.09218135722849458,4.565118963995687,101325.0,128374.08036793621,1.2669536675838757,1.0,0.0,4.565118963996528,1.2847661785379119,1.2850641172375457,3.553268322482522,0.0,16823.81417120577,0.0,0.0,22713.20693074596,2316.1025356004307,19306.22630221309,1968.6871971787605,0.85,0.8500000180986782,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5846543518894,2034.6934298245008,7.602298904820374,5.005014903406419,0.6044336477669319,4.400581255639487,3.4939563671375695,3.5,0.9982732477535913,0.6,0.000231889035081729,0.9999099555956843,0.00023190991727208466,198.97413742161763,0.0,0.0,0.0,0.05143550310311109,7.827894184820443e-05,0.00015361009323352457,0.0007012483496815085,0.0921813572241724,0.0921813572241724,0.0921813572241724,0.09218135723952031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.88270612457,595.7491646844429,0.0,0.0921813572241724,0.09218135722849458,0.09218135722849458,0.4271510621186222,0.4271510621186222,0.5,9.999099845382757,1.3364363307906046,1.3364363307906046,7.65680852055084e-11,1.3360443696809057,1.3360443696809057,7.65680852055084e-11,26180.722250517152,19977.03084689176,0.7630435346945843,0.9009442751518557,0.68115546917987,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872005150904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.81417120577,1452.6167035486878,0.4271510621186222,6.178477068285765,3.4939563671375695
4645.0,-30.06283534014194,5.0049960411436745,35.00405885738583,24.088535864744358,4.997158652839502,-26.556792696732213,-40.06484047332776,1.4911160070387834,-3.672613030814034,-5.00865074448109,40.00806045799168,47888.86885923408,15452.263472229852,15452.263472229852,63341.13233146393,87600.97112787465,87600.97112787465,15452.263472229852,103053.23460010451,103053.23460010451,103053.23460010451,129233.92824026328,124741.08220496519,4492.846035298088,0.0,103688.48210652992,63976.3798269182,44124.55808845747,26180.693640158774,70305.25172861625,19977.010581721097,1452.6149401612288,0.0,0.8868455215993964,2.8651718019839256,0.0014984597031051942,1.0,1.0,-3.672613030814034,354536.42206968414,1554880.8009097502,4.385672963676884,1554880.8009097502,4.385672963676884,0.7630435945011862,0.0921813301284489,4.565118963995687,101325.0,128374.07613655315,1.2669536258233718,1.0,0.0,4.565118963995598,1.2847660356755108,1.2850639743420147,3.5532687175960525,0.0,16823.812362593588,0.0,0.0,22713.2048308715,2316.102321472827,19306.22705918747,1968.6872743686652,0.85,0.8500001300101292,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5855506820924,2034.6934298245008,7.602269664390954,5.0049960411436745,0.6044330049985884,4.400563036145086,3.4939589350823397,3.5,0.998273981452097,0.6,0.000231889035081729,0.9999082105329354,0.00023191032200659274,198.97412370359234,0.0,0.0,0.0,0.05143550310311109,7.827902047339562e-05,0.00015361001460833336,0.0007012479907481571,0.09218133013715507,0.09218133013715507,0.09218133013715507,0.09218133004506393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8617499511,595.7491712847777,0.0,0.09218133013715507,0.0921813301284489,0.0921813301284489,0.42715101771517744,0.42715101771517744,0.5,9.999099845342354,1.336349274067004,1.336349274067004,-3.581135388230905e-11,1.3360377136670536,1.3360377136670536,-3.581135388230905e-11,26180.693640158774,19977.010581721097,0.7630435945011862,0.900944535067816,0.6811563529292071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719196054386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.812362593588,1452.6149401612288,0.42715101771517744,6.178477068285765,3.4939589350823397
4646.0,-30.062820798194988,5.004977394406476,35.00405686270834,24.088540544640296,4.997155281343195,-26.556787877437333,-40.06483596805481,1.4911223599514047,-3.6725105882890148,-5.0086472427599835,40.00806019010693,47888.91449292509,15452.23760924801,15452.23760924801,63341.1521021731,87601.00808539995,87601.00808539995,15452.23760924801,103053.24569464797,103053.24569464797,103053.24569464797,129233.94606436964,124741.10060568727,4492.845458682369,0.0,103688.47444350948,63976.38084812512,44124.54843931595,26180.70036972167,70305.24880903761,19977.015408591924,1452.6152300590365,0.0,0.8868455403853526,2.8651708062392207,0.0014984597031051942,1.0,1.0,-3.6725105882890148,354536.470463395,1554880.789358329,4.385672332457167,1554880.789358329,4.385672332457167,0.7630435827337763,0.0921813183514998,4.565118963995687,101325.0,128374.07468897471,1.2669536115368834,1.0,0.0,4.565118963996594,1.2847660059567043,1.2850639446163163,3.5532687997891563,0.0,16823.810603269114,0.0,0.0,22713.203152268925,2316.102150303001,19306.225166977285,1968.687081416925,0.85,0.8500001095199423,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5864819555607,2034.6934298245008,7.602253457073739,5.004977394406476,0.6044250839833607,4.400552310423115,3.4939616031387555,3.5,0.9982747437539301,0.6,0.000231889035081729,0.9999066963587369,0.00023191067319198558,198.974111800574,0.0,0.0,0.0,0.05143550310311109,7.827906040511601e-05,0.000153609974676613,0.0007012478084551032,0.0921813183508512,0.0921813183508512,0.0921813183508512,0.09218131835816831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.86045476946,595.7491716927082,0.0,0.0921813183508512,0.0921813183514998,0.0921813183514998,0.4271509736193585,0.4271509736193585,0.5,9.999099845349882,1.3363054928131533,1.3363054928131533,-1.3415046851150692e-11,1.3361366544709767,1.3361366544709767,-1.3415046851150692e-11,26180.70036972167,19977.015408591924,0.7630435827337763,0.900944853693921,0.6811570302951414,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518718195079288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.810603269114,1452.6152300590365,0.4271509736193585,6.178477068285765,3.4939616031387555
4647.0,-30.062806486701565,5.004959122615301,35.004054945888534,24.088567261956655,4.997172348306815,-26.55678525852135,-40.06483181202782,1.491151119393708,-3.672411199682017,-5.0086309009458905,40.00805844609679,47888.96058364682,15452.192615630785,15452.192615630785,63341.1531992776,87601.05229901368,87601.05229901368,15452.192615630785,103053.24491464447,103053.24491464447,103053.24491464447,129233.93549278115,124741.0910654585,4492.844427322654,0.0,103688.46500607074,63976.373287340786,44124.54635414439,26180.690578136684,70305.23693228107,19977.00865315314,1452.6144630394826,0.0,0.886845629843168,2.8651713844301625,0.0014984597031051942,1.0,1.0,-3.672411199682017,354536.696305431,1554880.7141477882,4.385669326619631,1554880.7141477882,4.385669326619631,0.7630436100809276,0.09218129754088362,4.565118963995687,101325.0,128374.0686202805,1.2669535516435282,1.0,0.0,4.565118963996702,1.2847658714205883,1.2850638100490013,3.553269171874837,0.0,16823.80880008145,0.0,0.0,22713.201084975866,2316.101939497776,19306.21872644494,1968.6864246653995,0.85,0.8499999033256237,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5874249496107,2034.6934298245008,7.602227793972434,5.004959122615301,0.6044230282879433,4.400536094327358,3.49396430477494,3.5,0.9982755156499828,0.6,0.000231889035081729,0.9999052061828263,0.00023191101881244686,198.97410008619016,0.0,0.0,0.0,0.05143550310311109,7.827909724137051e-05,0.00015360993784035846,0.0007012476402932191,0.0921812975335832,0.0921812975335832,0.0921812975335832,0.09218129758464269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8520230962,595.7491743483376,0.0,0.0921812975335832,0.09218129754088362,0.09218129754088362,0.42715092976983204,0.42715092976983204,0.5,9.99909984532706,1.336282466814339,1.336282466814339,-2.0122570276726037e-11,1.3362197012638717,1.3362197012638717,-2.0122570276726037e-11,26180.690578136684,19977.00865315314,0.7630436100809276,0.900945021496601,0.6811578009441046,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717326541382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.80880008145,1452.6144630394826,0.42715092976983204,6.178477068285765,3.49396430477494
4648.0,-30.062792450434316,5.004941352418789,35.00405323710404,24.088624328747414,4.997205691724153,-26.55679748472169,-40.06483736503867,1.491210724655644,-3.67209505599493,-5.008604043148929,40.008060612004016,47889.051179370115,15452.132424159841,15452.132424159841,63341.18360352996,87601.16115212496,87601.16115212496,15452.132424159841,103053.2935762848,103053.2935762848,103053.2935762848,129233.99537678044,124741.15192008647,4492.843456693973,0.0,103688.45335645118,63976.34337747458,44124.566643307335,26180.701800495637,70305.26844380297,19977.017409346183,1452.6145173509844,0.0,0.8868457586503724,2.86517022639662,0.0014984597031051942,1.0,1.0,-3.67209505599493,354537.06747795147,1554880.8075511397,4.385664998619185,1554880.8075511397,4.385664998619185,0.7630436174544408,0.09218127719199112,4.565118963995687,101325.0,128374.05787479445,1.2669534455938263,1.0,0.0,4.5651189639967376,1.2847655925884127,1.2850635311521643,3.5532699430394596,0.0,16823.806992761758,0.0,0.0,22713.198533099418,2316.1016792787973,19306.21722807343,1968.6862718740274,0.85,0.8499999328557326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.588396575848,2034.6934298245008,7.602194546712415,5.004941352418789,0.6044259055778554,4.4005154468409335,3.4939670884419467,3.5,0.9982763109834133,0.6,0.000231889035081729,0.9999037446670027,0.0002319113577866986,198.9740885970885,0.0,0.0,0.0,0.05143550310311109,7.82790480231849e-05,0.00015360998705854408,0.0007012478649800917,0.09218127719222224,0.09218127719222224,0.09218127719222224,0.09218127716230773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8624948675,595.7491710501558,0.0,0.09218127719222224,0.09218127719199112,0.09218127719199112,0.4271508861172179,0.4271508861172179,0.5,9.999099845277673,1.3363181273330156,1.3363181273330156,7.275957614183426e-12,1.3365089871539908,1.3365089871539908,7.275957614183426e-12,26180.701800495637,19977.017409346183,0.7630436174544408,0.9009450501445762,0.6811587842474311,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518716471767732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.806992761758,1452.6145173509844,0.4271508861172179,6.178477068285765,3.4939670884419467
4649.0,-30.062778774383954,5.004923592132649,35.004051625882674,24.088624014426046,4.997205663202119,-26.556785157666994,-40.06482423339037,1.4912120464437744,-3.6720922561874545,-5.008615167054347,40.008060008063495,47889.05212213576,15452.131235024435,15452.131235024435,63341.1833571602,87601.15982546665,87601.15982546665,15452.131235024435,103053.29106049109,103053.29106049109,103053.29106049109,129234.00254643397,124741.1593105803,4492.843235853664,0.0,103688.44583388136,63976.33813036061,44124.56411502305,26180.71148594288,70305.27560096594,19977.023981895705,1452.6152301302834,0.0,0.8868457042403666,2.865168860708481,0.0014984597031051942,1.0,1.0,-3.6720922561874545,354536.91374707286,1554880.781506654,4.385666826828386,1554880.781506654,4.385666826828386,0.7630435862150614,0.09218127278210553,4.565118963995687,101325.0,128374.05570342683,1.266953424164094,1.0,0.0,4.565118963996888,1.2847655864051166,1.2850635249674343,3.5532699601405717,0.0,16823.805180405427,0.0,0.0,22713.196885262885,2316.1015112462346,19306.21589951269,1968.6861363985347,0.85,0.8499999360301075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.589410387876,2034.6934298245008,7.602190169865996,5.004923592132649,0.6044121420751676,4.400511450057482,3.493969992970358,3.5,0.9982771408486737,0.6,0.000231889035081729,0.9999023206607197,0.00023191168806219027,198.9740774028363,0.0,0.0,0.0,0.05143550310311109,7.827916441340542e-05,0.00015360987066832357,0.0007012473336448887,0.09218127277977806,0.09218127277977806,0.09218127277977806,0.09218127280056586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8595749833,595.7491719698002,0.0,0.09218127277977806,0.09218127278210553,0.09218127278210553,0.42715084262202696,0.42715084262202696,0.5,9.999099845279215,1.336363078181762,1.336363078181762,4.013145371573046e-11,1.3365229108669041,1.3365229108669041,4.013145371573046e-11,26180.71148594288,19977.023981895705,0.7630435862150614,0.9009449549229837,0.6811587283142349,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715633432442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.805180405427,1452.6152301302834,0.42715084262202696,6.178477068285765,3.493969992970358
4650.0,-30.062764983976674,5.004905443237397,35.00404982586734,24.08854466574269,4.997160612710351,-26.556737468200687,-40.06478326683862,1.4911330938977936,-3.6725925574330063,-5.008657723787106,40.00805134098038,47888.92259949795,15452.177867997176,15452.177867997176,63341.100467495125,87601.00242803017,87601.00242803017,15452.177867997176,103053.18029602735,103053.18029602735,103053.18029602735,129233.86167637813,124741.0185296113,4492.843146766821,0.0,103688.44399635206,63976.36415388672,44124.53315829481,26180.68138035078,70305.2145386456,19977.000867845043,1452.6146080256692,0.0,0.8868455190941016,2.865170686878121,0.0014984597031051942,1.0,1.0,-3.6725925574330063,354536.3256169242,1554880.4077441627,4.385673047856337,1554880.4077441627,4.385673047856337,0.7630435807846565,0.09218127269388124,4.565118963995687,101325.0,128374.06182779711,1.2669534846069292,1.0,0.0,4.565118963994349,1.284765955743507,1.2850638943914745,3.553268938663468,0.0,16823.80336130062,0.0,0.0,22713.196482747782,2316.101470201117,19306.21437803215,1968.6859812506973,0.85,0.8499998841068686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.590414905414,2034.6934298245008,7.602209355452579,5.004905443237397,0.6043843374863416,4.400521105751055,3.4939728708714037,3.5,0.9982779631061154,0.6,0.000231889035081729,0.9999008847493335,0.00023191202109983287,198.97406611498084,0.0,0.0,0.0,0.05143550310311109,7.827952751477374e-05,0.00015360950756695523,0.0007012456760439463,0.09218127267282314,0.09218127267282314,0.09218127267282314,0.0921812728313506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.81767240714,595.7491851673938,0.0,0.09218127267282314,0.09218127269388124,0.09218127269388124,0.4271507992529783,0.4271507992529783,0.5,9.999099845224581,1.3363187761750055,1.3363187761750055,-2.3305801732931286e-12,1.3360651663541034,1.3360651663541034,-2.3305801732931286e-12,26180.68138035078,19977.000867845043,0.7630435807846565,0.9009445584250025,0.68115747763168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871481661169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.80336130062,1452.6146080256692,0.4271507992529783,6.178477068285765,3.4939728708714037
