time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4651.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08853907780724,4.997159162580715,-26.55672058147602,-40.064769436698384,1.4911290797869838,-3.672722020647825,-5.0086425540563,40.00804449906373,47888.9233581131,15452.135508953133,15452.135508953133,63341.05886706623,87600.9835037869,87600.9835037869,15452.135508953133,103053.11901274003,103053.11901274003,103053.11901274003,129233.7560613438,124740.9143430325,4492.841718311287,0.0,103688.43683696179,63976.37669054356,44124.51127379803,26180.63704860376,70305.14832240179,19976.969094431042,1452.6121750310451,0.0,0.8868456210431266,2.86517428292954,0.0014984597031051942,1.0,1.0,-3.672722020647825,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630436592258718,0.0921812447587128,4.565118963995687,101325.0,128374.06366510822,1.26695350273978,1.0,0.0,4.565118963997327,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.80154494263,0.0,0.0,22713.19491446658,2316.10131028094,19306.21391945697,1968.685934489043,0.85,0.8499999226071177,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.591368172028,2034.6934298245008,7.602184950165223,5.00488764733527,0.6043820443926338,4.400505602942636,3.493975601941557,3.5,0.9982787434118734,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827965009666201e-05,0.00015360938498506696,0.0007012451164430435,0.09218124476204592,0.09218124476204592,0.09218124476204592,0.0921812447288856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218124476204592,0.0921812447587128,0.0921812447587128,0.42715075598461816,0.42715075598461816,0.5,9.99909984521523,1.3362336807211932,1.3362336807211932,-9.663381206337363e-12,1.335920533408455,1.335920533408455,-9.663381206337363e-12,26180.63704860376,19976.969094431042,0.7630436592258718,0.9009448152587634,0.6811581299637759,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713992960912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.80154494263,1452.6121750310451,0.42715075598461816,6.178477068285765,3.493975601941557
4652.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.0885374712758,4.997159162580715,-26.55672058147602,-40.064769436698384,1.4911290797869838,-3.6727164046381517,-5.0086425540563,40.00804449906373,47888.9233581131,15452.1442575797,15452.1442575797,63341.067615692795,87600.97610401364,87600.97610401364,15452.1442575797,103053.12036159333,103053.12036159333,103053.12036159333,129233.74405241033,124740.90233409904,4492.841718311287,0.0,103688.4294371885,63976.37669054356,44124.50305182771,26180.623690816992,70305.1267426447,19976.959614114287,1452.6114857286555,0.0,0.8868456210431266,2.8651742054399345,0.0014984597031051942,1.0,1.0,-3.6727164046381517,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630436864314016,0.0921812447587128,4.565118963995687,101325.0,128374.06366510822,1.26695350273978,1.0,0.0,4.565118963995866,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.79973965121,0.0,0.0,22713.193293528915,2316.1011449912985,19306.21391945697,1968.685934489043,0.85,0.8499999832677598,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.592348048866,2034.6934298245008,7.602185589458007,5.00488764733527,0.6043830886104891,4.400504558724781,3.4939784092498107,3.5,0.9982795454999459,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827965009666201e-05,0.00015360938498506696,0.0007012451164430435,0.09218123544194226,0.09218123544194226,0.09218123544194226,0.09218119849340739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218123544194226,0.0921812447587128,0.0921812447587128,0.42715071279698996,0.42715071279698996,0.5,9.99909984521523,1.3361721744238935,1.3361721744238935,-9.663381206337363e-12,1.3359261494181283,1.3359261494181283,-9.663381206337363e-12,26180.623690816992,19976.959614114287,0.7630436864314016,0.9009452162365885,0.6811583390413732,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.79973965121,1452.6114857286555,0.42715071279698996,6.178477068285765,3.4939784092498107
4653.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088535585347586,4.997159162580715,-26.55672058147602,-40.06476566484196,1.4911290797869838,-3.6726464053181758,-5.0086425540563,40.00804449906373,47888.90558294301,15452.16964380624,15452.16964380624,63341.07522674925,87600.96753022147,87600.96753022147,15452.16964380624,103053.13717402771,103053.13717402771,103053.13717402771,129233.74862017154,124740.90690186025,4492.841718311287,0.0,103688.42086339634,63976.358915373465,44124.513275580975,26180.61144614382,70305.1247217248,19976.95092321427,1452.6108544314511,0.0,0.8868456210431266,2.865173239591047,0.0014984597031051942,1.0,1.0,-3.6726464053181758,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630437113475707,0.0921812447587128,4.565118963995687,101325.0,128374.05475693327,1.266953414822929,1.0,0.0,4.565118963997035,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.797647962405,0.0,0.0,22713.191415419664,2316.100953477453,19306.21391945697,1968.685934489043,0.85,0.8500000535525913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5951913949827,2034.6934298245008,7.602187444515856,5.00488764733527,0.6043861186537436,4.400501528681526,3.493986555328703,3.5,0.998281872951058,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827968352811662e-05,0.00015360935155361237,0.0007012449638244761,0.09218122613578454,0.09218122613578454,0.09218122613578454,0.09218112735772467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218122613578454,0.0921812447587128,0.0921812447587128,0.4271506696739847,0.4271506696739847,0.5,9.99909984521523,1.336136969274719,1.336136969274719,-9.663381206337363e-12,1.3359961487381042,1.3359961487381042,-9.663381206337363e-12,26180.61144614382,19976.95092321427,0.7630437113475707,0.9009453503917388,0.6811581057923218,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.797647962405,1452.6108544314511,0.4271506696739847,6.178477068285765,3.493986555328703
4654.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08853373434397,4.997159162580715,-26.55672058147602,-40.06476566484196,1.4911290797869838,-3.6725764064778446,-5.0086425540563,40.00804449906373,47888.90558294301,15452.195030012146,15452.195030012146,63341.10061295515,87600.95895632902,87600.95895632902,15452.195030012146,103053.15398634117,103053.15398634117,103053.15398634117,129233.75318781272,124740.91146950143,4492.841718311287,0.0,103688.41228950389,63976.358915373465,44124.50374903381,26180.599201471538,70305.10295050534,19976.942232314323,1452.610223134247,0.0,0.8868456210431266,2.8651722737497156,0.0014984597031051942,1.0,1.0,-3.6725764064778446,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630437362637397,0.0921812447587128,4.565118963995687,101325.0,128374.05475693327,1.266953414822929,1.0,0.0,4.565118963996304,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.795556273602,0.0,0.0,22713.189537288443,2316.1007619613674,19306.21391945697,1968.685934489043,0.85,0.8500001238382566,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.5980347384475,2034.6934298245008,7.602189299568284,5.00488764733527,0.604389148688746,4.400498498646524,3.493994701407595,3.5,0.99828420040217,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827968352811662e-05,0.00015360935155361237,0.0007012449638244761,0.09218121684078358,0.09218121684078358,0.09218121684078358,0.0921810562223121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218121684078358,0.0921812447587128,0.0921812447587128,0.4271506266026777,0.4271506266026777,0.5,9.99909984521523,1.3361228049333818,1.3361228049333818,-9.663381206337363e-12,1.3360661475784354,1.3360661475784354,-9.663381206337363e-12,26180.599201471538,19976.942232314323,0.7630437362637397,0.9009459904716612,0.6811583167249852,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.795556273602,1452.610223134247,0.4271506266026777,6.178477068285765,3.493994701407595
4655.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08853188334035,4.997159162580715,-26.55672058147602,-40.06476566484196,1.4911290797869838,-3.6725064081409187,-5.0086425540563,40.00804449906373,47888.90558294301,15452.22041619743,15452.22041619743,63341.12599914044,87600.9503823306,87600.9503823306,15452.22041619743,103053.17079852804,103053.17079852804,103053.17079852804,129233.75775532749,124740.9160370162,4492.841718311287,0.0,103688.40371550548,63976.358915373465,44124.49422236891,26180.58695679945,70305.08117916835,19976.933541413913,1452.6095918370427,0.0,0.8868456210431266,2.8651713079162637,0.0014984597031051942,1.0,1.0,-3.6725064081409187,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630437611799088,0.0921812447587128,4.565118963995687,101325.0,128374.05475693327,1.266953414822929,1.0,0.0,4.565118963995866,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.7934645848,0.0,0.0,22713.18765913401,2316.100570442915,19306.21391945697,1968.685934489043,0.85,0.8500001941248022,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6008780792608,2034.6934298245008,7.6021911546152925,5.00488764733527,0.6043921787154929,4.400495468619777,3.4940028474864873,3.5,0.9982865278532821,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827968352811662e-05,0.00015360935155361237,0.0007012449638244761,0.09218120755470802,0.09218120755470802,0.09218120755470802,0.09218098508718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218120755470802,0.0921812447587128,0.0921812447587128,0.42715058357272945,0.42715058357272945,0.5,9.99909984521523,1.3361254731299255,1.3361254731299255,-9.663381206337363e-12,1.3361361459153613,1.3361361459153613,-9.663381206337363e-12,26180.58695679945,19976.933541413913,0.7630437611799088,0.9009466305531931,0.6811585276589178,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.7934645848,1452.6095918370427,0.42715058357272945,6.178477068285765,3.4940028474864873
4656.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088529997412138,4.997159162580715,-26.55672058147602,-40.06476189298553,1.4911290797869838,-3.6724364102844334,-5.0086425540563,40.00804449906373,47888.88780777275,15452.245802362084,15452.245802362084,63341.133610134835,87600.94180823173,87600.94180823173,15452.245802362084,103053.18761059381,103053.18761059381,103053.18761059381,129233.76232272157,124740.92060441028,4492.841718311287,0.0,103688.39514140661,63976.341140203214,44124.50444578155,26180.574712127753,70305.0791579093,19976.924850513195,1452.6089605398383,0.0,0.8868456210431266,2.86517034209038,0.0014984597031051942,1.0,1.0,-3.6724364102844334,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630437860960779,0.0921812447587128,4.565118963995687,101325.0,128374.05002446532,1.2669533681171017,1.0,0.0,4.565118963995721,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.791372895994,0.0,0.0,22713.185780957574,2316.1003789222186,19306.209426203382,1968.6854763046895,0.85,0.8500000665864075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6037214174223,2034.6934298245008,7.6021930096568795,5.00488764733527,0.604395208733985,4.400492438601285,3.494010993565379,3.5,0.998288855304394,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82797169595844e-05,0.0001536093181221446,0.0007012448112058487,0.0921811982757728,0.0921811982757728,0.0921811982757728,0.09218091395231841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.0921811982757728,0.0921812447587128,0.0921812447587128,0.42715054057586815,0.42715054057586815,0.5,9.99909984521523,1.336141607255854,1.336141607255854,-9.663381206337363e-12,1.3362061437718467,1.3362061437718467,-9.663381206337363e-12,26180.574712127753,19976.924850513195,0.7630437860960779,0.9009467647119344,0.6811582944130041,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.791372895994,1452.6089605398383,0.42715054057586815,6.178477068285765,3.494010993565379
4657.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088528111483924,4.997159162580715,-26.55672058147602,-40.06476189298553,1.4911290797869838,-3.6723664129828535,-5.0086425540563,40.00804449906373,47888.88780777275,15452.271188506107,15452.271188506107,63341.15899627886,87600.93323401456,87600.93323401456,15452.271188506107,103053.20442252068,103053.20442252068,103053.20442252068,129233.7668899775,124740.92517166621,4492.841718311287,0.0,103688.38656718943,63976.341140203214,44124.49491887357,26180.562467456817,70305.05738633039,19976.916159612443,1452.608329242634,0.0,0.8868456210431266,2.865169376273088,0.0014984597031051942,1.0,1.0,-3.6723664129828535,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630438110122468,0.0921812447587128,4.565118963995687,101325.0,128374.05002446532,1.2669533681171017,1.0,0.0,4.565118963998057,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.78928120719,0.0,0.0,22713.183902755223,2316.10018739888,19306.209426203382,1968.6854763046895,0.85,0.8500001368747533,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6065647529322,2034.6934298245008,7.602194864693046,5.00488764733527,0.604398238744225,4.400489408591045,3.4940191396442715,3.5,0.9982911827555061,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82797169595844e-05,0.0001536093181221446,0.0007012448112058487,0.09218118900254983,0.09218118900254983,0.09218118900254983,0.09218084281776026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218118900254983,0.0921812447587128,0.0921812447587128,0.4271504976054764,0.4271504976054764,0.5,9.99909984521523,1.336168514012229,1.336168514012229,-9.663381206337363e-12,1.3362761410734265,1.3362761410734265,-9.663381206337363e-12,26180.562467456817,19976.916159612443,0.7630438110122468,0.9009474047964359,0.6811585053493452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.78928120719,1452.608329242634,0.4271504976054764,6.178477068285765,3.4940191396442715
4658.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088526260480307,4.997159162580715,-26.55672058147602,-40.0647581211291,1.4911290797869838,-3.6722964160705374,-5.0086425540563,40.00804449906373,47888.870032602324,15452.29657462951,15452.29657462951,63341.16660723183,87600.92465971877,87600.92465971877,15452.29657462951,103053.22123434828,103053.22123434828,103053.22123434828,129233.77145713451,124740.92973882322,4492.841718311287,0.0,103688.37799289364,63976.32336503279,44124.50514206761,26180.550222786234,70305.05536485385,19976.907468711353,1452.6076979454297,0.0,0.8868456210431266,2.865168410462102,0.0014984597031051942,1.0,1.0,-3.6722964160705374,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.763043835928416,0.0921812447587128,4.565118963995687,101325.0,128374.04106061428,1.26695327965077,1.0,0.0,4.565118963995136,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.78718951839,0.0,0.0,22713.18202453565,2316.099995873785,19306.200439696204,1968.6845599359826,0.85,0.8499998115121389,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6094080857906,2034.6934298245008,7.602196719723791,5.00488764733527,0.6044012687462077,4.400486378589062,3.4940272857231633,3.5,0.998293510206618,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827975039106534e-05,0.00015360928469066365,0.000701244658587161,0.09218117973389668,0.09218117973389668,0.09218117973389668,0.09218077168343197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218117973389668,0.0921812447587128,0.0921812447587128,0.4271504546562603,0.4271504546562603,0.5,9.99909984521523,1.33620403879479,1.33620403879479,-9.663381206337363e-12,1.3363461379857426,1.3363461379857426,-9.663381206337363e-12,26180.550222786234,19976.907468711353,0.763043835928416,0.9009475389574427,0.6811582721054569,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.78718951839,1452.6076979454297,0.4271504546562603,6.178477068285765,3.4940272857231633
4659.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08852440947669,4.997159162580715,-26.55672058147602,-40.0647581211291,1.4911290797869838,-3.6722264197088066,-5.0086425540563,40.00804449906373,47888.870032602324,15452.321960732284,15452.321960732284,63341.19199333461,87600.91608530578,87600.91608530578,15452.321960732284,103053.23804603807,103053.23804603807,103053.23804603807,129233.77602415439,124740.9343058431,4492.841718311287,0.0,103688.36941848065,63976.32336503279,44124.49561494207,26180.537978116317,70305.03359305838,19976.898777810162,1452.6070666482256,0.0,0.8868456210431266,2.865167444659647,0.0014984597031051942,1.0,1.0,-3.6722264197088066,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630438608445851,0.0921812447587128,4.565118963995687,101325.0,128374.04106061428,1.26695327965077,1.0,0.0,4.565118963996451,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.785097829583,0.0,0.0,22713.180146290404,2316.099804346072,19306.200439696204,1968.6845599359826,0.85,0.8499998818020804,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6122514159974,2034.6934298245008,7.602198574749115,5.00488764733527,0.6044042987399374,4.4004833485953325,3.4940354318020557,3.5,0.9982958376577302,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827975039106534e-05,0.00015360928469066365,0.000701244658587161,0.09218117046889937,0.09218117046889937,0.09218117046889937,0.09218070054940522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218117046889937,0.0921812447587128,0.0921812447587128,0.42715041172398466,0.42715041172398466,0.5,9.99909984521523,1.3362464578879667,1.3362464578879667,-9.663381206337363e-12,1.3364161343474734,1.3364161343474734,-9.663381206337363e-12,26180.537978116317,19976.898777810162,0.7630438608445851,0.900948179044589,0.6811584830439604,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.785097829583,1452.6070666482256,0.42715041172398466,6.178477068285765,3.4940354318020557
4660.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088522523548477,4.997159162580715,-26.55672058147602,-40.0647581211291,1.4911290797869838,-3.6721564238071664,-5.0086425540563,40.00804449906373,47888.870032602324,15452.34734681443,15452.34734681443,63341.217379416754,87600.90751079716,87600.90751079716,15452.34734681443,103053.25485761158,103053.25485761158,103053.25485761158,129233.78059105779,124740.9388727465,4492.841718311287,0.0,103688.36084397203,63976.32336503279,44124.48608771026,26180.52573344621,70305.01182115647,19976.890086908206,1452.6064353510212,0.0,0.8868456210431266,2.8651664788644737,0.0014984597031051942,1.0,1.0,-3.6721564238071664,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630438857607538,0.0921812447587128,4.565118963995687,101325.0,128374.04106061428,1.26695327965077,1.0,0.0,4.565118963994114,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.78300614078,0.0,0.0,22713.17826802421,2316.099612816223,19306.200439696204,1968.6845599359826,0.85,0.8499999520928175,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6150947435526,2034.6934298245008,7.602200429769019,5.00488764733527,0.6044073287254124,4.4004803186098576,3.4940435778809475,3.5,0.9982981651088422,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827975039106534e-05,0.00015360928469066365,0.000701244658587161,0.09218116120682673,0.09218116120682673,0.09218116120682673,0.09218062941563972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218116120682673,0.0921812447587128,0.0921812447587128,0.42715036880526147,0.42715036880526147,0.5,9.99909984521523,1.3362943923380612,1.3362943923380612,-9.663381206337363e-12,1.3364861302491136,1.3364861302491136,-9.663381206337363e-12,26180.52573344621,19976.890086908206,0.7630438857607538,0.9009488191332023,0.6811586939836259,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.78300614078,1452.6064353510212,0.42715036880526147,6.178477068285765,3.4940435778809475
4661.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088520637620263,4.997159162580715,-26.55672058147602,-40.0647581211291,1.4911290797869838,-3.6720864284506547,-5.0086425540563,40.00804449906373,47888.870032602324,15452.372732875949,15452.372732875949,63341.24276547827,87600.8989361726,87600.8989361726,15452.372732875949,103053.27166904855,103053.27166904855,103053.27166904855,129233.78515782594,124740.94343951465,4492.841718311287,0.0,103688.35226934747,63976.32336503279,44124.47656034964,26180.513488777386,70304.99004912702,19976.881396006625,1452.6058040538169,0.0,0.8868456210431266,2.8651655130777614,0.0014984597031051942,1.0,1.0,-3.6720864284506547,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630439106769229,0.0921812447587128,4.565118963995687,101325.0,128374.03632814634,1.2669532329449429,1.0,0.0,4.565118963995574,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.780914451978,0.0,0.0,22713.17638973262,2316.099421283784,19306.195946442615,1968.6841017516292,0.85,0.8499998245586595,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6179380684562,2034.6934298245008,7.602202284783503,5.00488764733527,0.6044103587026335,4.400477288632636,3.49405172395984,3.5,0.9983004925599542,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827975039106534e-05,0.00015360928469066365,0.000701244658587161,0.09218115194709382,0.09218115194709382,0.09218115194709382,0.0921805582821734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218115194709382,0.0921812447587128,0.0921812447587128,0.42715032589738017,0.42715032589738017,0.5,9.99909984521523,1.3363467389648918,1.3363467389648918,-9.663381206337363e-12,1.3365561256056253,1.3365561256056253,-9.663381206337363e-12,26180.513488777386,19976.881396006625,0.7630439106769229,0.9009494592235531,0.6811589049246578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.780914451978,1452.6058040538169,0.42715032589738017,6.178477068285765,3.49405172395984
4662.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088518786616646,4.997159162580715,-26.55672058147602,-40.0647581211291,1.4911290797869838,-3.6720164335310983,-5.0086425540563,40.00804449906373,47888.870032602324,15452.39811891684,15452.39811891684,63341.268151519165,87600.89036145798,87600.89036145798,15452.39811891684,103053.28848037482,103053.28848037482,103053.28848037482,129233.78972448362,124740.94800617233,4492.841718311287,0.0,103688.34369463284,63976.32336503279,44124.46703288895,26180.50124410881,70304.96827699777,19976.872705104633,1452.6051727566125,0.0,0.8868456210431266,2.865164547298013,0.0014984597031051942,1.0,1.0,-3.6720164335310983,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630439355930921,0.0921812447587128,4.565118963995687,101325.0,128374.03632814634,1.2669532329449429,1.0,0.0,4.565118963995136,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.778822763175,0.0,0.0,22713.1745114213,2316.0992297493335,19306.195946442615,1968.6841017516292,0.85,0.8499998948510923,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.620781390708,2034.6934298245008,7.602204139792566,5.00488764733527,0.6044133886716008,4.400474258663669,3.4940598700387318,3.5,0.9983028200110662,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827975039106534e-05,0.00015360928469066365,0.000701244658587161,0.09218114268923273,0.09218114268923273,0.09218114268923273,0.0921804871489582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218114268923273,0.0921812447587128,0.0921812447587128,0.4271502829981724,0.4271502829981724,0.5,9.99909984521523,1.3364026152468114,1.3364026152468114,-9.663381206337363e-12,1.3366261205251817,1.3366261205251817,-9.663381206337363e-12,26180.50124410881,19976.872705104633,0.7630439355930921,0.9009500993152859,0.6811591158667872,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.778822763175,1452.6051727566125,0.4271502829981724,6.178477068285765,3.4940598700387318
4663.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088516900688433,4.997159162580715,-26.55672058147602,-40.0647581211291,1.4911290797869838,-3.6719464391225642,-5.0086425540563,40.00804449906373,47888.870032602324,15452.423504937104,15452.423504937104,63341.29353753943,87600.88178663554,87600.88178663554,15452.423504937104,103053.30529157264,103053.30529157264,103053.30529157264,129233.7942910134,124740.95257270211,4492.841718311287,0.0,103688.3351198104,63976.32336503279,44124.45750530846,26180.48899944076,70304.94650474923,19976.864014202416,1452.6045414594084,0.0,0.8868456210431266,2.865163581526254,0.0014984597031051942,1.0,1.0,-3.6719464391225642,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630439605092609,0.0921812447587128,4.565118963995687,101325.0,128374.03632814634,1.2669532329449429,1.0,0.0,4.565118963994406,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.77673107437,0.0,0.0,22713.172633086364,2316.0990382124746,19306.195946442615,1968.6841017516292,0.85,0.8499999651444204,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6236247103084,2034.6934298245008,7.6022059947962095,5.00488764733527,0.6044164186323142,4.400471228702956,3.494068016117624,3.5,0.9983051474621784,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827975039106534e-05,0.00015360928469066365,0.000701244658587161,0.09218113343286904,0.09218113343286904,0.09218113343286904,0.09218041601602703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218113343286904,0.0921812447587128,0.0921812447587128,0.4271502401059035,0.4271502401059035,0.5,9.99909984521523,1.3364613151508706,1.3364613151508706,-9.663381206337363e-12,1.3366961149337158,1.3366961149337158,-9.663381206337363e-12,26180.48899944076,19976.864014202416,0.7630439605092609,0.9009507394086504,0.6811593268102031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.77673107437,1452.6045414594084,0.4271502401059035,6.178477068285765,3.494068016117624
4664.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088515049684815,4.997159162580715,-26.55672058147602,-40.06475431434808,1.4911290797869838,-3.6718764452359665,-5.0086425540563,40.00804449906373,47888.85225743174,15452.448890936745,15452.448890936745,63341.30114836848,87600.87321170268,87600.87321170268,15452.448890936745,103053.32210263943,103053.32210263943,103053.32210263943,129233.79885741284,124740.95713910155,4492.841718311287,0.0,103688.32654487756,63976.3055898622,44124.46772779485,26180.47675477341,70304.94448256826,19976.855323300133,1452.603910162204,0.0,0.8868456210431266,2.8651626157626278,0.0014984597031051942,1.0,1.0,-3.6718764452359665,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630439854254301,0.0921812447587128,4.565118963995687,101325.0,128374.02741997145,1.2669531450280922,1.0,0.0,4.565118963996596,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.774639385567,0.0,0.0,22713.17075472724,2316.0988466731496,19306.195946442615,1968.6841017516292,0.85,0.8500000354386654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6264680272573,2034.6934298245008,7.602207849794431,5.00488764733527,0.6044194485847729,4.400468198750497,3.4940761621965164,3.5,0.9983074749132904,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827978413211082e-05,0.00015360925094961815,0.0007012445045552743,0.09218112417770334,0.09218112417770334,0.09218112417770334,0.0921803448833845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218112417770334,0.0921812447587128,0.0921812447587128,0.4271501972191857,0.4271501972191857,0.5,9.99909984521523,1.3365222738489706,1.3365222738489706,-9.663381206337363e-12,1.3367661088203135,1.3367661088203135,-9.663381206337363e-12,26180.47675477341,19976.855323300133,0.7630439854254301,0.9009508735772294,0.6811590935727931,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.774639385567,1452.603910162204,0.4271501972191857,6.178477068285765,3.4940761621965164
4665.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088513163756602,4.997159162580715,-26.55672058147602,-40.06475431434808,1.4911290797869838,-3.6718064518115625,-5.0086425540563,40.00804449906373,47888.85225743174,15452.474276915753,15452.474276915753,63341.32653434749,87600.86463667381,87600.86463667381,15452.474276915753,103053.33891358957,103053.33891358957,103053.33891358957,129233.80342369578,124740.96170538448,4492.841718311287,0.0,103688.31796984868,63976.3055898622,44124.458199984976,26180.464510106205,70304.92271009118,19976.846632397344,1452.6032788649998,0.0,0.8868456210431266,2.865161650006313,0.0014984597031051942,1.0,1.0,-3.6718064518115625,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.763044010341599,0.0921812447587128,4.565118963995687,101325.0,128374.02741997145,1.2669531450280922,1.0,0.0,4.565118963995866,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.772547696764,0.0,0.0,22713.168876347085,2316.0986551316796,19306.195946442615,1968.6841017516292,0.85,0.8500001057337092,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6293113415545,2034.6934298245008,7.602209704787234,5.00488764733527,0.6044224785289778,4.400465168806292,3.4940843082754083,3.5,0.9983098023644024,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827978413211082e-05,0.00015360925094961815,0.0007012445045552743,0.09218111492349597,0.09218111492349597,0.09218111492349597,0.09218027375100421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218111492349597,0.0921812447587128,0.0921812447587128,0.4271501543369087,0.4271501543369087,0.5,9.99909984521523,1.336585039489762,1.336585039489762,-9.663381206337363e-12,1.3368361022447175,1.3368361022447175,-9.663381206337363e-12,26180.464510106205,19976.846632397344,0.763044010341599,0.9009515136733921,0.6811593045184877,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.772547696764,1452.6032788649998,0.4271501543369087,6.178477068285765,3.4940843082754083
4666.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088511312752985,4.997159162580715,-26.55672058147602,-40.06475431434808,1.4911290797869838,-3.6717364589038652,-5.0086425540563,40.00804449906373,47888.85225743174,15452.499662874137,15452.499662874137,63341.351920305875,87600.85606153577,87600.85606153577,15452.499662874137,103053.3557244099,103053.3557244099,103053.3557244099,129233.80798984959,124740.9662715383,4492.841718311287,0.0,103688.30939471064,63976.3055898622,44124.448672053826,26180.45226543968,70304.90093749351,19976.837941494472,1452.6026475677954,0.0,0.8868456210431266,2.8651606842580715,0.0014984597031051942,1.0,1.0,-3.6717364589038652,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630440352577682,0.0921812447587128,4.565118963995687,101325.0,128374.02741997145,1.2669531450280922,1.0,0.0,4.565118963998057,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.77045600796,0.0,0.0,22713.166997943015,2316.098463587771,19306.195946442615,1968.6841017516292,0.85,0.8500001760296595,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6321546532001,2034.6934298245008,7.602211559774614,5.00488764733527,0.6044255084649288,4.400462138870341,3.4940924543543006,3.5,0.9983121298155144,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827978413211082e-05,0.00015360925094961815,0.0007012445045552743,0.0921811056700553,0.0921811056700553,0.0921811056700553,0.09218020261891069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.0921811056700553,0.0921812447587128,0.0921812447587128,0.42715011145818443,0.42715011145818443,0.5,9.99909984521523,1.3366492505826386,1.3366492505826386,-9.663381206337363e-12,1.3369060951524148,1.3369060951524148,-9.663381206337363e-12,26180.45226543968,19976.837941494472,0.7630440352577682,0.9009521537712034,0.6811595154654813,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.77045600796,1452.6026475677954,0.42715011145818443,6.178477068285765,3.4940924543543006
4667.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08850942682477,4.997159162580715,-26.55672058147602,-40.06475054249165,1.4911290797869838,-3.6716664664348855,-5.0086425540563,40.00804449906373,47888.834482261045,15452.525048811898,15452.525048811898,63341.35953107294,87600.84748630732,87600.84748630732,15452.525048811898,103053.37253511921,103053.37253511921,103053.37253511921,129233.81255589254,124740.97083758125,4492.841718311287,0.0,103688.30081948219,63976.28781469151,44124.458894211864,26180.44002077332,70304.89891498518,19976.829250591112,1452.6020162705913,0.0,0.8868456210431266,2.8651597185168094,0.0014984597031051942,1.0,1.0,-3.6716664664348855,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630440601739372,0.0921812447587128,4.565118963995687,101325.0,128374.0226875035,1.266953098322265,1.0,0.0,4.565118963996012,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.768364319156,0.0,0.0,22713.16511951914,2316.0982720418433,19306.191453189025,1968.683643567276,0.85,0.8500000485004071,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6349979621943,2034.6934298245008,7.602213414756575,5.00488764733527,0.6044285383926251,4.400459108942645,3.4941006004331925,3.5,0.9983144572666264,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827981756361852e-05,0.00015360921751811048,0.0007012443519364646,0.09218109641722798,0.09218109641722798,0.09218109641722798,0.09218013148706872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218109641722798,0.0921812447587128,0.0921812447587128,0.4271500685823023,0.4271500685823023,0.5,9.99909984521523,1.336714617948985,1.336714617948985,-9.663381206337363e-12,1.3369760876213945,1.3369760876213945,-9.663381206337363e-12,26180.44002077332,19976.829250591112,0.7630440601739372,0.9009522879432234,0.6811592822310957,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.768364319156,1452.6020162705913,0.4271500685823023,6.178477068285765,3.4941006004331925
4668.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088507575821154,4.997159162580715,-26.55672058147602,-40.06475054249165,1.4911290797869838,-3.671596474499836,-5.0086425540563,40.00804449906373,47888.834482261045,15452.550434729028,15452.550434729028,63341.38491699007,87600.8389109655,87600.8389109655,15452.550434729028,103053.38934569452,103053.38934569452,103053.38934569452,129233.81712180247,124740.97540349117,4492.841718311287,0.0,103688.29224414038,63976.28781469151,44124.4493660543,26180.427776107943,70304.87714216224,19976.82055968789,1452.601384973387,0.0,0.8868456210431266,2.8651587527838567,0.0014984597031051942,1.0,1.0,-3.671596474499836,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630440850901062,0.0921812447587128,4.565118963995687,101325.0,128374.0226875035,1.266953098322265,1.0,0.0,4.565118963995866,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.766272630353,0.0,0.0,22713.163241070433,2316.098080493383,19306.191453189025,1968.683643567276,0.85,0.8500001187980348,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.637841268537,2034.6934298245008,7.602215269733115,5.00488764733527,0.6044315683120685,4.4004560790232015,3.494108746512085,3.5,0.9983167847177385,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827981756361852e-05,0.00015360921751811048,0.0007012443519364646,0.09218108716489133,0.09218108716489133,0.09218108716489133,0.09218006035552107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218108716489133,0.0921812447587128,0.0921812447587128,0.42715002570869387,0.42715002570869387,0.5,9.99909984521523,1.3367809102281285,1.3367809102281285,-9.663381206337363e-12,1.337046079556444,1.337046079556444,-9.663381206337363e-12,26180.427776107943,19976.82055968789,0.7630440850901062,0.9009529280437911,0.6811594931803364,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.766272630353,1452.601384973387,0.42715002570869387,6.178477068285765,3.494108746512085
4669.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08850568989294,4.997159162580715,-26.55672058147602,-40.06475054249165,1.4911290797869838,-3.6715264830850174,-5.0086425540563,40.00804449906373,47888.834482261045,15452.57582062553,15452.57582062553,63341.41030288658,87600.83033551364,87600.83033551364,15452.57582062553,103053.40615613917,103053.40615613917,103053.40615613917,129233.82168758208,124740.97996927079,4492.841718311287,0.0,103688.28366868851,63976.28781469151,44124.439837774444,26180.415531442904,70304.85536921734,19976.811868784316,1452.6007536761826,0.0,0.8868456210431266,2.8651577870590157,0.0014984597031051942,1.0,1.0,-3.6715264830850174,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630441100062753,0.0921812447587128,4.565118963995687,101325.0,128374.0226875035,1.266953098322265,1.0,0.0,4.565118963997765,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.764180941547,0.0,0.0,22713.16136259762,2316.0978889424646,19306.191453189025,1968.683643567276,0.85,0.8500001890965762,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.640684572228,2034.6934298245008,7.602217124704238,5.00488764733527,0.604434598223258,4.400453049112012,3.4941168925909767,3.5,0.9983191121688505,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827981756361852e-05,0.00015360921751811048,0.0007012443519364646,0.09218107791294723,0.09218107791294723,0.09218107791294723,0.0921799892242614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218107791294723,0.0921812447587128,0.0921812447587128,0.4271499828369044,0.4271499828369044,0.5,9.99909984521523,1.3368479423335202,1.3368479423335202,-9.663381206337363e-12,1.3371160709712626,1.3371160709712626,-9.663381206337363e-12,26180.415531442904,19976.811868784316,0.7630441100062753,0.9009535681460249,0.6811597041308892,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.764180941547,1452.6007536761826,0.4271499828369044,6.178477068285765,3.4941168925909767
4670.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088503803964727,4.997159162580715,-26.55672058147602,-40.06474673571063,1.4911290797869838,-3.671456492055995,-5.0086425540563,40.00804449906373,47888.816707090125,15452.601206501411,15452.601206501411,63341.41791359153,87600.82175998417,87600.82175998417,15452.601206501411,103053.42296648558,103053.42296648558,103053.42296648558,129233.82625326386,124740.98453495257,4492.841718311287,0.0,103688.27509315904,63976.27003952058,44124.45005959829,26180.403286778277,70304.85334637656,19976.80317788045,1452.6001223789783,0.0,0.8868456210431266,2.865156821340431,0.0014984597031051942,1.0,1.0,-3.671456492055995,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630441349224444,0.0921812447587128,4.565118963995687,101325.0,128374.01372365245,1.2669530098559334,1.0,0.0,4.565118963995282,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.762089252745,0.0,0.0,22713.159484107808,2316.0976973898128,19306.186959935432,1968.6831853829221,0.85,0.8500000615697608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6435278732679,2034.6934298245008,7.602218979669937,5.00488764733527,0.6044376281261927,4.400450019209077,3.494125038669869,3.5,0.9983214396199626,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827985130469101e-05,0.000153609183777038,0.0007012441979044547,0.09218106866131717,0.09218106866131717,0.09218106866131717,0.09217991809323003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218106866131717,0.0921812447587128,0.0921812447587128,0.42714993996657014,0.42714993996657014,0.5,9.99909984521523,1.336915566222558,1.336915566222558,-9.663381206337363e-12,1.337186062000285,1.337186062000285,-9.663381206337363e-12,26180.403286778277,19976.80317788045,0.7630441349224444,0.9009537023215494,0.6811594708995757,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.762089252745,1452.6001223789783,0.42714993996657014,6.178477068285765,3.494125038669869
