time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4671.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08850195296111,4.997159162580715,-26.55672058147602,-40.06474673571063,1.4911290797869838,-3.6713865015929628,-5.0086425540563,40.00804449906373,47888.816707090125,15452.626592356664,15452.626592356664,63341.44329944679,87600.81318433365,87600.81318433365,15452.626592356664,103053.43977669031,103053.43977669031,103053.43977669031,129233.83081880455,124740.98910049326,4492.841718311287,0.0,103688.26651750853,63976.27003952058,44124.440531097716,26180.39104211424,70304.83157321195,19976.79448697641,1452.599491081774,0.0,0.8868456210431266,2.865155855630596,0.0014984597031051942,1.0,1.0,-3.6713865015929628,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630441598386131,0.0921812447587128,4.565118963995687,101325.0,128374.01372365245,1.2669530098559334,1.0,0.0,4.565118963996012,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.759997563942,0.0,0.0,22713.157605591477,2316.097505834457,19306.186959935432,1968.6831853829221,0.85,0.8500001318699376,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6463711716556,2034.6934298245008,7.6022208346302165,5.00488764733527,0.6044406580208737,4.400446989314396,3.494133184748761,3.5,0.9983237670710745,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827985130469101e-05,0.000153609183777038,0.0007012441979044547,0.09218105940993833,0.09218105940993833,0.09218105940993833,0.09217984696250718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218105940993833,0.0921812447587128,0.0921812447587128,0.4271498970974,0.4271498970974,0.5,9.99909984521523,1.3369836634258263,1.3369836634258263,-9.663381206337363e-12,1.3372560524633172,1.3372560524633172,-9.663381206337363e-12,26180.39104211424,19976.79448697641,0.7630441598386131,0.9009543424264684,0.6811596818523219,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.759997563942,1452.599491081774,0.4271498970974,6.178477068285765,3.494133184748761
4672.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088500101957493,4.997159162580715,-26.55672058147602,-40.0647429638542,1.4911290797869838,-3.671316511635837,-5.0086425540563,40.00804449906373,47888.79893191907,15452.651978191287,15452.651978191287,63341.450910110354,87600.80460857654,87600.80460857654,15452.651978191287,103053.45658676783,103053.45658676783,103053.45658676783,129233.83538421828,124740.993665907,4492.841718311287,0.0,103688.2579417514,63976.25226434953,44124.450752668745,26180.37879745046,70304.8295501192,19976.785796071974,1452.5988597845699,0.0,0.8868456210431266,2.8651548899286703,0.0014984597031051942,1.0,1.0,-3.671316511635837,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630441847547823,0.0921812447587128,4.565118963995687,101325.0,128374.00899118456,1.2669529631501066,1.0,0.0,4.565118963997473,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.757905875136,0.0,0.0,22713.1557270518,2316.09731427672,19306.177973428254,1968.6822690142153,0.85,0.8499998065189255,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6492144673925,2034.6934298245008,7.602222689585077,5.00488764733527,0.6044436879073025,4.400443959427967,3.494141330827653,3.5,0.9983260945221867,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827988473622487e-05,0.0001536091503455041,0.0007012440452855254,0.09218105015876048,0.09218105015876048,0.09218105015876048,0.0921797758320658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218105015876048,0.0921812447587128,0.0921812447587128,0.4271498542291612,0.4271498542291612,0.5,9.99909984521523,1.337052139179434,1.337052139179434,-9.663381206337363e-12,1.3373260424204432,1.3373260424204432,-9.663381206337363e-12,26180.37879745046,19976.785796071974,0.7630441847547823,0.9009544766047008,0.681159448623368,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.757905875136,1452.5988597845699,0.4271498542291612,6.178477068285765,3.494141330827653
4673.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08849821602928,4.997159162580715,-26.55672058147602,-40.0647429638542,1.4911290797869838,-3.6712465221598336,-5.0086425540563,40.00804449906373,47888.79893191907,15452.677364005287,15452.677364005287,63341.47629592435,87600.79603271895,87600.79603271895,15452.677364005287,103053.47339672424,103053.47339672424,103053.47339672424,129233.83994951178,124740.99823120049,4492.841718311287,0.0,103688.24936589382,63976.25226434953,44124.4412239381,26180.366552787535,70304.80777672563,19976.777105167574,1452.5982284873655,0.0,0.8868456210431266,2.8651539242343183,0.0014984597031051942,1.0,1.0,-3.6712465221598336,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630442096709513,0.0921812447587128,4.565118963995687,101325.0,128374.00899118456,1.2669529631501066,1.0,0.0,4.565118963995282,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.755814186334,0.0,0.0,22713.15384849011,2316.0971227167392,19306.177973428254,1968.6822690142153,0.85,0.8499998768207904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6520577604774,2034.6934298245008,7.602224544534516,5.00488764733527,0.6044467177854758,4.400440929549794,3.494149476906545,3.5,0.9983284219732986,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827988473622487e-05,0.0001536091503455041,0.0007012440452855254,0.09218104090774341,0.09218104090774341,0.09218104090774341,0.09217970470189508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218104090774341,0.0921812447587128,0.0921812447587128,0.4271498113616674,0.4271498113616674,0.5,9.99909984521523,1.3371209176772254,1.3371209176772254,-9.663381206337363e-12,1.3373960318964464,1.3373960318964464,-9.663381206337363e-12,26180.366552787535,19976.777105167574,0.7630442096709513,0.9009551167124237,0.681159659578397,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.755814186334,1452.5982284873655,0.4271498113616674,6.178477068285765,3.494149476906545
4674.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088496330101066,4.997159162580715,-26.55672058147602,-40.0647429638542,1.4911290797869838,-3.671176533167227,-5.0086425540563,40.00804449906373,47888.79893191907,15452.702749798662,15452.702749798662,63341.50168171773,87600.78745676,87600.78745676,15452.702749798662,103053.49020655865,103053.49020655865,103053.49020655865,129233.84451468385,124741.00279637256,4492.841718311287,0.0,103688.24078993488,63976.25226434953,44124.43169509483,26180.354308125203,70304.78600322003,19976.768414263013,1452.5975971901612,0.0,0.8868456210431266,2.865152958547578,0.0014984597031051942,1.0,1.0,-3.671176533167227,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630442345871203,0.0921812447587128,4.565118963995687,101325.0,128374.00899118456,1.2669529631501066,1.0,0.0,4.56511896399835,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.75372249753,0.0,0.0,22713.15196990622,2316.096931154494,19306.177973428254,1968.6822690142153,0.85,0.8499999471234977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6549010509111,2034.6934298245008,7.6022263994785355,5.00488764733527,0.604449747655396,4.400437899679874,3.4941576229854374,3.5,0.9983307494244107,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.827988473622487e-05,0.0001536091503455041,0.0007012440452855254,0.09218103165685496,0.09218103165685496,0.09218103165685496,0.09217963357199624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218103165685496,0.0921812447587128,0.0921812447587128,0.42714976849476965,0.42714976849476965,0.5,9.99909984521523,1.337189938273582,1.337189938273582,-9.663381206337363e-12,1.3374660208890532,1.3374660208890532,-9.663381206337363e-12,26180.354308125203,19976.768414263013,0.7630442345871203,0.9009557568216854,0.681159870534642,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.75372249753,1452.5975971901612,0.42714976849476965,6.178477068285765,3.4941576229854374
4675.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08849447909745,4.997159162580715,-26.55672058147602,-40.064739191997774,1.4911290797869838,-3.671106544621523,-5.0086425540563,40.00804449906373,47888.781156747886,15452.728135571408,15452.728135571408,63341.50929231929,87600.77888070878,87600.77888070878,15452.728135571408,103053.50701628019,103053.50701628019,103053.50701628019,129233.84907974307,124741.00736143178,4492.841718311287,0.0,103688.23221388365,63976.23448917834,44124.44191633922,26180.342063462882,70304.7839798021,19976.75972335786,1452.5969658929569,0.0,0.8868456210431266,2.8651519928679354,0.0014984597031051942,1.0,1.0,-3.671106544621523,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630442595032896,0.0921812447587128,4.565118963995687,101325.0,128374.0000273335,1.266952874683775,1.0,0.0,4.565118963994552,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.75163080873,0.0,0.0,22713.150091302115,2316.096739590188,19306.173480174664,1968.681810829862,0.85,0.8499998196008868,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6577443386932,2034.6934298245008,7.602228254417132,5.00488764733527,0.6044527775170625,4.400434869818207,3.4941657690643293,3.5,0.9983330768755226,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799181677722e-05,0.0001536091169139568,0.0007012438926665347,0.0921810224060694,0.0921810224060694,0.0921810224060694,0.09217956244235277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.0921810224060694,0.0921812447587128,0.0921812447587128,0.42714972562834874,0.42714972562834874,0.5,9.99909984521523,1.3372591524596373,1.3372591524596373,-9.663381206337363e-12,1.337536009434757,1.337536009434757,-9.663381206337363e-12,26180.342063462882,19976.75972335786,0.7630442595032896,0.9009558910033307,0.6811596373086912,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.75163080873,1452.5969658929569,0.42714972562834874,6.178477068285765,3.4941657690643293
4676.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08849262809383,4.997159162580715,-26.55672058147602,-40.064739191997774,1.4911290797869838,-3.6710365566492555,-5.0086425540563,40.00804449906373,47888.781156747886,15452.753521323531,15452.753521323531,63341.53467807142,87600.77030453469,87600.77030453469,15452.753521323531,103053.52382585822,103053.52382585822,103053.52382585822,129233.85364465951,124741.01192634822,4492.841718311287,0.0,103688.22363770955,63976.23448917834,44124.4323872569,26180.32981880128,70304.76220605818,19976.75103245263,1452.5963345957525,0.0,0.8868456210431266,2.865151027197141,0.0014984597031051942,1.0,1.0,-3.6710365566492555,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630442844194583,0.0921812447587128,4.565118963995687,101325.0,128374.0000273335,1.266952874683775,1.0,0.0,4.565118963996451,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.749539119923,0.0,0.0,22713.148212671094,2316.096548023137,19306.173480174664,1968.681810829862,0.85,0.8499998899053648,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6605876238239,2034.6934298245008,7.6022301093503115,5.00488764733527,0.6044558073704751,4.400431839964795,3.4941739151432216,3.5,0.9983354043266347,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799181677722e-05,0.0001536091169139568,0.0007012438926665347,0.0921810131553662,0.0921810131553662,0.0921810131553662,0.09217949131302097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.0921810131553662,0.0921812447587128,0.0921812447587128,0.4271496827623093,0.4271496827623093,0.5,9.99909984521523,1.3373285214025827,1.3373285214025827,-9.663381206337363e-12,1.3376059974070245,1.3376059974070245,-9.663381206337363e-12,26180.32981880128,19976.75103245263,0.7630442844194583,0.9009565311155161,0.6811598482673098,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.749539119923,1452.5963345957525,0.4271496827623093,6.178477068285765,3.4941739151432216
4677.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088490742165618,4.997159162580715,-26.55672058147602,-40.064739191997774,1.4911290797869838,-3.6709665691062696,-5.0086425540563,40.00804449906373,47888.781156747886,15452.778907055024,15452.778907055024,63341.560063802914,87600.76172827251,87600.76172827251,15452.778907055024,103053.54063532753,103053.54063532753,103053.54063532753,129233.85820946764,124741.01649115635,4492.841718311287,0.0,103688.21506144738,63976.23448917834,44124.42285807671,26180.317574140103,70304.74043221681,19976.742341547128,1452.5957032985484,0.0,0.8868456210431266,2.8651500615332046,0.0014984597031051942,1.0,1.0,-3.6709665691062696,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630443093356276,0.0921812447587128,4.565118963995687,101325.0,128374.0000273335,1.266952874683775,1.0,0.0,4.565118963995866,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.74744743112,0.0,0.0,22713.14633402078,2316.0963564541184,19306.173480174664,1968.681810829862,0.85,0.8499999602105764,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6634309063031,2034.6934298245008,7.6022319642780705,5.00488764733527,0.6044588372156348,4.400428810119635,3.4941820612221135,3.5,0.9983377317777468,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799181677722e-05,0.0001536091169139568,0.0007012438926665347,0.09218100390472884,0.09218100390472884,0.09218100390472884,0.09217942018393684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218100390472884,0.0921812447587128,0.0921812447587128,0.42714963989657506,0.42714963989657506,0.5,9.99909984521523,1.3373980140652293,1.3373980140652293,-9.663381206337363e-12,1.3376759849500104,1.3376759849500104,-9.663381206337363e-12,26180.317574140103,19976.742341547128,0.7630443093356276,0.9009571712290533,0.6811600592270031,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.74744743112,1452.5957032985484,0.42714963989657506,6.178477068285765,3.4941820612221135
4678.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088488856237404,4.997159162580715,-26.55672058147602,-40.064739191997774,1.4911290797869838,-3.67089658208522,-5.0086425540563,40.00804449906373,47888.781156747886,15452.804292765893,15452.804292765893,63341.585449513776,87600.75315189983,87600.75315189983,15452.804292765893,103053.55744466573,103053.55744466573,103053.55744466573,129233.86277414527,124741.02105583397,4492.841718311287,0.0,103688.2064850747,63976.23448917834,44124.41332877373,26180.30532947954,70304.71865825326,19976.73365064148,1452.595072001344,0.0,0.8868456210431266,2.865149095877407,0.0014984597031051942,1.0,1.0,-3.67089658208522,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630443342517966,0.0921812447587128,4.565118963995687,101325.0,128373.99529486561,1.2669528279779483,1.0,0.0,4.565118963994844,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.745355742318,0.0,0.0,22713.14445534626,2316.096164882632,19306.168986921075,1968.6813526455085,0.85,0.8499998326905702,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.666274186131,2034.6934298245008,7.602233819200408,5.00488764733527,0.6044618670525406,4.400425780282729,3.494190207301006,3.5,0.9983400592288588,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799181677722e-05,0.0001536091169139568,0.0007012438926665347,0.09218099465414416,0.09218099465414416,0.09218099465414416,0.09217934905514155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218099465414416,0.0921812447587128,0.0921812447587128,0.42714959703108496,0.42714959703108496,0.5,9.99909984521523,1.3374676055995565,1.3374676055995565,-9.663381206337363e-12,1.33774597197106,1.33774597197106,-9.663381206337363e-12,26180.30532947954,19976.73365064148,0.7630443342517966,0.9009578113442595,0.681160270188011,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.745355742318,1452.595072001344,0.42714959703108496,6.178477068285765,3.494190207301006
4679.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088487005233787,4.997159162580715,-26.55672058147602,-40.064739191997774,1.4911290797869838,-3.670826595499932,-5.0086425540563,40.00804449906373,47888.781156747886,15452.829678456137,15452.829678456137,63341.610835204025,87600.74457543751,87600.74457543751,15452.829678456137,103053.57425389365,103053.57425389365,103053.57425389365,129233.867338713,124741.0256204017,4492.841718311287,0.0,103688.19790861239,63976.23448917834,44124.40379937116,26180.293084819354,70304.69688419052,19976.724959735508,1452.5944407041397,0.0,0.8868456210431266,2.865148130228557,0.0014984597031051942,1.0,1.0,-3.670826595499932,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630443591679656,0.0921812447587128,4.565118963995687,101325.0,128373.99529486561,1.2669528279779483,1.0,0.0,4.565118963993675,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.74326405351,0.0,0.0,22713.142576652106,2316.095973309143,19306.168986921075,1968.6813526455085,0.85,0.8499999029974294,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6691174633072,2034.6934298245008,7.6022356741173285,5.00488764733527,0.6044648968811934,4.4004227504540765,3.494198353379898,3.5,0.9983423866799709,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799181677722e-05,0.0001536091169139568,0.0007012438926665347,0.09218098540360165,0.09218098540360165,0.09218098540360165,0.09217927792659675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218098540360165,0.0921812447587128,0.0921812447587128,0.42714955416579015,0.42714955416579015,0.5,9.99909984521523,1.3375372761438484,1.3375372761438484,-9.663381206337363e-12,1.337815958556348,1.337815958556348,-9.663381206337363e-12,26180.293084819354,19976.724959735508,0.7630443591679656,0.9009584514608399,0.6811604811501105,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.74326405351,1452.5944407041397,0.42714955416579015,6.178477068285765,3.494198353379898
4680.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.08848515423017,4.997159162580715,-26.55672058147602,-40.064739191997774,1.4911290797869838,-3.6707566095054744,-5.0086425540563,40.00804449906373,47888.781156747886,15452.855064125752,15452.855064125752,63341.63622087364,87600.73599884825,87600.73599884825,15452.855064125752,103053.591062974,103053.591062974,103053.591062974,129233.87190313352,124741.03018482223,4492.841718311287,0.0,103688.18933202313,63976.23448917834,44124.39426982754,26180.28084015952,70304.67510998706,19976.716268829197,1452.5938094069354,0.0,0.8868456210431266,2.865147164588791,0.0014984597031051942,1.0,1.0,-3.6707566095054744,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630443840841348,0.0921812447587128,4.565118963995687,101325.0,128373.99529486561,1.2669528279779483,1.0,0.0,4.5651189639961585,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.74117236471,0.0,0.0,22713.140697930143,2316.0957817328185,19306.168986921075,1968.6813526455085,0.85,0.8499999733053409,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.671960737832,2034.6934298245008,7.602237529028827,5.00488764733527,0.6044679267015924,4.4004197206336775,3.49420649945879,3.5,0.9983447141310828,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799181677722e-05,0.0001536091169139568,0.0007012438926665347,0.09218097615309284,0.09218097615309284,0.09218097615309284,0.09217920679837122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218097615309284,0.0921812447587128,0.0921812447587128,0.4271495113006516,0.4271495113006516,0.5,9.99909984521523,1.337607009778253,1.337607009778253,-9.663381206337363e-12,1.3378859445508056,1.3378859445508056,-9.663381206337363e-12,26180.28084015952,19976.716268829197,0.7630443840841348,0.9009590915793266,0.681160692113704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.74117236471,1452.5938094069354,0.4271495113006516,6.178477068285765,3.49420649945879
4681.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088483268301957,4.997159162580715,-26.55672058147602,-40.064735420141346,1.4911290797869838,-3.670686623901304,-5.0086425540563,40.00804449906373,47888.76338157649,15452.880449774744,15452.880449774744,63341.64383135123,87600.72742218009,87600.72742218009,15452.880449774744,103053.60787195484,103053.60787195484,103053.60787195484,129233.8764674555,124741.03474914421,4492.841718311287,0.0,103688.18075535496,63976.21671400696,44124.40449038667,26180.268595500653,70304.67308588732,19976.707577923007,1452.5931781097313,0.0,0.8868456210431266,2.865146198955353,0.0014984597031051942,1.0,1.0,-3.670686623901304,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630444090003037,0.0921812447587128,4.565118963995687,101325.0,128373.98638669067,1.2669527400610971,1.0,0.0,4.565118963995428,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.739080675907,0.0,0.0,22713.138819190895,2316.0955901547313,19306.168986921075,1968.6813526455085,0.85,0.8500000436139109,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6748040097057,2034.6934298245008,7.602239383934905,5.00488764733527,0.6044709565137385,4.400416690821531,3.4942146455376824,3.5,0.998347041582195,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799515993327e-05,0.0001536090834823963,0.000701243740047484,0.09218096690261102,0.09218096690261102,0.09218096690261102,0.09217913567037633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218096690261102,0.0921812447587128,0.0921812447587128,0.42714946843563806,0.42714946843563806,0.5,9.99909984521523,1.3376767938066791,1.3376767938066791,-9.663381206337363e-12,1.3379559301549762,1.3379559301549762,-9.663381206337363e-12,26180.268595500653,19976.707577923007,0.7630444090003037,0.9009592257682538,0.6811604588940119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.739080675907,1452.5931781097313,0.42714946843563806,6.178477068285765,3.4942146455376824
4682.0,-30.062750664107536,5.00488764733527,35.00404791343909,24.088481382373743,4.997159162580715,-26.55672058147602,-40.064735420141346,1.4911290797869838,-3.6706166388492534,-5.0086425540563,40.00804449906373,47888.76338157649,15452.905835403111,15452.905835403111,63341.6692169796,87600.71884539431,87600.71884539431,15452.905835403111,103053.62468079742,103053.62468079742,103053.62468079742,129233.88103163958,124741.03931332829,4492.841718311287,0.0,103688.17217856918,63976.21671400696,44124.39496062469,26180.25635084215,70304.65131146685,19976.698887016486,1452.592546812527,0.0,0.8868456210431266,2.865145233330463,0.0014984597031051942,1.0,1.0,-3.6706166388492534,354536.53526081773,1554880.1126911328,4.385669622306407,1554880.1126911328,4.385669622306407,0.7630444339164726,0.0921812447587128,4.565118963995687,101325.0,128373.98638669067,1.2669527400610971,1.0,0.0,4.565118963994697,1.2847659745214408,1.2850639131737631,3.5532688867294575,0.0,16823.7369889871,0.0,0.0,22713.136940425884,2316.095398574017,19306.168986921075,1968.6813526455085,0.85,0.8500001139234568,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6776472789277,2034.6934298245008,7.602241238835561,5.00488764733527,0.6044739863176298,4.40041366101764,3.4942227916165742,3.5,0.998349369033307,0.6,0.000231889035081729,0.9998993937106546,0.00023191236692441855,198.97405439374666,0.0,0.0,0.0,0.05143550310311109,7.82799515993327e-05,0.0001536090834823963,0.000701243740047484,0.09218095765215076,0.09218095765215076,0.09218095765215076,0.09217906454268342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7845937668,595.7491955858108,0.0,0.09218095765215076,0.0921812447587128,0.0921812447587128,0.4271494255707245,0.4271494255707245,0.5,9.99909984521523,1.3377466180396596,1.3377466180396596,-9.663381206337363e-12,1.3380259152070266,1.3380259152070266,-9.663381206337363e-12,26180.25635084215,19976.698887016486,0.7630444339164726,0.9009598658893915,0.6811606698597725,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.7369889871,1452.592546812527,0.4271494255707245,6.178477068285765,3.4942227916165742
4683.0,-30.062735705691132,5.004864122980719,35.00404505967772,24.088343150820606,4.9971613937106065,-26.55669951390316,-40.06472099628297,1.4909905583308576,-3.673758754136884,-5.0085907879185845,40.008015815082054,47888.7641925868,15452.815032336612,15452.815032336612,63341.579224923415,87600.07428194242,87600.07428194242,15452.815032336612,103052.88931427903,103052.88931427903,103052.88931427903,129233.14151453039,124740.30220361405,4492.839310916344,0.0,103688.17345973504,63976.24555694132,44124.364336437466,26180.252200251354,70304.61653668882,19976.694403516012,1452.5919155153226,0.0,0.8868459882577233,2.8651947635343498,0.0014984597031051942,1.0,1.0,-3.673758754136884,354537.25066484814,1554878.875712256,4.385657283674592,1554878.875712256,4.385657283674592,0.7630443836337153,0.09218125925665122,4.565118963995687,101325.0,128374.00320087084,1.2669529060041533,1.0,0.0,4.5651189639946175,1.2847666225225027,1.285064561325097,3.553267094558046,0.0,16823.734897298298,0.0,0.0,22713.137221068268,2316.095427191576,19306.16443402043,1968.680888378848,0.85,0.8499999029685958,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6804905454985,2034.6934298245008,7.602185933407385,5.004864122980719,0.6044865779007615,4.400377545079958,3.4942309376954666,3.5,0.998351696484419,0.6,0.000231889035081729,0.99989783618659,0.0002319127281704172,198.97404214984414,0.0,0.0,0.0,0.05143550310311109,7.828007944421853e-05,0.00015360895563751046,0.0007012431564203712,0.09218087604070593,0.09218087604070593,0.09218087604070593,0.09218065616359208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.6766532437,595.7492292714898,0.0,0.09218087604070593,0.09218125925665122,0.09218125925665122,0.4271493827058909,0.4271493827058909,0.5,9.999093468045345,1.3371451104302992,1.3371451104302992,6.474465408246033e-11,1.3348320337817086,1.3348320337817086,6.474465408246033e-11,26180.252200251354,19976.694403516012,0.7630443836337153,0.9009590315007023,0.6811610183179907,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518713137687405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.734897298298,1452.5919155153226,0.4271493827058909,6.178477068285765,3.4942309376954666
4684.0,-30.06272071000092,5.0048455139003325,35.00404266678757,24.088793608266883,4.997458596653504,-26.556711888182367,-40.06470769001169,1.491449745749034,-3.670339347600134,-5.008230176494575,40.00802111065392,47888.770416694104,15452.233087915112,15452.233087915112,63341.003504609216,87600.77752237245,87600.77752237245,15452.233087915112,103053.01061028756,103053.01061028756,103053.01061028756,129233.38020422705,124740.56917474729,4492.81102947977,0.0,103688.13343281572,63976.126193676195,44124.45248793281,26180.369593939493,70304.8220818723,19976.786111784757,1452.5913739591206,0.0,0.8868478037981914,2.8651906030266274,0.0014984597031051942,1.0,1.0,-3.670339347600134,354542.2343105207,1554879.1040803357,4.385596280522442,1554879.1040803357,4.385596280522442,0.7630444650563373,0.09218067794260934,4.565118963995687,101325.0,128373.94023120933,1.266952284541913,1.0,0.0,4.565118963994574,1.2847644744539248,1.2850624127583798,3.553273035461259,0.0,16823.73310527644,0.0,0.0,22713.128453077854,2316.094533105378,19306.15671242408,1968.6801009951491,0.85,0.849999891133795,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6808568803096,2034.6934298245008,7.6018982692790615,5.0048455139003325,0.6046350062870314,4.400210507613301,3.494231987260736,3.5,0.9983519963602102,0.6,0.000231889035081729,0.9998962747840731,0.0002319130903170984,198.97402987543347,0.0,0.0,0.0,0.05143550310311109,7.82801973836193e-05,0.00015360883769810967,0.000701242618012976,0.0921806780561106,0.0921806780561106,0.0921806780561106,0.09218067665339008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7022607295,595.7492212061316,0.0,0.0921806780561106,0.09218067794260934,0.09218067794260934,0.4271493142717069,0.4271493142717069,0.5,9.999093467022307,1.3371647717065684,1.3371647717065684,1.460875864722766e-11,1.3378908288944444,1.3378908288944444,1.460875864722766e-11,26180.369593939493,19976.786111784757,0.7630444650563373,0.9009482085147233,0.6811591153865099,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518712244275906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.73310527644,1452.5913739591206,0.4271493142717069,6.178477068285765,3.494231987260736
4685.0,-30.062705688371107,5.004825737760041,35.00404109697375,24.088790849223756,4.997446740640579,-26.556707512261255,-40.06470328951252,1.49144856477735,-3.6699385419901773,-5.00833567087476,40.00804006154259,47888.81855657327,15452.373137822922,15452.373137822922,63341.19169439619,87600.81924577412,87600.81924577412,15452.373137822922,103053.19238359705,103053.19238359705,103053.19238359705,129233.75132744809,124740.93662532791,4492.8147021201785,0.0,103688.1261736861,63976.12548561686,44124.44520896583,26180.558943851043,70305.00415281687,19976.919961854972,1452.6026973205373,0.0,0.886847198466269,2.8651724875307534,0.0014984597031051942,1.0,1.0,-3.6699385419901773,354540.77637315175,1554879.9213252114,4.385616619987064,1554879.9213252114,4.385616619987064,0.7630440589408003,0.09218074949345827,4.565118963995687,101325.0,128373.93744740462,1.2669522570678966,1.0,0.0,4.565118963993214,1.2847644799784752,1.2850624182842112,3.5532730201820106,0.0,16823.73131449991,0.0,0.0,22713.12686294851,2316.0943709573107,19306.153406193276,1968.6797638534338,0.85,0.8499998050769062,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6817270701138,2034.6934298245008,7.60196391399445,5.004825737760041,0.6045784888131216,4.400247248946919,3.49423448039312,3.5,0.9983527086837486,0.6,0.000231889035081729,0.9998947106832725,0.00023191345309074481,198.974017579792,0.0,0.0,0.0,0.05143550310311109,7.828023638723616e-05,0.00015360879869449282,0.0007012424399568251,0.09218074950679976,0.09218074950679976,0.09218074950679976,0.09218074948099098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.79388306296,595.7491923488452,0.0,0.09218074950679976,0.09218074949345827,0.09218074949345827,0.4271492508866201,0.4271492508866201,0.5,9.99909346696593,1.3374491216674755,1.3374491216674755,-1.2505552149377763e-11,1.3383971288845942,1.3383971288845942,-1.2505552149377763e-11,26180.558943851043,19976.919961854972,0.7630440589408003,0.9009485520648866,0.6811580360976984,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711348638291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.73131449991,1452.6026973205373,0.4271492508866201,6.178477068285765,3.49423448039312
4686.0,-30.062690905496297,5.004806385537735,35.00403955850528,24.08883845144885,4.997485292408433,-26.55670416318147,-40.064695256855316,1.491498551181916,-3.6698518616775004,-5.008317798312049,40.00803782592832,47888.84853250022,15452.322267587406,15452.322267587406,63341.170800087624,87600.8608172798,87600.8608172798,15452.322267587406,103053.1830848672,103053.1830848672,103053.1830848672,129233.72727305607,124740.9138461041,4492.813426951963,0.0,103688.11527724947,63976.102997463546,44124.45808865102,26180.54418818887,70305.00227683989,19976.909670671896,1452.6016556890515,0.0,0.8868472974906998,2.865173423702692,0.0014984597031051942,1.0,1.0,-3.6698518616775004,354541.02337276033,1554879.824915952,4.385613292713857,1554879.824915952,4.385613292713857,0.7630440959162457,0.0921807237787132,4.565118963995687,101325.0,128373.92876193406,1.2669521713489669,1.0,0.0,4.56511896399563,1.2847642461436126,1.2850621843951222,3.553273666899189,0.0,16823.729524742892,0.0,0.0,22713.124476058547,2316.0941275622713,19306.157082710757,1968.6801387538821,0.85,0.8500000562697129,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6824635521239,2034.6934298245008,7.601936133489533,5.004806385537735,0.6045762796514857,4.40023010588625,3.4942365904472994,3.5,0.9983533115563713,0.6,0.000231889035081729,0.9998931714449961,0.0002319138100989473,198.97400547957992,0.0,0.0,0.0,0.05143550310311109,7.828030758436122e-05,0.00015360872749736775,0.0007012421149334792,0.09218072377777099,0.09218072377777099,0.09218072377777099,0.09218072379216835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7830743932,595.7491957531347,0.0,0.09218072377777099,0.0921807237787132,0.0921807237787132,0.4271491915446772,0.4271491915446772,0.5,9.999093466991365,1.337646066865375,1.337646066865375,1.1425527191022411e-11,1.3384659366345772,1.3384659366345772,1.1425527191022411e-11,26180.54418818887,19976.909670671896,0.7630440959162457,0.9009482789100725,0.6811584806430754,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871045145151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.729524742892,1452.6016556890515,0.4271491915446772,6.178477068285765,3.4942365904472994
4687.0,-30.06267627829611,5.004787246684913,35.00403819317242,24.088841978833102,4.997476493010169,-26.55670353597589,-40.06469511715693,1.4915037506448907,-3.6696712314300157,-5.008315893025111,40.00803974206264,47888.91521786054,15452.296663186846,15452.296663186846,63341.21188104739,87600.9173244458,87600.9173244458,15452.296663186846,103053.21398763265,103053.21398763265,103053.21398763265,129233.77857513918,124740.96562531676,4492.812949822409,0.0,103688.10755050385,63976.10544371173,44124.44678532457,26180.564587506517,70305.0113728311,19976.924369293956,1452.6026389358565,0.0,0.8868473002478434,2.865171158723327,0.0014984597031051942,1.0,1.0,-3.6696712314300157,354541.0497036803,1554879.9075479778,4.385613200072378,1554879.9075479778,4.385613200072378,0.7630440628017257,0.09218071360460002,4.565118963995687,101325.0,128373.92920734284,1.2669521757448097,1.0,0.0,4.565118963998758,1.2847642218206896,1.2850621600665586,3.553273734169121,0.0,16823.72773070354,0.0,0.0,22713.122783496823,2316.0939549690083,19306.156349860295,1968.6800640239323,0.85,0.8500000873454528,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6832331649027,2034.6934298245008,7.601920658895536,5.004787246684913,0.6045672086328198,4.400220038052093,3.494238795423171,3.5,0.9983539415494774,0.6,0.000231889035081729,0.9998916484185446,0.00023191416334808967,198.9739935067935,0.0,0.0,0.0,0.05143550310311109,7.828030882257276e-05,0.00015360872625915623,0.0007012421092808963,0.09218071360571176,0.09218071360571176,0.09218071360571176,0.09218071360382687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7923382493,595.7491928353996,0.0,0.09218071360571176,0.09218071360460002,0.09218071360460002,0.42714913543757693,0.42714913543757693,0.5,9.999093467011583,1.3378451012960113,1.3378451012960113,-2.8421709430404007e-12,1.338644661595083,1.338644661595083,-2.8421709430404007e-12,26180.564587506517,19976.924369293956,0.7630440628017257,0.9009487466710685,0.6811593410305157,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518709568524797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.72773070354,1452.6026389358565,0.42714913543757693,6.178477068285765,3.494238795423171
4688.0,-30.06267627829611,5.004787246684913,35.00403819317242,24.08884037230166,4.997476493010169,-26.55670353597589,-40.06469511715693,1.4915037506448907,-3.6696728819533178,-5.008315893025111,40.00803974206264,47888.91521786054,15452.303634314823,15452.303634314823,63341.21885217537,87600.90995690192,87600.90995690192,15452.303634314823,103053.21359121674,103053.21359121674,103053.21359121674,129233.76049218592,124740.9475423635,4492.812949822409,0.0,103688.10018295996,63976.10544371173,44124.4385991647,26180.546900969173,70304.98550013387,19976.91181683602,1452.6017261805948,0.0,0.8868473002478434,2.8651711814966525,0.0014984597031051942,1.0,1.0,-3.6696728819533178,354541.0497036803,1554879.9075479778,4.385613200072378,1554879.9075479778,4.385613200072378,0.7630440988265412,0.09218071360460002,4.565118963995687,101325.0,128373.92920734284,1.2669521757448097,1.0,0.0,4.565118963993647,1.2847642218206896,1.2850621600665586,3.553273734169121,0.0,16823.72593403827,0.0,0.0,22713.12116961908,2316.093790399278,19306.156349860295,1968.6800640239323,0.85,0.8500001477420938,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6840139859448,2034.6934298245008,7.601921168265591,5.004787246684913,0.6045680406408103,4.4002192060441025,3.494241032511799,3.5,0.9983545807176569,0.6,0.000231889035081729,0.9998916484185446,0.00023191416334808967,198.9739935067935,0.0,0.0,0.0,0.05143550310311109,7.828030882257276e-05,0.00015360872625915623,0.0007012421092808963,0.09218070205601644,0.09218070205601644,0.09218070205601644,0.09218065641397127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7923382493,595.7491928353996,0.0,0.09218070205601644,0.09218071360460002,0.09218071360460002,0.42714908191833006,0.42714908191833006,0.5,9.999093467011583,1.3380046830050674,1.3380046830050674,-2.8421709430404007e-12,1.338643011071781,1.338643011071781,-2.8421709430404007e-12,26180.546900969173,19976.91181683602,0.7630440988265412,0.9009491773816631,0.6811595917016348,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870869489606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.72593403827,1452.6017261805948,0.42714908191833006,6.178477068285765,3.494241032511799
4689.0,-30.06267627829611,5.004787246684913,35.00403819317242,24.088838521298044,4.997476493010169,-26.55670353597589,-40.0646913453005,1.4915037506448907,-3.66960503268848,-5.008315893025111,40.00803974206264,47888.89744268736,15452.328497353245,15452.328497353245,63341.225940040604,87600.9013896179,87600.9013896179,15452.328497353245,103053.22988697114,103053.22988697114,103053.22988697114,129233.76591003028,124740.95296020787,4492.812949822409,0.0,103688.09161567593,63976.08766853855,44124.44883015264,26180.536023059147,70304.98485321179,19976.90409596361,1452.6011654012639,0.0,0.8868473002478434,2.865170245337436,0.0014984597031051942,1.0,1.0,-3.66960503268848,354541.0497036803,1554879.9075479778,4.385613200072378,1554879.9075479778,4.385613200072378,0.7630441209594969,0.09218071360460002,4.565118963995687,101325.0,128373.9202434918,1.266952087278478,1.0,0.0,4.565118963998905,1.2847642218206896,1.2850621600665586,3.553273734169121,0.0,16823.723844828994,0.0,0.0,22713.11929293545,2316.0935990308058,19306.147363353113,1968.6791476552253,0.85,0.8499998223211014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6867988411605,2034.6934298245008,7.601922984968787,5.004787246684913,0.604571008054676,4.400216238630237,3.494249011256274,3.5,0.9983568603589354,0.6,0.000231889035081729,0.9998916484185446,0.00023191416334808967,198.9739935067935,0.0,0.0,0.0,0.05143550310311109,7.828034225428759e-05,0.0001536086928274414,0.000701241956661141,0.09218069095308006,0.09218069095308006,0.09218069095308006,0.09218059070859759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7923382493,595.7491928353996,0.0,0.09218069095308006,0.09218071360460002,0.09218071360460002,0.4271490304692851,0.4271490304692851,0.5,9.999093467011583,1.338145918278542,1.338145918278542,-2.8421709430404007e-12,1.3387108603366187,1.3387108603366187,-2.8421709430404007e-12,26180.536023059147,19976.90409596361,0.7630441209594969,0.9009492864878549,0.6811593451399431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870869489606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.723844828994,1452.6011654012639,0.4271490304692851,6.178477068285765,3.494249011256274
4690.0,-30.06267627829611,5.004787246684913,35.00403819317242,24.08883663536983,4.997476493010169,-26.55670353597589,-40.0646913453005,1.4915037506448907,-3.669537183809439,-5.008315893025111,40.00803974206264,47888.89744268736,15452.353360371873,15452.353360371873,63341.250803059236,87600.89282225582,87600.89282225582,15452.353360371873,103053.24618262768,103053.24618262768,103053.24618262768,129233.77132777721,124740.9583779548,4492.812949822409,0.0,103688.08304831386,63976.08766853855,44124.439310861446,26180.525145149524,70304.96445601097,19976.896375091033,1452.6006046219327,0.0,0.8868473002478434,2.8651693091844135,0.0014984597031051942,1.0,1.0,-3.669537183809439,354541.0497036803,1554879.9075479778,4.385613200072378,1554879.9075479778,4.385613200072378,0.7630441430924528,0.09218071360460002,4.565118963995687,101325.0,128373.9202434918,1.266952087278478,1.0,0.0,4.565118963993647,1.2847642218206896,1.2850621600665586,3.553273734169121,0.0,16823.721755619717,0.0,0.0,22713.117416234723,2316.09340766059,19306.147363353113,1968.6791476552253,0.85,0.849999892553437,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6895836938322,2034.6934298245008,7.601924801666785,5.004787246684913,0.6045739754606254,4.400213271224287,3.4942569900007485,3.5,0.9983591400002139,0.6,0.000231889035081729,0.9998916484185446,0.00023191416334808967,198.9739935067935,0.0,0.0,0.0,0.05143550310311109,7.828034225428759e-05,0.0001536086928274414,0.000701241956661141,0.0921806802075508,0.0921806802075508,0.0921806802075508,0.09218052500344642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7923382493,595.7491928353996,0.0,0.0921806802075508,0.09218071360460002,0.09218071360460002,0.4271489806764016,0.4271489806764016,0.5,9.999093467011583,1.3382724763109195,1.3382724763109195,-2.8421709430404007e-12,1.33877870921566,1.33877870921566,-2.8421709430404007e-12,26180.525145149524,19976.896375091033,0.7630441430924528,0.9009499015206976,0.6811595427610365,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870869489606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.721755619717,1452.6006046219327,0.4271489806764016,6.178477068285765,3.4942569900007485
