time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4691.0,-30.06267627829611,5.004787246684913,35.00403819317242,24.088834784366213,4.997476493010169,-26.55670353597589,-40.0646913453005,1.4915037506448907,-3.669469335467795,-5.008315893025111,40.00803974206264,47888.89744268736,15452.378223370722,15452.378223370722,63341.275666058085,87600.88425477898,87600.88425477898,15452.378223370722,103053.2624781497,103053.2624781497,103053.2624781497,129233.77674538981,124740.9637955674,4492.812949822409,0.0,103688.07448083702,63976.08766853855,44124.429791442744,26180.514267240116,70304.94405868286,19976.88865421814,1452.6000438426017,0.0,0.8868473002478434,2.865168373039694,0.0014984597031051942,1.0,1.0,-3.669469335467795,354541.0497036803,1554879.9075479778,4.385613200072378,1554879.9075479778,4.385613200072378,0.7630441652254087,0.09218071360460002,4.565118963995687,101325.0,128373.9202434918,1.266952087278478,1.0,0.0,4.565118963995253,1.2847642218206896,1.2850621600665586,3.553273734169121,0.0,16823.719666410438,0.0,0.0,22713.11553950886,2316.093216287811,19306.147363353113,1968.6791476552253,0.85,0.8499999627867248,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6923685439604,2034.6934298245008,7.601926618359583,5.004787246684913,0.6045769428586567,4.400210303826256,3.4942649687452234,3.5,0.9983614196414924,0.6,0.000231889035081729,0.9998916484185446,0.00023191416334808967,198.9739935067935,0.0,0.0,0.0,0.05143550310311109,7.828034225428759e-05,0.0001536086928274414,0.000701241956661141,0.09218066974794724,0.09218066974794724,0.09218066974794724,0.09218045929858565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7923382493,595.7491928353996,0.0,0.09218066974794724,0.09218071360460002,0.09218071360460002,0.4271489322084473,0.4271489322084473,0.5,9.999093467011583,1.33838729243314,1.33838729243314,-2.8421709430404007e-12,1.3388465575573036,1.3388465575573036,-2.8421709430404007e-12,26180.514267240116,19976.88865421814,0.7630441652254087,0.9009505165552473,0.681159740383478,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870869489606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.719666410438,1452.6000438426017,0.4271489322084473,6.178477068285765,3.4942649687452234
4692.0,-30.06266176614639,5.004768147891139,35.0040367360915,24.088909942097985,4.9975518787896585,-26.556691871753316,-40.06467454656956,1.4915819928029415,-3.669392833574534,-5.008262915368793,40.008034365460304,47888.88490292421,15452.291856659614,15452.291856659614,63341.176759583825,87600.88322545476,87600.88322545476,15452.291856659614,103053.17508211438,103053.17508211438,103053.17508211438,129233.69506662228,124740.88657926927,4492.808487353012,0.0,103688.06034499155,63976.06206103374,44124.442537730894,26180.519984507904,70304.9625222388,19976.893368399666,1452.5994830632706,0.0,0.8868475892486103,2.8651736376000603,0.0014984597031051942,1.0,1.0,-3.669392833574534,354541.78185712744,1554879.6756850318,4.385603489496801,1554879.6756850318,4.385603489496801,0.7630441786572925,0.09218062312343082,4.565118963995687,101325.0,128373.91055585157,1.2669519916689027,1.0,0.0,4.565118963996186,1.2847638558064662,1.285061793967456,3.5532747464553247,0.0,16823.71757720116,0.0,0.0,22713.11244301881,2316.0929005337002,19306.14959886144,1968.6793756136337,0.85,0.8500001770913371,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6951533915453,2034.6934298245008,7.601873714746413,5.004768147891139,0.6045924850850453,4.4001756628060935,3.4942729474896983,3.5,0.9983636992827709,0.6,0.000231889035081729,0.9998901373739585,0.00023191451381923431,198.97398162818064,0.0,0.0,0.0,0.05143550310311109,7.828049114940022e-05,0.00015360854393232877,0.0007012412769372387,0.09218062313442747,0.09218062313442747,0.09218062313442747,0.09218062312694007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7663429455,595.7492010228675,0.0,0.09218062313442747,0.09218062312343082,0.09218062312343082,0.42714888480043633,0.42714888480043633,0.5,9.999093467216847,1.338464827538644,1.338464827538644,2.8421709430404007e-13,1.338870081794255,1.338870081794255,2.8421709430404007e-13,26180.519984507904,19976.893368399666,0.7630441786572925,0.9009488731261012,0.6811593831342424,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870869489606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.71757720116,1452.5994830632706,0.42714888480043633,6.178477068285765,3.4942729474896983
4693.0,-30.06266176614639,5.004768147891139,35.0040367360915,24.088908335566543,4.9975518787896585,-26.556691871753316,-40.06467073978854,1.4915819928029415,-3.6693947743196986,-5.008262915368793,40.008034365460304,47888.867127750265,15452.29876597194,15452.29876597194,63341.16589372221,87600.87585002309,87600.87585002309,15452.29876597194,103053.17461599503,103053.17461599503,103053.17461599503,129233.74249022247,124740.93400286946,4492.808487353012,0.0,103688.0529695599,63976.044285859796,44124.45409300011,26180.567874227454,70305.02196722757,19976.92735666911,1452.6019544675146,0.0,0.8868475892486103,2.865173664377732,0.0014984597031051942,1.0,1.0,-3.6693947743196986,354541.78185712744,1554879.6756850318,4.385603489496801,1554879.6756850318,4.385603489496801,0.7630440811153948,0.09218062312343082,4.565118963995687,101325.0,128373.90159200056,1.2669519032025716,1.0,0.0,4.565118963997646,1.2847638558064662,1.285061793967456,3.5532747464553247,0.0,16823.715778718615,0.0,0.0,22713.110827413228,2316.0927357877795,19306.140612354262,1968.678459244927,0.85,0.8499998418998168,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6959272939305,2034.6934298245008,7.601874219595223,5.004768147891139,0.6045933097086955,4.400174838182443,3.494275164764718,3.5,0.9983643327899194,0.6,0.000231889035081729,0.9998901373739585,0.00023191451381923431,198.97398162818064,0.0,0.0,0.0,0.05143550310311109,7.828052489074083e-05,0.00015360851019098815,0.0007012411229040047,0.09218061308673851,0.09218061308673851,0.09218061308673851,0.09218078082148724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7663429455,595.7492010228675,0.0,0.09218061308673851,0.09218062312343082,0.09218062312343082,0.4271488382412031,0.4271488382412031,0.5,9.999093467216847,1.338545490177637,1.338545490177637,2.8421709430404007e-13,1.3388681410490904,1.3388681410490904,2.8421709430404007e-13,26180.567874227454,19976.92735666911,0.7630440811153948,0.9009479567938754,0.6811585543643452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870782813897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.715778718615,1452.6019544675146,0.4271488382412031,6.178477068285765,3.494275164764718
4694.0,-30.062647271044774,5.004749204670164,35.00403559167732,24.088944342825584,4.997564237408035,-26.55670349346004,-40.06468002973122,1.491620460629698,-3.668947751697715,-5.008249237087979,40.00804046832597,47888.977187960874,15452.273187357634,15452.273187357634,63341.25037531851,87600.98434893829,87600.98434893829,15452.273187357634,103053.25753629592,103053.25753629592,103053.25753629592,129233.82184883354,124741.01416992852,4492.807678905028,0.0,103688.0416661171,63976.03450883978,44124.452396974804,26180.564312537626,70305.01670951243,19976.92570058727,1452.601410440579,0.0,0.8868476367477799,2.865169128327817,0.0014984597031051942,1.0,1.0,-3.668947751697715,354541.9708916159,1554879.938867667,4.385601893500492,1554879.938867667,4.385601893500492,0.7630441216662587,0.09218060531138579,4.565118963995687,101325.0,128373.89335193874,1.2669518218794842,1.0,0.0,4.565118963998235,1.2847636758553238,1.2850616139745827,3.5532752441467386,0.0,16823.713689993077,0.0,0.0,22713.108351367613,2316.0924833013937,19306.13789345425,1968.6781819942848,0.85,0.8499998148554503,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.698701028091,2034.6934298245008,7.601851262827216,5.004749204670164,0.604591657349073,4.400157547321091,3.49428311167787,3.5,0.9983666033365343,0.6,0.000231889035081729,0.9998886281069372,0.0002319148638791486,198.97396976352354,0.0,0.0,0.0,0.05143550310311109,7.828044254951165e-05,0.00015360859253221734,0.0007012414988015116,0.09218060531357558,0.09218060531357558,0.09218060531357558,0.09218060529762769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.795848405,595.7491917298562,0.0,0.09218060531357558,0.09218060531138579,0.09218060531138579,0.4271487923601709,0.4271487923601709,0.5,9.999093467243572,1.3386917775255824,1.3386917775255824,-8.29913915367797e-12,1.3393014853902514,1.3393014853902514,-8.29913915367797e-12,26180.564312537626,19976.92570058727,0.7630441216662587,0.9009492258146109,0.6811601707717307,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870782813897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.713689993077,1452.601410440579,0.4271487923601709,6.178477068285765,3.49428311167787
4695.0,-30.062647271044774,5.004749204670164,35.00403559167732,24.088942736294143,4.997564237408035,-26.55670349346004,-40.06468002973122,1.491620460629698,-3.668949494868457,-5.008249237087979,40.00804046832597,47888.977187960874,15452.28014369316,15452.28014369316,63341.25733165404,87600.97697393688,87600.97697393688,15452.28014369316,103053.25711763004,103053.25711763004,103053.25711763004,129233.82052096746,124741.01284206244,4492.807678905028,0.0,103688.03429111568,63976.03450883978,44124.44420252877,26180.56340333742,70305.0076058662,19976.92505532619,1452.601363504738,0.0,0.8868476367477799,2.865169152379302,0.0014984597031051942,1.0,1.0,-3.668949494868457,354541.9708916159,1554879.938867667,4.385601893500492,1554879.938867667,4.385601893500492,0.763044123518732,0.09218060531138579,4.565118963995687,101325.0,128373.89335193874,1.2669518218794842,1.0,0.0,4.565118963997651,1.2847636758553238,1.2850616139745827,3.5532752441467386,0.0,16823.711891652743,0.0,0.0,22713.10673585628,2316.092318565084,19306.13789345425,1968.6781819942848,0.85,0.8499998753132445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.6994801999006,2034.6934298245008,7.601851771110576,5.004749204670164,0.6045924875829414,4.4001567170872224,3.494285344052694,3.5,0.9983672411579125,0.6,0.000231889035081729,0.9998886281069372,0.0002319148638791486,198.97396976352354,0.0,0.0,0.0,0.05143550310311109,7.828044254951165e-05,0.00015360859253221734,0.0007012414988015116,0.09218059552935536,0.09218059552935536,0.09218059552935536,0.09218060309293141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.795848405,595.7491917298562,0.0,0.09218059552935536,0.09218060531138579,0.09218060531138579,0.4271487470218068,0.4271487470218068,0.5,9.999093467243572,1.3388133703214748,1.3388133703214748,-8.29913915367797e-12,1.3392997422195094,1.3392997422195094,-8.29913915367797e-12,26180.56340333742,19976.92505532619,0.763044123518732,0.9009494414217074,0.6811602589737158,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187069624002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.711891652743,1452.601363504738,0.4271487470218068,6.178477068285765,3.494285344052694
4696.0,-30.062647271044774,5.004749204670164,35.00403559167732,24.08894085036593,4.997564237408035,-26.55670349346004,-40.06468002973122,1.491620460629698,-3.6688824558189594,-5.008249237087979,40.00804046832597,47888.977187960874,15452.304808789782,15452.304808789782,63341.28199675066,87600.96840993618,87600.96840993618,15452.304808789782,103053.27321872595,103053.27321872595,103053.27321872595,129233.82612211323,124741.0184432082,4492.807678905028,0.0,103688.025727115,63976.03450883978,44124.43468697247,26180.55290338727,70304.98759035974,19976.917602705915,1452.600822224162,0.0,0.8868476367477799,2.865168227405136,0.0014984597031051942,1.0,1.0,-3.6688824558189594,354541.9708916159,1554879.938867667,4.385601893500492,1554879.938867667,4.385601893500492,0.7630441448821075,0.09218060531138579,4.565118963995687,101325.0,128373.89335193874,1.2669518218794842,1.0,0.0,4.565118963995752,1.2847636758553238,1.2850616139745827,3.5532752441467386,0.0,16823.709803410373,0.0,0.0,22713.104859891875,2316.092127269952,19306.13789345425,1968.6781819942848,0.85,0.8499999455180677,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7022429111678,2034.6934298245008,7.601853573329811,5.004749204670164,0.6045954313417861,4.400153773328378,3.494293259393811,3.5,0.9983695026839461,0.6,0.000231889035081729,0.9998886281069372,0.0002319148638791486,198.97396976352354,0.0,0.0,0.0,0.05143550310311109,7.828044254951165e-05,0.00015360859253221734,0.0007012414988015116,0.0921805858388002,0.0921805858388002,0.0921805858388002,0.09218053898479087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.795848405,595.7491917298562,0.0,0.0921805858388002,0.09218060531138579,0.09218060531138579,0.42714870211747014,0.42714870211747014,0.5,9.999093467243572,1.3389240523925992,1.3389240523925992,-8.29913915367797e-12,1.3393667812690069,1.3393667812690069,-8.29913915367797e-12,26180.55290338727,19976.917602705915,0.7630441448821075,0.9009500487478366,0.6811604528969071,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187069624002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.709803410373,1452.600822224162,0.42714870211747014,6.178477068285765,3.494293259393811
4697.0,-30.062647271044774,5.004749204670164,35.00403559167732,24.088938999362313,4.997564237408035,-26.55670349346004,-40.064676257874794,1.491620460629698,-3.668815417292535,-5.008249237087979,40.00804046832597,47888.95941278706,15452.329473866936,15452.329473866936,63341.288886653994,87600.95984582424,87600.95984582424,15452.329473866936,103053.28931969118,103053.28931969118,103053.28931969118,129233.83172312853,124741.02404422351,4492.807678905028,0.0,103688.01716300307,63976.016733665965,44124.444921485665,26180.542403437354,70304.98732492301,19976.910150085358,1452.6002809435859,0.0,0.8868476367477799,2.8651673024390374,0.0014984597031051942,1.0,1.0,-3.668815417292535,354541.9708916159,1554879.938867667,4.385601893500492,1554879.938867667,4.385601893500492,0.7630441662454825,0.09218060531138579,4.565118963995687,101325.0,128373.88861947074,1.2669517751736565,1.0,0.0,4.5651189639969205,1.2847636758553238,1.2850616139745827,3.5532752441467386,0.0,16823.707715168006,0.0,0.0,22713.1029839031,2316.0919359723352,19306.133400200662,1968.6777238099314,0.85,0.8499998178973179,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7050056199319,2034.6934298245008,7.601855375543931,5.004749204670164,0.604598375092837,4.400150829577327,3.494301174734928,3.5,0.9983717642099794,0.6,0.000231889035081729,0.9998886281069372,0.0002319148638791486,198.97396976352354,0.0,0.0,0.0,0.05143550310311109,7.828047598127888e-05,0.0001536085591004501,0.0007012413461815171,0.09218057622317712,0.09218057622317712,0.09218057622317712,0.09218047487693203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.795848405,595.7491917298562,0.0,0.09218057622317712,0.09218060531138579,0.09218060531138579,0.4271486575603555,0.4271486575603555,0.5,9.999093467243572,1.3390260057726664,1.3390260057726664,-8.29913915367797e-12,1.3394338197954312,1.3394338197954312,-8.29913915367797e-12,26180.542403437354,19976.910150085358,0.7630441662454825,0.900950150149584,0.6811602026391447,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187069624002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.707715168006,1452.6002809435859,0.4271486575603555,6.178477068285765,3.494301174734928
4698.0,-30.062647271044774,5.004749204670164,35.00403559167732,24.088937148358696,4.997564237408035,-26.55670349346004,-40.064676257874794,1.491620460629698,-3.6687483792090347,-5.008249237087979,40.00804046832597,47888.95941278706,15452.35413892461,15452.35413892461,63341.31355171167,87600.95128162013,87600.95128162013,15452.35413892461,103053.30542054474,103053.30542054474,103053.30542054474,129233.83732403278,124741.02964512775,4492.807678905028,0.0,103688.00859879894,63976.016733665965,44124.43540570331,26180.53190348804,70304.96730919136,19976.902697464808,1452.59973966301,0.0,0.8868476367477799,2.865166377479915,0.0014984597031051942,1.0,1.0,-3.6687483792090347,354541.9708916159,1554879.938867667,4.385601893500492,1554879.938867667,4.385601893500492,0.7630441876088575,0.09218060531138579,4.565118963995687,101325.0,128373.88861947074,1.2669517751736565,1.0,0.0,4.565118963996336,1.2847636758553238,1.2850616139745827,3.5532752441467386,0.0,16823.70562692564,0.0,0.0,22713.10110789413,2316.091744672659,19306.133400200662,1968.6777238099314,0.85,0.8499998881038157,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7077683261923,2034.6934298245008,7.601857177752932,5.004749204670164,0.6046013188360986,4.400147885834065,3.4943090900760447,3.5,0.9983740257360127,0.6,0.000231889035081729,0.9998886281069372,0.0002319148638791486,198.97396976352354,0.0,0.0,0.0,0.05143550310311109,7.828047598127888e-05,0.0001536085591004501,0.0007012413461815171,0.09218056666749964,0.09218056666749964,0.09218056666749964,0.09218041076931983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.795848405,595.7491917298562,0.0,0.09218056666749964,0.09218060531138579,0.09218060531138579,0.42714861328101855,0.42714861328101855,0.5,9.999093467243572,1.3391209761067557,1.3391209761067557,-8.29913915367797e-12,1.3395008578789316,1.3395008578789316,-8.29913915367797e-12,26180.53190348804,19976.902697464808,0.7630441876088575,0.9009507574784222,0.6811603965645578,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187069624002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.70562692564,1452.59973966301,0.42714861328101855,6.178477068285765,3.4943090900760447
4699.0,-30.06263317541179,5.004730297314825,35.00403444829305,24.08900853423404,4.997628273306897,-26.55669977522784,-40.064668155368395,1.4916948758714927,-3.668568582252931,-5.008196917020014,40.00803820920018,47888.98598121698,15452.268883529638,15452.268883529638,63341.25486474662,87600.98504709848,87600.98504709848,15452.268883529638,103053.25393062813,103053.25393062813,103053.25393062813,129233.79283402998,124740.98904659454,4492.803787435445,0.0,103687.99473856068,63975.99568529095,44124.44339252192,26180.538903401863,70304.98229592378,19976.908600392107,1452.599198382434,0.0,0.8868479111167851,2.8651701383675596,0.0014984597031051942,1.0,1.0,-3.668568582252931,354542.6939583726,1554879.8414441464,4.385592674564342,1554879.8414441464,4.385592674564342,0.7630442090631043,0.09218052592178734,4.565118963995687,101325.0,128373.87625937807,1.2669516531890261,1.0,0.0,4.5651189639955385,1.284763327743579,1.2850612657821106,3.5532762069208292,0.0,16823.70353868327,0.0,0.0,22713.09807177648,2316.09143507482,19306.13498898008,1968.6778858203445,0.85,0.850000071675386,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.71053102995,2034.6934298245008,7.601804904164175,5.004730297314825,0.6046166556292079,4.400113641685617,3.494317005417162,3.5,0.9983762872620463,0.6,0.000231889035081729,0.9998871604359585,0.00023191520429227593,198.97395822584437,0.0,0.0,0.0,0.05143550310311109,7.828054779771369e-05,0.00015360848728401529,0.0007012410183309485,0.09218052592093445,0.09218052592093445,0.09218052592093445,0.09218052593685666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.784926093,595.7491951699373,0.0,0.09218052592093445,0.09218052592178734,0.09218052592178734,0.4271485692239037,0.4271485692239037,0.5,9.999093467262819,1.3392036609672004,1.3392036609672004,-2.3817392502678558e-11,1.3396283347670987,1.3396283347670987,-2.3817392502678558e-11,26180.538903401863,19976.908600392107,0.7630442090631043,0.9009497306767559,0.6811606292658656,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187069624002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.70353868327,1452.599198382434,0.4271485692239037,6.178477068285765,3.494317005417162
4700.0,-30.06263317541179,5.004730297314825,35.00403444829305,24.0890069277026,4.997628273306897,-26.55669977522784,-40.064668155368395,1.4916948758714927,-3.668570725253687,-5.008196917020014,40.00803820920018,47888.98598121698,15452.275775125474,15452.275775125474,63341.26175634246,87600.97764080873,87600.97764080873,15452.275775125474,103053.2534159342,103053.2534159342,103053.2534159342,129233.83174083859,124741.02795340314,4492.803787435445,0.0,103687.98733227095,63975.99568529095,44124.4351633111,26180.578324904385,70305.01348821548,19976.936578609577,1452.601232768012,0.0,0.8868479111167851,2.8651701679356414,0.0014984597031051942,1.0,1.0,-3.668570725253687,354542.6939583726,1554879.8414441464,4.385592674564342,1554879.8414441464,4.385592674564342,0.763044128769548,0.09218052592178734,4.565118963995687,101325.0,128373.87625937807,1.2669516531890261,1.0,0.0,4.565118963997437,1.284763327743579,1.2850612657821106,3.5532762069208292,0.0,16823.701732823418,0.0,0.0,22713.09644941137,2316.091269639619,19306.13498898008,1968.6778858203445,0.85,0.8500001323897173,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7113029554407,2034.6934298245008,7.601805407712734,5.004730297314825,0.6046174781298985,4.400112819184926,3.494319217039418,3.5,0.9983769191541194,0.6,0.000231889035081729,0.9998871604359585,0.00023191520429227593,198.97395822584437,0.0,0.0,0.0,0.05143550310311109,7.828054779771369e-05,0.00015360848728401529,0.0007012410183309485,0.09218051645159858,0.09218051645159858,0.09218051645159858,0.09218065598826695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.784926093,595.7491951699373,0.0,0.09218051645159858,0.09218052592178734,0.09218052592178734,0.4271485253446437,0.4271485253446437,0.5,9.999093467262819,1.3392881670581573,1.3392881670581573,-2.3817392502678558e-11,1.3396261917663423,1.3396261917663423,-2.3817392502678558e-11,26180.578324904385,19976.936578609577,0.763044128769548,0.900949428975783,0.6811603270546862,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706120520317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.701732823418,1452.601232768012,0.4271485253446437,6.178477068285765,3.494319217039418
4701.0,-30.06263317541179,5.004730297314825,35.00403444829305,24.089005041774385,4.997628273306897,-26.55669977522784,-40.06466438351197,1.4916948758714927,-3.668504089995338,-5.008196917020014,40.00803820920018,47888.96820604268,15452.300341768623,15452.300341768623,63341.2685478113,87600.96907824646,87600.96907824646,15452.300341768623,103053.26942001509,103053.26942001509,103053.26942001509,129233.83752077402,124741.03373333857,4492.803787435445,0.0,103687.97876970866,63975.97791011664,44124.44539954668,26180.568100758926,70305.0135003056,19976.929321736643,1452.600705717636,0.0,0.8868479111167851,2.8651692485350706,0.0014984597031051942,1.0,1.0,-3.668504089995338,354542.6939583726,1554879.8414441464,4.385592674564342,1554879.8414441464,4.385592674564342,0.7630441495712825,0.09218052592178734,4.565118963995687,101325.0,128373.86729552703,1.2669515647226945,1.0,0.0,4.565118963993785,1.284763327743579,1.2850612657821106,3.5532762069208292,0.0,16823.699645050903,0.0,0.0,22713.09457376205,2316.091078376617,19306.126002472898,1968.6769694516374,0.85,0.8499998069296621,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7140546572407,2034.6934298245008,7.601807202722474,5.004730297314825,0.6046204101151087,4.400109887199716,3.494327100868276,3.5,0.9983791716766504,0.6,0.000231889035081729,0.9998871604359585,0.00023191520429227593,198.97395822584437,0.0,0.0,0.0,0.05143550310311109,7.828058122952224e-05,0.00015360845385220675,0.0007012408657107653,0.09218050701295159,0.09218050701295159,0.09218050701295159,0.0921805929624497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.784926093,595.7491951699373,0.0,0.09218050701295159,0.09218052592178734,0.09218052592178734,0.42714848160759056,0.42714848160759056,0.5,9.999093467262819,1.3393690989880724,1.3393690989880724,-2.3817392502678558e-11,1.3396928270246917,1.3396928270246917,-2.3817392502678558e-11,26180.568100758926,19976.929321736643,0.7630441495712825,0.9009495254209141,0.6811600741081504,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706120520317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.699645050903,1452.600705717636,0.42714848160759056,6.178477068285765,3.494327100868276
4702.0,-30.06261914383712,5.0047113860889265,35.00403350812249,24.089015868399315,4.997624593641546,-26.55670232223574,-40.06466850461436,1.491707772111195,-3.668191386007436,-5.0081798257667876,40.00804178292643,47889.052118280306,15452.269348016049,15452.269348016049,63341.32146629636,87601.03565647031,87601.03565647031,15452.269348016049,103053.30500448636,103053.30500448636,103053.30500448636,129233.87015709544,124741.06788952228,4492.80226757316,0.0,103687.96928923015,63975.98575136593,44124.42615318247,26180.565152609084,70304.99130579155,19976.92793890133,1452.6001786672596,0.0,0.8868479851359597,2.8651669729533795,0.0014984597031051942,1.0,1.0,-3.668191386007436,354542.9301617106,1554879.9955588884,4.38559018748362,1554879.9955588884,4.38559018748362,0.7630441826772592,0.09218049402070452,4.565118963995687,101325.0,128373.86885445763,1.2669515801081435,1.0,0.0,4.565118963995241,1.2847632674154665,1.285061205440008,3.5532763737705926,0.0,16823.69755727839,0.0,0.0,22713.09249704103,2316.0908666100077,19306.131013169634,1968.6774804005072,0.85,0.8500001052558016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7168063565573,2034.6934298245008,7.601781664664202,5.0047113860889265,0.6046202518903954,4.400091134198531,3.4943349846971343,3.5,0.9983814241991812,0.6,0.000231889035081729,0.9998856994371835,0.00023191554315883794,198.97394674060007,0.0,0.0,0.0,0.05143550310311109,7.828054470217627e-05,0.00015360849037955273,0.0007012410324624452,0.09218049402583461,0.09218049402583461,0.09218049402583461,0.09218049399816929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.8022038034,595.7491897281687,0.0,0.09218049402583461,0.09218049402070452,0.09218049402070452,0.42714843798430296,0.42714843798430296,0.5,9.99909346730888,1.3394868299748168,1.3394868299748168,3.2173375075217336e-11,1.3399884397593382,1.3399884397593382,3.2173375075217336e-11,26180.565152609084,19976.92793890133,0.7630441826772592,0.9009505625396251,0.6811614826888589,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706120520317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.69755727839,1452.6001786672596,0.42714843798430296,6.178477068285765,3.4943349846971343
4703.0,-30.06260539293227,5.004692309641046,35.00403240826075,24.08892841720956,4.997559579337298,-26.556666381274805,-40.064636793080695,1.4916205735566532,-3.668542729853584,-5.008207350286962,40.00803529723034,47888.966050900664,15452.289175129954,15452.289175129954,63341.25522603062,87600.93265963515,87600.93265963515,15452.289175129954,103053.2218347651,103053.2218347651,103053.2218347651,129233.76191124658,124740.95993894183,4492.801972304752,0.0,103687.9680850444,63976.001503275715,44124.40731307631,26180.540076481477,70304.94738955778,19976.908929026664,1452.599503612566,0.0,0.8868478685764077,2.8651685370105486,0.0014984597031051942,1.0,1.0,-3.668542729853584,354542.5497700308,1554879.7158680444,4.385594103942097,1554879.7158680444,4.385594103942097,0.7630441874257718,0.09218048926192121,4.565118963995687,101325.0,128373.87475612352,1.2669516383530572,1.0,0.0,4.565118963994966,1.2847636753270555,1.285061613446192,3.553275245607772,0.0,16823.69575060509,0.0,0.0,22713.09223326132,2316.090839711963,19306.124300187912,1968.6767958668775,0.85,0.8499998195717181,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7175668741827,2034.6934298245008,7.601788574539528,5.004692309641046,0.6045982733394748,4.400094036301571,3.4943371636395133,3.5,0.9983820467541467,0.6,0.000231889035081729,0.9998842676646191,0.00023191587524758328,198.9739354850933,0.0,0.0,0.0,0.05143550310311109,7.828082577741694e-05,0.00015360820930431207,0.0007012397493205337,0.09218048926219113,0.09218048926219113,0.09218048926219113,0.09218048936460425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.77084626304,595.7491996045228,0.0,0.09218048926219113,0.09218048926192121,0.09218048926192121,0.4271483944522124,0.4271483944522124,0.5,9.9990934675325,1.3395322714249573,1.3395322714249573,-7.958078640513122e-12,1.339664620433382,1.339664620433382,-7.958078640513122e-12,26180.540076481477,19976.908929026664,0.7630441874257718,0.9009501831365929,0.6811606839778888,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870528246649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.69575060509,1452.599503612566,0.4271483944522124,6.178477068285765,3.4943371636395133
4704.0,-30.062591277430645,5.004673634357601,35.00403109409384,24.088978918176167,4.997617673146263,-26.5566471120637,-40.06461506998164,1.4916735090351418,-3.668749611263081,-5.008190595872433,40.00802691715437,47888.92868159466,15452.24103484881,15452.24103484881,63341.16971644347,87600.89779220405,87600.89779220405,15452.24103484881,103053.13882705286,103053.13882705286,103053.13882705286,129233.62081566447,124740.82044409445,4492.800371570023,0.0,103687.95688666303,63975.98778181608,44124.410116496605,26180.48198861161,70304.89210510821,19976.86728304897,1452.5963607246933,0.0,0.8868479841543784,2.8651733902202934,0.0014984597031051942,1.0,1.0,-3.668749611263081,354542.78131742653,1554879.3544822515,4.385590220465239,1554879.3544822515,4.385590220465239,0.7630442897017258,0.09218045810043801,4.565118963995687,101325.0,128373.87019068387,1.266951593295671,1.0,0.0,4.565118963995865,1.2847634276968287,1.2850613657585395,3.55327593047966,0.0,16823.693938776752,0.0,0.0,22713.089780229657,2316.090589572347,19306.12501252097,1968.6768685046343,0.85,0.849999942734597,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7182989942614,2034.6934298245008,7.601762153907008,5.004673634357601,0.6045959474513616,4.400077686906239,3.494339261221217,3.5,0.9983826460632049,0.6,0.000231889035081729,0.9998827979317915,0.0002319162161419119,198.9739239311551,0.0,0.0,0.0,0.05143550310311109,7.828101832068701e-05,0.00015360801676104197,0.0007012388703376,0.09218045810360478,0.09218045810360478,0.09218045810360478,0.09218045807449875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.7303309591,595.7492123651849,0.0,0.09218045810360478,0.09218045810043801,0.09218045810043801,0.4271483509937919,0.4271483509937919,0.5,9.999093467545382,1.3395079979532625,1.3395079979532625,-3.922195901395753e-12,1.3394409846093254,1.3394409846093254,-3.922195901395753e-12,26180.48198861161,19976.86728304897,0.7630442897017258,0.9009496753333504,0.681160688078421,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704461176126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.693938776752,1452.5963607246933,0.4271483509937919,6.178477068285765,3.494339261221217
4705.0,-30.062576971353096,5.004655131272025,35.004030019298995,24.088991002086573,4.997613101441886,-26.556651314596767,-40.06461947048081,1.4916874448187485,-3.6684981934068333,-5.008191293582412,40.00803119208733,47889.01499285205,15452.220371096413,15452.220371096413,63341.235363948465,87600.97432288669,87600.97432288669,15452.220371096413,103053.1946939831,103053.1946939831,103053.1946939831,129233.7127462276,124740.91245073652,4492.800295491075,0.0,103687.94849555622,63975.98916613269,44124.399254915035,26180.518052244497,70304.91730715953,19976.893263443962,1452.5981550710844,0.0,0.8868479651294193,2.8651698380406305,0.0014984597031051942,1.0,1.0,-3.6684981934068333,354542.77167509205,1554879.5388356696,4.385590859713205,1554879.5388356696,4.385590859713205,0.7630442309651436,0.09218045568140526,4.565118963995687,101325.0,128373.86579227253,1.266951549886726,1.0,0.0,4.565118963997783,1.28476336250576,1.2850613005523528,3.5532761107788984,0.0,16823.69213471087,0.0,0.0,22713.08794213806,2316.090402139167,19306.124485093773,1968.6768147220278,0.85,0.8499999883008608,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.719062256005,2034.6934298245008,7.601749133963861,5.004655131272025,0.6045860820626068,4.400069049209418,3.4943414480267796,3.5,0.9983832708647942,0.6,0.000231889035081729,0.9998813083582074,0.00023191656163918883,198.9739122212264,0.0,0.0,0.0,0.05143550310311109,7.828097931670914e-05,0.00015360805576501984,0.000701239048395399,0.09218045568301542,0.09218045568301542,0.09218045568301542,0.09218045568115178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.750998861,595.7492058556439,0.0,0.09218045568301542,0.09218045568140526,0.09218045568140526,0.4271483075934646,0.4271483075934646,0.5,9.999093467578758,1.3395452689177318,1.3395452689177318,1.7621459846850485e-12,1.339693100175566,1.339693100175566,1.7621459846850485e-12,26180.518052244497,19976.893263443962,0.7630442309651436,0.900950286125976,0.6811616715745038,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518703618109852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.69213471087,1452.5981550710844,0.4271483075934646,6.178477068285765,3.4943414480267796
4706.0,-30.062562896605918,5.004636195148437,35.004028695160194,24.088897613715403,4.997558236161414,-26.55659887720565,-40.0645739986561,1.4915942211369755,-3.669070148991011,-5.008239444827693,40.0080218516409,47888.865731776816,15452.272336119335,15452.272336119335,63341.13806789615,87600.79756764774,87600.79756764774,15452.272336119335,103053.06990376707,103053.06990376707,103053.06990376707,129233.5538843752,124740.7535911134,4492.800293261793,0.0,103687.94774821686,63976.01593242437,44124.36868421387,26180.48398060812,70304.85266482198,19976.867149015958,1452.5974417810075,0.0,0.8868477539607506,2.8651719853036943,0.0014984597031051942,1.0,1.0,-3.669070148991011,354542.10622124537,1554879.1360355758,4.385597955085432,1554879.1360355758,4.385597955085432,0.7630442265243385,0.09218045750808265,4.565118963995687,101325.0,128373.87687181508,1.2669516592333094,1.0,0.0,4.565118963996097,1.2847637986027438,1.285061736750468,3.5532749046638163,0.0,16823.690334933377,0.0,0.0,22713.08777843162,2316.090385445756,19306.123828110954,1968.6767477284247,0.85,0.8499999655020078,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7198327846775,2034.6934298245008,7.601771816704743,5.004636195148437,0.6045551285801665,4.40008106656827,3.4943436556532275,3.5,0.9983839016152078,0.6,0.000231889035081729,0.9998798428734755,0.00023191690155021172,198.97390070064955,0.0,0.0,0.0,0.05143550310311109,7.82813823586761e-05,0.0001536076527230529,0.0007012372084608725,0.09218045751278561,0.09218045751278561,0.09218045751278561,0.09218045755060415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.70583956083,595.749220078984,0.0,0.09218045751278561,0.09218045750808265,0.09218045750808265,0.4271482642396942,0.4271482642396942,0.5,9.999093467775204,1.3394873642033645,1.3394873642033645,-8.242295734817162e-12,1.3391692958366548,1.3391692958366548,-8.242295734817162e-12,26180.48398060812,19976.867149015958,0.7630442265243385,0.9009497305950515,0.681160174818753,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518702763661286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.690334933377,1452.5974417810075,0.4271482642396942,6.178477068285765,3.4943436556532275
4707.0,-30.062548176069257,5.00461750117728,35.00402715453241,24.088868067506723,4.997542668761887,-26.5565713424644,-40.06454731626434,1.4915658354903918,-3.669354887502436,-5.008235177572423,40.00801296003083,47888.80767452036,15452.24327735284,15452.24327735284,63341.0509518732,87600.73337217278,87600.73337217278,15452.24327735284,103052.97664952562,103052.97664952562,103052.97664952562,129233.40584635905,124740.60687232099,4492.7989740380635,0.0,103687.94236939367,63976.016673271,44124.36188458074,26180.42919683343,70304.79108141418,19976.82752615781,1452.5947045556022,0.0,0.8868478078594686,2.865176423095722,0.0014984597031051942,1.0,1.0,-3.669354887502436,354542.16519594233,1554878.7525905387,4.385596144061497,1554878.7525905387,4.385596144061497,0.7630443097767872,0.09218043222515536,4.565118963995687,101325.0,128373.87336422119,1.2669516246160493,1.0,0.0,4.565118963996874,1.284763931389822,1.2850618695683398,3.5532745374142527,0.0,16823.68853099843,0.0,0.0,22713.086600187806,2316.0902652983236,19306.125399678724,1968.6769079837381,0.85,0.8500000787880185,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7205469546802,2034.6934298245008,7.601754850415916,5.00461750117728,0.604547285694137,4.400070215483143,3.4943457018080646,3.5,0.9983844862308756,0.6,0.000231889035081729,0.9998783101506188,0.00023191725705780925,198.97388865147715,0.0,0.0,0.0,0.05143550310311109,7.82816188603854e-05,0.00015360741622134357,0.0007012361288024343,0.09218043222460581,0.09218043222460581,0.09218043222460581,0.0921804322268927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.6628511664,595.7492336185664,0.0,0.09218043222460581,0.09218043222515536,0.09218043222515536,0.42714822092382343,0.42714822092382343,0.5,9.999093467782625,1.3393644169973413,1.3393644169973413,6.133404895081185e-11,1.3388802900699943,1.3388802900699943,6.133404895081185e-11,26180.42919683343,19976.82752615781,0.7630443097767872,0.9009492806617283,0.6811599456865505,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870192302932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.68853099843,1452.5947045556022,0.42714822092382343,6.178477068285765,3.4943457018080646
4708.0,-30.062533284200395,5.004598972867807,35.004025548031684,24.088853818271332,4.997534863669078,-26.55655140562136,-40.06452929517252,1.4915529851125708,-3.6694952429488126,-5.008236608981466,40.00800797905955,47888.79118323075,15452.223397908863,15452.223397908863,63341.014581139614,87600.70379233429,87600.70379233429,15452.223397908863,103052.92719024315,103052.92719024315,103052.92719024315,129233.3314186657,124740.53328500573,4492.798133659964,0.0,103687.93593989518,63976.02333089481,44124.34734333374,26180.404228422543,70304.7515717563,19976.809305927003,1452.5935357860128,0.0,0.8868478186077293,2.865178188900394,0.0014984597031051942,1.0,1.0,-3.6694952429488126,354542.14541299443,1554878.5377887117,4.385595782914567,1554878.5377887117,4.385595782914567,0.7630443415476122,0.09218041598223366,4.565118963995687,101325.0,128373.87598099757,1.2669516504416243,1.0,0.0,4.56511896399393,1.2847639915034568,1.285061929695915,3.553274371157844,0.0,16823.686740469962,0.0,0.0,22713.085191791102,2316.0901216818284,19306.12034288516,1968.6763923342996,0.85,0.8499999088570637,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.721275605467,2034.6934298245008,7.6017423457656585,5.004598972867807,0.6045370468632667,4.400061926004541,3.494347789452013,3.5,0.9983850827005751,0.6,0.000231889035081729,0.9998767595909832,0.00023191761670366973,198.97387646206607,0.0,0.0,0.0,0.05143550310311109,7.828177859228021e-05,0.00015360725648944876,0.0007012353996073321,0.09218041598174098,0.09218041598174098,0.09218041598174098,0.09218041598559447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.6387695988,595.7492412032738,0.0,0.09218041598174098,0.09218041598223366,0.09218041598223366,0.4271481776375163,0.4271481776375163,0.5,9.999093467785448,1.3392403206124754,1.3392403206124754,4.433786671143025e-12,1.3387413660326501,1.3387413660326501,4.433786671143025e-12,26180.404228422543,19976.809305927003,0.7630443415476122,0.900949269644895,0.681160093914182,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701043826863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.686740469962,1452.5935357860128,0.4271481776375163,6.178477068285765,3.494347789452013
4709.0,-30.06251826047568,5.0045803255227765,35.004023812111306,24.088804923836165,4.997506990210043,-26.55651623522355,-40.064497688412644,1.4915049657089883,-3.6698280803538523,-5.008260259097898,40.00800103371388,47888.71148652276,15452.237682224077,15452.237682224077,63340.94916874684,87600.60744185676,87600.60744185676,15452.237682224077,103052.84512408084,103052.84512408084,103052.84512408084,129233.22187851329,124740.42417692694,4492.797701586344,0.0,103687.93202928116,63976.036077393466,44124.32883543077,26180.37675443245,70304.70558986322,19976.788635865454,1452.5926757742268,0.0,0.8868477234243239,2.865179959880994,0.0014984597031051942,1.0,1.0,-3.6698280803538523,354541.81856736634,1554878.2382751515,4.3855989811247325,1554878.2382751515,4.3855989811247325,0.763044352770183,0.09218040851063534,4.565118963995687,101325.0,128373.87726154774,1.2669516630796718,1.0,0.0,4.565118963995911,1.2847642161366584,1.2850621543812093,3.553273749889452,0.0,16823.684953864537,0.0,0.0,22713.084335161944,2316.0900343299645,19306.123675795283,1968.6767321965488,0.85,0.8500000876546576,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.722010824124,2034.6934298245008,7.601746623464413,5.0045803255227765,0.6045169844664686,4.400063341056308,3.494349895913951,3.5,0.9983856845468432,0.6,0.000231889035081729,0.9998751953049917,0.00023191797953443173,198.97386416472887,0.0,0.0,0.0,0.05143550310311109,7.828205874293922e-05,0.00015360697633878977,0.000701234120686246,0.09218040851316946,0.09218040851316946,0.09218040851316946,0.09218040849355023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.6051907589,595.7492517792344,0.0,0.09218040851316946,0.09218040851063534,0.09218040851063534,0.4271481343748417,0.4271481343748417,0.5,9.99909346780761,1.3390871841469902,1.3390871841469902,3.143441063002683e-11,1.3384321787440285,1.3384321787440285,3.143441063002683e-11,26180.37675443245,19976.788635865454,0.763044352770183,0.9009489284865102,0.6811594058282711,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518700154391488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.684953864537,1452.5926757742268,0.4271481343748417,6.178477068285765,3.494349895913951
4710.0,-30.062502934628903,5.004562088685425,35.00402205298939,24.088817356992536,4.997515057070302,-26.55650705130113,-40.064488782640524,1.4915191736287066,-3.6698313394952606,-5.0082424570751,40.00799689276366,47888.739937881975,15452.188421223116,15452.188421223116,63340.92835910509,87600.6272938002,87600.6272938002,15452.188421223116,103052.81571502332,103052.81571502332,103052.81571502332,129233.16484386424,124740.36840851721,4492.796435347028,0.0,103687.92370291306,63976.036346472545,44124.3192849339,26180.349128840924,70304.66841377482,19976.769030289266,1452.5910068336898,0.0,0.8868478289867203,2.865182128594888,0.0014984597031051942,1.0,1.0,-3.6698313394952606,354542.0645923175,1554878.059699149,4.385595434175292,1554878.059699149,4.385595434175292,0.7630444090710142,0.09218038336167629,4.565118963995687,101325.0,128373.87659343463,1.266951656485908,1.0,0.0,4.5651189639952285,1.2847641496724658,1.2850620879016035,3.5532739337095496,0.0,16823.683170397013,0.0,0.0,22713.082511251512,2316.0898483428605,19306.118381584012,1968.676192337242,0.85,0.8499999228207016,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7227227310389,2034.6934298245008,7.601719727156158,5.004562088685425,0.6045153431552723,4.400046745530153,3.4943519355863133,3.5,0.9983862673103753,0.6,0.000231889035081729,0.9998735995644522,0.0002319183496621378,198.97385162009783,0.0,0.0,0.0,0.05143550310311109,7.828213768058515e-05,0.00015360689740114383,0.0007012337603265014,0.09218038336510878,0.09218038336510878,0.09218038336510878,0.09218038332937324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.58517048735,595.7492580847984,0.0,0.09218038336510878,0.09218038336167629,0.09218038336167629,0.4271480911311508,0.4271480911311508,0.5,9.99909346780286,1.3389455784233064,1.3389455784233064,2.927436071331613e-11,1.338411117579824,1.338411117579824,2.927436071331613e-11,26180.349128840924,19976.769030289266,0.7630444090710142,0.9009491089029115,0.6811601707021082,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699257080971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.683170397013,1452.5910068336898,0.4271480911311508,6.178477068285765,3.4943519355863133
