time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4711.0,-30.062487713304023,5.004543909382425,35.00402030210248,24.088795703742676,4.997498926896572,-26.556487599185555,-40.0644708313979,1.491498812580488,-3.669932834900351,-5.008251856903725,40.00799361200924,47888.72529192263,15452.181517078321,15452.181517078321,63340.90680900095,87600.60204101949,87600.60204101949,15452.181517078321,103052.78355809781,103052.78355809781,103052.78355809781,129233.12374534298,124740.32779926907,4492.79594607391,0.0,103687.91786354156,63976.041113537794,44124.30750000418,26180.34018724517,70304.64768724935,19976.762169434944,1452.5907772985604,0.0,0.8868477930389467,2.86518240761599,0.0014984597031051942,1.0,1.0,-3.669932834900351,354541.934685681,1554877.918219337,4.385596642038447,1554877.918219337,4.385596642038447,0.763044407618792,0.0921803739813978,4.565118963995687,101325.0,128373.87364260168,1.2669516273634511,1.0,0.0,4.56511896399463,1.2847642449207983,1.2850621831720241,3.553273670281128,0.0,16823.681393482795,0.0,0.0,22713.08123212351,2316.0897179081044,19306.116380690535,1968.6759883028901,0.85,0.849999882595654,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.723467012955,2034.6934298245008,7.601713547285888,5.004543909382425,0.6045018149514183,4.400042094431007,3.4943540680162504,3.5,0.9983868765760715,0.6,0.000231889035081729,0.9998720147095356,0.00023191871726612243,198.97383916102245,0.0,0.0,0.0,0.05143550310311109,7.828229679433854e-05,0.00015360673828739046,0.0007012330339532885,0.09218037397830008,0.09218037397830008,0.09218037397830008,0.09218037400360496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.56930900336,595.7492630805174,0.0,0.09218037397830008,0.0921803739813978,0.0921803739813978,0.42714804790253913,0.42714804790253913,0.5,9.999093467800275,1.338823642193745,1.338823642193745,-2.9558577807620168e-12,1.3383190220033612,1.3383190220033612,-2.9558577807620168e-12,26180.34018724517,19976.762169434944,0.763044407618792,0.9009490679872739,0.681160163193704,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698341725953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.681393482795,1452.5907772985604,0.42714804790253913,6.178477068285765,3.4943540680162504
4712.0,-30.062472457724567,5.0045260861272265,35.004018561799676,24.08881903337317,4.997517354499374,-26.556479244113245,-40.06445825854314,1.4915241406800013,-3.669913676058343,-5.008237715131864,40.00799041547156,47888.736216153775,15452.138791324362,15452.138791324362,63340.875007478135,87600.62460647848,87600.62460647848,15452.138791324362,103052.76339780285,103052.76339780285,103052.76339780285,129233.08408835431,124740.28923357678,4492.794854777535,0.0,103687.90876600386,63976.02037472443,44124.320434754925,26180.32069055147,70304.6411253064,19976.748341489005,1452.589576297588,0.0,0.8868478765600635,2.8651838303526618,0.0014984597031051942,1.0,1.0,-3.669913676058343,354542.13012571965,1554877.780370801,4.385593835687301,1554877.780370801,4.385593835687301,0.7630444476831276,0.09218035223230879,4.565118963995687,101325.0,128373.86846472502,1.2669515762617816,1.0,0.0,4.565118963997344,1.2847641264367609,1.2850620646605102,3.5532739979725707,0.0,16823.679614985514,0.0,0.0,22713.079239286573,2316.0895146952907,19306.1133890825,1968.6756832437684,0.85,0.8499998254613104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7242067438528,2034.6934298245008,7.6016897619754245,5.0045260861272265,0.6044988266462443,4.400027259480982,3.494356187407654,3.5,0.9983874821164725,0.6,0.000231889035081729,0.9998704262907308,0.0002319190856979132,198.9738266739103,0.0,0.0,0.0,0.05143550310311109,7.828240823605521e-05,0.00015360662684567376,0.0007012325252085943,0.09218035223103142,0.09218035223103142,0.09218035223103142,0.09218035224335885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5538546959,595.7492679479906,0.0,0.09218035223103142,0.09218035223230879,0.09218035223230879,0.42714800468599945,0.42714800468599945,0.5,9.999093467794879,1.33871864355757,1.33871864355757,-1.028865881380625e-11,1.338324039073541,1.338324039073541,-1.028865881380625e-11,26180.32069055147,19976.748341489005,0.7630444476831276,0.900948699739232,0.6811603821545724,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518697432613747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.679614985514,1452.589576297588,0.42714800468599945,6.178477068285765,3.494356187407654
4713.0,-30.0624572403687,5.004508367752459,35.004016891803985,24.08881952231752,4.997517086138873,-26.55646637912327,-40.06444882890207,1.4915262248609835,-3.6699164936150055,-5.008242843151984,40.00798896245767,47888.761636106225,15452.126205661258,15452.126205661258,63340.887841767486,87600.62796264606,87600.62796264606,15452.126205661258,103052.75416830732,103052.75416830732,103052.75416830732,129233.0761156395,124740.28170577425,4492.794409865244,0.0,103687.9013275117,63976.03500082295,44124.29591854306,26180.321947332188,70304.61786587525,19976.748983860663,1452.5897617027001,0.0,0.8868478557300078,2.865183257466712,0.0014984597031051942,1.0,1.0,-3.6699164936150055,354542.05925629777,1554877.717710366,4.385594535587519,1554877.717710366,4.385594535587519,0.7630444355897741,0.09218034339542315,4.565118963995687,101325.0,128373.86980095124,1.266951589449309,1.0,0.0,4.56511896399701,1.28476411668703,1.2850620549085183,3.5532740249374157,0.0,16823.677837681847,0.0,0.0,22713.077609867447,2316.089348540781,19306.11578747613,1968.6759278118554,0.85,0.8499999920349324,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7249733878757,2034.6934298245008,7.601680703468562,5.004508367752459,0.604487457851774,4.400020909900685,3.4943583839079735,3.5,0.9983881096879924,0.6,0.000231889035081729,0.9998688418545031,0.00023191945320711629,198.97381421808683,0.0,0.0,0.0,0.05143550310311109,7.828249181743954e-05,0.00015360654326428944,0.0007012321436496317,0.09218034339318157,0.09218034339318157,0.09218034339318157,0.09218034341271292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5468297904,595.7492701605479,0.0,0.09218034339318157,0.09218034339542315,0.09218034339542315,0.42714796147910605,0.42714796147910605,0.5,9.999093467795927,1.3386420260229102,1.3386420260229102,-3.410605131648481e-13,1.3383263495369988,1.3383263495369988,-3.410605131648481e-13,26180.321947332188,19976.748983860663,0.7630444355897741,0.9009491803597748,0.6811609690769783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869652145576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.677837681847,1452.5897617027001,0.42714796147910605,6.178477068285765,3.4943583839079735
4714.0,-30.062442132309524,5.004491191851906,35.0040153643506,24.088871210720413,4.99754760303035,-26.556474895131252,-40.06445008618755,1.4915803649158457,-3.669654354586555,-5.008213398256968,40.00798973325545,47888.83682095152,15452.061108680105,15452.061108680105,63340.897929631625,87600.72521345294,87600.72521345294,15452.061108680105,103052.78632213305,103052.78632213305,103052.78632213305,129233.10794011173,124740.31468083587,4492.793259275863,0.0,103687.89018320235,63976.00178640485,44124.32044088611,26180.321617978687,70304.6420588648,19976.74946731276,1452.5891992096442,0.0,0.8868480027476108,2.865183153262704,0.0014984597031051942,1.0,1.0,-3.669654354586555,354542.4661866665,1554877.7509504012,4.385589595723516,1554877.7509504012,4.385589595723516,0.7630444636552601,0.09218031963387603,4.565118963995687,101325.0,128373.85855438036,1.2669514784542844,1.0,0.0,4.565118963996163,1.2847638634216663,1.2850618015844222,3.5532747253939463,0.0,16823.676060120953,0.0,0.0,22713.07516868038,2316.089099608978,19306.11528906083,1968.675876987639,0.85,0.8500000614484166,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7257407065563,2034.6934298245008,7.601645809487864,5.004491191851906,0.6044915866416254,4.39999960521028,3.4943605823417974,3.5,0.9983887378119422,0.6,0.000231889035081729,0.9998672688009543,0.00023191981807726484,198.9738018517272,0.0,0.0,0.0,0.05143550310311109,7.828248067324987e-05,0.00015360655440847912,0.0007012321945241833,0.09218031963095154,0.09218031963095154,0.09218031963095154,0.09218031964601271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5505564748,595.7492689867936,0.0,0.09218031963095154,0.09218031963387603,0.09218031963387603,0.42714791827995546,0.42714791827995546,0.5,9.99909346777505,1.338614856745835,1.338614856745835,-5.286437954055145e-12,1.3385590436703865,1.3385590436703865,-5.286437954055145e-12,26180.321617978687,19976.74946731276,0.7630444636552601,0.9009490138161494,0.6811618040933209,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695612580839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.676060120953,1452.5891992096442,0.42714791827995546,6.178477068285765,3.4943605823417974
4715.0,-30.062442132309524,5.004491191851906,35.0040153643506,24.088869639113568,4.99754760303035,-26.556474895131252,-40.06445008618755,1.4915803649158457,-3.6696544797188153,-5.008213398256968,40.00798973325545,47888.83682095152,15452.068376902154,15452.068376902154,63340.90519785367,87600.71791517719,87600.71791517719,15452.068376902154,103052.78629207934,103052.78629207934,103052.78629207934,129233.12100334652,124740.32774407066,4492.793259275863,0.0,103687.88288492661,63976.00178640485,44124.312331690846,26180.334711267173,70304.64704295802,19976.75875988099,1452.5898749081991,0.0,0.8868480027476108,2.865183154989246,0.0014984597031051942,1.0,1.0,-3.6696544797188153,354542.4661866665,1554877.7509504012,4.385589595723516,1554877.7509504012,4.385589595723516,0.7630444369866531,0.09218031963387603,4.565118963995687,101325.0,128373.85855438036,1.2669514784542844,1.0,0.0,4.565118963996602,1.2847638634216663,1.2850618015844222,3.5532747253939463,0.0,16823.674280877727,0.0,0.0,22713.073569975986,2316.0889365864987,19306.11528906083,1968.675876987639,0.85,0.8500001212773441,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7265548354092,2034.6934298245008,7.60164634054939,5.004491191851906,0.6044924540831582,4.3999987377687475,3.4943629148913846,3.5,0.9983894042546814,0.6,0.000231889035081729,0.9998672688009543,0.00023191981807726484,198.9738018517272,0.0,0.0,0.0,0.05143550310311109,7.828248067324987e-05,0.00015360655440847912,0.0007012321945241833,0.09218031030971069,0.09218031030971069,0.09218031030971069,0.09218036258092939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5505564748,595.7492689867936,0.0,0.09218031030971069,0.09218031963387603,0.09218031963387603,0.42714787508691127,0.42714787508691127,0.5,9.99909346777505,1.3386036691033496,1.3386036691033496,-5.286437954055145e-12,1.3385589185381264,1.3385589185381264,-5.286437954055145e-12,26180.334711267173,19976.75875988099,0.7630444369866531,0.9009490533271675,0.681161755803854,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694710233901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.674280877727,1452.5898749081991,0.42714787508691127,6.178477068285765,3.4943629148913846
4716.0,-30.062427438425292,5.004474137407795,35.004013958058486,24.088922410178952,4.997591847887214,-26.55647146191612,-40.06444579046217,1.4916358720300689,-3.6694609362875212,-5.008201185112824,40.00799017252636,47888.88410579963,15452.04653397645,15452.04653397645,63340.93063977608,87600.75710405149,87600.75710405149,15452.04653397645,103052.80363802794,103052.80363802794,103052.80363802794,129233.13220329196,124740.34013103977,4492.792072252184,0.0,103687.87039682278,63975.9974015627,44124.30332806675,26180.328565264015,70304.63189333076,19976.754705923453,1452.5893299310947,0.0,0.8868480632947041,2.8651819415401816,0.0014984597031051942,1.0,1.0,-3.6694609362875212,354542.634973366,1554877.7698938427,4.3855875613116275,1554877.7698938427,4.3855875613116275,0.7630444612688534,0.0921802951910087,4.565118963995687,101325.0,128373.84975755763,1.2669513916363941,1.0,0.0,4.56511896399576,1.2847636037613481,1.2850615418638884,3.553275443537302,0.0,16823.672199473316,0.0,0.0,22713.0708344276,2316.0886576381945,19306.113416581535,1968.6756860478895,0.85,0.8500001412102353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7291674321118,2034.6934298245008,7.6016258248001485,5.004474137407795,0.6044910447040044,4.39998309270379,3.4943704002111375,3.5,0.9983915429174679,0.6,0.000231889035081729,0.999865738873937,0.00023192017294530534,198.9737898243826,0.0,0.0,0.0,0.05143550310311109,7.82825187492365e-05,0.00015360651633249247,0.0007012320207027745,0.09218029518415348,0.09218029518415348,0.09218029518415348,0.0921802952506238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5526801611,595.74926831792,0.0,0.09218029518415348,0.0921802951910087,0.0921802951910087,0.42714783189883565,0.42714783189883565,0.5,9.999093467787738,1.3386265996641669,1.3386265996641669,3.410605131648481e-12,1.3387402488253315,1.3387402488253315,3.410605131648481e-12,26180.328565264015,19976.754705923453,0.7630444612688534,0.900949609349775,0.6811625751552006,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518694710233901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.672199473316,1452.5893299310947,0.42714783189883565,6.178477068285765,3.4943704002111375
4717.0,-30.062412850555834,5.004457011220247,35.00401265935307,24.088890419248514,4.997561181376046,-26.55645666657615,-40.06443227464331,1.4916049977929198,-3.669462867121865,-5.00821916407001,40.007990462643235,47888.88753354936,15452.05514317421,15452.05514317421,63340.94267672357,87600.75101774003,87600.75101774003,15452.05514317421,103052.80616091423,103052.80616091423,103052.80616091423,129233.15245090838,124740.36034372776,4492.792107180613,0.0,103687.86526366397,63976.00178129295,44124.29275819002,26180.346289994144,70304.63904818417,19976.76691787695,1452.590564580455,0.0,0.8868479707722368,2.865179823327524,0.0014984597031051942,1.0,1.0,-3.669462867121865,354542.3865026037,1554877.7824049783,4.385590670111766,1554877.7824049783,4.385590670111766,0.763044411124228,0.0921802958493106,4.565118963995687,101325.0,128373.85031431854,1.266951397131197,1.0,0.0,4.565118963994224,1.284763748189925,1.2850616863259585,3.5532750440906984,0.0,16823.670412436386,0.0,0.0,22713.069709997144,2316.088542978198,19306.112996237396,1968.6756431847161,0.85,0.8500001647835309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.729984356771,2034.6934298245008,7.601627005105551,5.004457011220247,0.6044744141903271,4.39998259702992,3.4943727407735836,3.5,0.9983922116495954,0.6,0.000231889035081729,0.9998642199876667,0.00023192052525350824,198.9737778838154,0.0,0.0,0.0,0.05143550310311109,7.828263854940258e-05,0.0001536063965323264,0.0007012314738007645,0.0921802958517899,0.0921802958517899,0.0921802958517899,0.09218029583525532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.55408272584,595.7492678761706,0.0,0.0921802958517899,0.0921802958493106,0.0921802958493106,0.4271477887147858,0.4271477887147858,0.5,9.999093467801847,1.3386589948240726,1.3386589948240726,-1.318767317570746e-11,1.3387562969481337,1.3387562969481337,-1.318767317570746e-11,26180.346289994144,19976.76691787695,0.763044411124228,0.9009496888720538,0.6811625545894362,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693832624174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.670412436386,1452.590564580455,0.4271477887147858,6.178477068285765,3.4943727407735836
4718.0,-30.062398231547775,5.004439960693657,35.004011196815824,24.08885989515113,4.997546200284906,-26.55642763508255,-40.06440538270397,1.4915756042476622,-3.6697354362261763,-5.008225706624335,40.007983140474046,47888.827980217306,15452.04606389976,15452.04606389976,63340.87404411707,87600.67964072675,87600.67964072675,15452.04606389976,103052.72570462651,103052.72570462651,103052.72570462651,129233.03276612255,124740.24156417383,4492.79120194871,0.0,103687.86001833735,63976.008359791806,44124.27962060616,26180.307061496023,70304.58668210218,19976.73824520877,1452.5887959603142,0.0,0.8868479639918025,2.865182803639745,0.0014984597031051942,1.0,1.0,-3.6697354362261763,354542.29608412186,1554877.4666404536,4.385590897937687,1554877.4666404536,4.385590897937687,0.7630444592679746,0.09218027874534655,4.565118963995687,101325.0,128373.85265271447,1.2669514202093706,1.0,0.0,4.565118963996685,1.2847638856919086,1.285061823859829,3.553274663801081,0.0,16823.668623765425,0.0,0.0,22713.068560996064,2316.088425812695,19306.111087614587,1968.675448559354,0.85,0.8500001237511314,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7307838064862,2034.6934298245008,7.6016195489322484,5.004439960693657,0.6044628330954049,4.399977127598252,3.4943750312693536,3.5,0.9983928660769582,0.6,0.000231889035081729,0.9998626978617529,0.00023192087831422567,198.97376591776185,0.0,0.0,0.0,0.05143550310311109,7.82828769119937e-05,0.0001536061581697353,0.0007012303856471796,0.09218027874301238,0.09218027874301238,0.09218027874301238,0.09218027877948204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5186820501,595.7492790259325,0.0,0.09218027874301238,0.09218027874534655,0.09218027874534655,0.4271477455339624,0.4271477455339624,0.5,9.999093467824258,1.3386275991710477,1.3386275991710477,-7.617018127348274e-12,1.3384902703981538,1.3384902703981538,-7.617018127348274e-12,26180.307061496023,19976.73824520877,0.7630444592679746,0.9009493837226711,0.6811622148745045,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692961346407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.668623765425,1452.5887959603142,0.4271477455339624,6.178477068285765,3.4943750312693536
4719.0,-30.06238344395557,5.004423080380807,35.00400967797939,24.088849208224588,4.997540602773482,-26.556409191983946,-40.06438757115973,1.4915663508163868,-3.6698476788407675,-5.008224738224656,40.007978591783434,47888.81203854166,15452.025638185143,15452.025638185143,63340.837676726806,87600.6561913554,87600.6561913554,15452.025638185143,103052.68182954055,103052.68182954055,103052.68182954055,129232.96538937051,124740.17505223583,4492.790337134678,0.0,103687.85334418996,63976.00919144299,44124.27128082998,26180.283559829957,70304.55484065993,19976.721159168726,1452.587651427843,0.0,0.8868479853851077,2.8651844678669987,0.0014984597031051942,1.0,1.0,-3.6698476788407675,354542.30946816795,1554877.2704833306,4.385590179112129,1554877.2704833306,4.385590179112129,0.7630444916120105,0.09218026191432407,4.565118963995687,101325.0,128373.85410029291,1.266951434495859,1.0,0.0,4.565118963993594,1.2847639289791444,1.285061867157103,3.5532745440814697,0.0,16823.666836204535,0.0,0.0,22713.067099008447,2316.0882767314474,19306.10690869792,1968.675022428446,0.85,0.8499999944763399,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7315812598047,2034.6934298245008,7.601606518362152,5.004423080380807,0.6044546459074791,4.399968434473328,3.4943773160458655,3.5,0.9983935188702473,0.6,0.000231889035081729,0.9998611581854622,0.00023192123544688828,198.97375381371904,0.0,0.0,0.0,0.05143550310311109,7.82830347888847e-05,0.0001536060002928443,0.0007012296649203905,0.09218026191493511,0.09218026191493511,0.09218026191493511,0.09218026191431189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.49669043923,595.7492859523913,0.0,0.09218026191493511,0.09218026191432407,0.09218026191432407,0.42714770235575356,0.42714770235575356,0.5,9.999093467826347,1.3385771434876688,1.3385771434876688,4.3144154915353283e-11,1.3383770593839017,1.3383770593839017,4.3144154915353283e-11,26180.283559829957,19976.721159168726,0.7630444916120105,0.9009492744856166,0.6811622966261306,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518692088208953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.666836204535,1452.587651427843,0.42714770235575356,6.178477068285765,3.4943773160458655
4720.0,-30.062368484838885,5.004406294045904,35.004008119150036,24.088824865780794,4.997523007126079,-26.556388751026432,-40.06436944529412,1.4915432735026295,-3.6699719596114733,-5.008229557541684,40.007974400751536,47888.79550882594,15452.014360827092,15452.014360827092,63340.809869653036,87600.62536410058,87600.62536410058,15452.014360827092,103052.63972492766,103052.63972492766,103052.63972492766,129232.90513604737,124740.11548344279,4492.789652604579,0.0,103687.84766961473,63976.01781520762,44124.25539378567,26180.265411119697,70304.52080490536,19976.70777888638,1452.5868809946692,0.0,0.8868479760373295,2.86518560772642,0.0014984597031051942,1.0,1.0,-3.6699719596114733,354542.2428648965,1554877.0897468275,4.385590493202065,1554877.0897468275,4.385590493202065,0.7630445094877287,0.09218024871046711,4.565118963995687,101325.0,128373.85087107947,1.2669514026260003,1.0,0.0,4.565118963995357,1.2847640369340443,1.2850619751370378,3.5532742455103805,0.0,16823.665052508248,0.0,0.0,22713.065855979457,2316.088149977766,19306.10763798758,1968.6750967952953,0.85,0.850000073103519,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7323867162409,2034.6934298245008,7.601597958395751,5.004406294045904,0.6044439765635969,4.3999623174823075,3.4943796237526454,3.5,0.9983941782150415,0.6,0.000231889035081729,0.9998596006527272,0.0002319215967225273,198.97374156928035,0.0,0.0,0.0,0.05143550310311109,7.828319545214054e-05,0.00015360583962958845,0.0007012289314735145,0.0921802487086055,0.0921802487086055,0.0921802487086055,0.09218024872365875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.47642799024,595.74929233423,0.0,0.0921802487086055,0.09218024871046711,0.09218024871046711,0.42714765917955505,0.42714765917955505,0.5,9.999093467832067,1.338514964811111,1.338514964811111,4.376943252282217e-11,1.3382575979302374,1.3382575979302374,4.376943252282217e-11,26180.265411119697,19976.70777888638,0.7630445094877287,0.9009493151290144,0.6811623912737713,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691205002718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.665052508248,1452.5868809946692,0.42714765917955505,6.178477068285765,3.4943796237526454
4721.0,-30.062353554711247,5.0043897641119255,35.004006528855705,24.08884725244718,4.997546063810919,-26.55637511737871,-40.06435233224181,1.4915676262178743,-3.670023805259632,-5.008221490340367,40.007970375672585,47888.783531402274,15451.983592668214,15451.983592668214,63340.76712407049,87600.62227693778,87600.62227693778,15451.983592668214,103052.60586960599,103052.60586960599,103052.60586960599,129232.84832635918,124740.0596778912,4492.788648467976,0.0,103687.83863560401,63975.99988887314,44124.265274145415,26180.24245675319,70304.50773089861,19976.69128603935,1452.585626725912,0.0,0.8868480316514509,2.8651872854729943,0.0014984597031051942,1.0,1.0,-3.670023805259632,354542.3543529731,1554876.9161681556,4.385588624540358,1554876.9161681556,4.385588624540358,0.76304454853841,0.09218022891595196,4.565118963995687,101325.0,128373.84307642642,1.2669513256987557,1.0,0.0,4.565118963994026,1.2847639230128596,1.2850618611894347,3.5532745605824374,0.0,16823.663272741083,0.0,0.0,22713.06387705825,2316.087948183962,19306.10113350794,1968.6744335229605,0.85,0.8499998607853353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.73319224791,2034.6934298245008,7.60157980968498,5.0043897641119255,0.6044391138881551,4.39995065022377,3.4943819316755844,3.5,0.9983948376215955,0.6,0.000231889035081729,0.9998580461409285,0.00023192195729857093,198.9737293485715,0.0,0.0,0.0,0.05143550310311109,7.8283347138346e-05,0.000153605687943383,0.0007012282390079414,0.0921802289196172,0.0921802289196172,0.0921802289196172,0.09218022888645606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.4569679448,595.7492984633477,0.0,0.0921802289196172,0.09218022891595196,0.09218022891595196,0.42714761600497947,0.42714761600497947,0.5,9.999093467822858,1.3384486120980341,1.3384486120980341,-4.263256414560601e-11,1.3381976850807291,1.3381976850807291,-4.263256414560601e-11,26180.24245675319,19976.69128603935,0.76304454853841,0.9009488746655774,0.6811623475795323,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518690311552096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.663272741083,1452.585626725912,0.42714761600497947,6.178477068285765,3.4943819316755844
4722.0,-30.062338564718697,5.00437328343282,35.00400500948125,24.08883328260856,4.997532506906882,-26.556361091115143,-40.06433895612133,1.491555033310172,-3.670031125268906,-5.008229381488872,40.007969240346945,47888.7893336248,15451.977682089955,15451.977682089955,63340.76701571476,87600.62029515603,87600.62029515603,15451.977682089955,103052.59797724598,103052.59797724598,103052.59797724598,129232.8445513164,124740.05624898741,4492.788302328997,0.0,103687.83223051563,63976.00126901569,44124.256623888825,26180.246574070417,70304.50319795925,19976.69392787043,1452.5860036741526,0.0,0.8868479956132654,2.8651864450721076,0.0014984597031051942,1.0,1.0,-3.670031125268906,354542.24529669294,1554876.8672076107,4.385589835441013,1554876.8672076107,4.385589835441013,0.7630445294451832,0.09218022204187731,4.565118963995687,101325.0,128373.84530347018,1.2669513476779688,1.0,0.0,4.565118963994472,1.2847639819220567,1.2850619201122928,3.553274397657142,0.0,16823.661492891813,0.0,0.0,22713.06247400864,2316.0878051127183,19306.104804432165,1968.6748078530554,0.85,0.8500000749139321,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7340150110485,2034.6934298245008,7.601573825194224,5.00437328343282,0.6044272844280787,4.399945999004741,3.4943842889689107,3.5,0.9983955111339745,0.6,0.000231889035081729,0.9998564853986706,0.00023192231932092573,198.97371707886307,0.0,0.0,0.0,0.05143550310311109,7.828346570142643e-05,0.00015360556938030255,0.0007012276977533744,0.09218022204391971,0.09218022204391971,0.09218022204391971,0.09218022202370821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.45147896465,595.7493001921505,0.0,0.09218022204391971,0.09218022204187731,0.09218022204187731,0.42714757283164234,0.42714757283164234,0.5,9.999093467824938,1.3384013743679475,1.3384013743679475,-4.75210981676355e-11,1.3381982562199823,1.3381982562199823,-4.75210981676355e-11,26180.246574070417,19976.69392787043,0.7630445294451832,0.9009489312137459,0.6811624740279068,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689419832989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.661492891813,1452.5860036741526,0.42714757283164234,6.178477068285765,3.4943842889689107
4723.0,-30.062323602093024,5.004357029542906,35.004003465199034,24.088837194163375,4.997537452224958,-26.55634676949769,-40.06432551015166,1.4915606195801656,-3.670082471764772,-5.008223266794249,40.00796548328157,47888.79480698748,15451.950467377279,15451.950467377279,63340.74527436476,87600.61554420141,87600.61554420141,15451.950467377279,103052.56601157869,103052.56601157869,103052.56601157869,129232.79221671986,124740.00484480696,4492.787371912898,0.0,103687.8245385467,63976.00380110597,44124.24526382303,26180.22620514116,70304.47146896418,19976.679252320704,1452.5849130661927,0.0,0.8868480403237247,2.8651878830112096,0.0014984597031051942,1.0,1.0,-3.670082471764772,354542.329802091,1554876.7051870634,4.385588333147726,1554876.7051870634,4.385588333147726,0.7630445625560627,0.09218020370606754,4.565118963995687,101325.0,128373.84090505881,1.2669513042690235,1.0,0.0,4.565118963994145,1.2847639557896735,1.2850618939738496,3.5532744699315293,0.0,16823.659714739508,0.0,0.0,22713.06078906483,2316.0876332962666,19306.103682792756,1968.6746934776666,0.85,0.8500000885872524,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7348333443254,2034.6934298245008,7.601557376746087,5.004357029542906,0.6044217321124776,4.399935297430428,3.4943866335709,3.5,0.9983961810202572,0.6,0.000231889035081729,0.9998549275084396,0.00023192268068286502,198.9737048315567,0.0,0.0,0.0,0.05143550310311109,7.828358488380196e-05,0.00015360545019792702,0.0007012271536716517,0.09218020370373016,0.09218020370373016,0.09218020370373016,0.09218020372372528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.43331465137,595.7493059131657,0.0,0.09218020370373016,0.09218020370606754,0.09218020370606754,0.4271475296593412,0.4271475296593412,0.5,9.99909346782338,1.3383470628715486,1.3383470628715486,-5.4797055781818926e-11,1.3381407950294602,1.3381407950294602,-5.4797055781818926e-11,26180.22620514116,19976.679252320704,0.7630445625560627,0.9009490285739001,0.6811628592944892,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518688524538486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.659714739508,1452.5849130661927,0.4271475296593412,6.178477068285765,3.4943866335709
4724.0,-30.062308641969732,5.0043407945799805,35.00400190374847,24.088803107757144,4.997511016806075,-26.55632523976831,-40.06430347273124,1.4915276174536798,-3.6702056131049403,-5.00823321355227,40.00796189959393,47888.759757318025,15451.94819633417,15451.94819633417,63340.70795365219,87600.58046680583,87600.58046680583,15451.94819633417,103052.52866314,103052.52866314,103052.52866314,129232.74330343642,124739.95643244957,4492.786870986849,0.0,103687.81959255322,63975.99889613831,44124.245218238786,26180.214640296428,70304.4598585352,19976.670489324242,1452.5845636460767,0.0,0.886848002690525,2.865188395466024,0.0014984597031051942,1.0,1.0,-3.6702056131049403,354542.19233810244,1554876.5506430392,4.385589597641627,1554876.5506430392,4.385589597641627,0.7630445649049902,0.09218019414676198,4.565118963995687,101325.0,128373.84018126958,1.2669512971257793,1.0,0.0,4.565118963994131,1.2847641101725267,1.2850620483925044,3.5532740429545875,0.0,16823.657936538617,0.0,0.0,22713.059705633375,2316.0875228170044,19306.096414733674,1968.6739523418983,0.85,0.8499998091382337,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7356659690324,2034.6934298245008,7.6015531458528445,5.0043407945799805,0.6044091475746374,4.399931647005343,3.494389019119831,3.5,0.998396862605666,0.6,0.000231889035081729,0.9998533698813742,0.00023192304198488728,198.9736925863001,0.0,0.0,0.0,0.05143550310311109,7.828378021943615e-05,0.00015360525486229285,0.0007012262619412438,0.09218019415350065,0.09218019415350065,0.09218019415350065,0.0921801941250183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.4159881901,595.7493113702939,0.0,0.09218019415350065,0.09218019414676198,0.09218019414676198,0.42714748648785433,0.42714748648785433,0.5,9.999093467900508,1.3382867419476838,1.3382867419476838,8.753886504564434e-12,1.338027600447333,1.338027600447333,8.753886504564434e-12,26180.214640296428,19976.670489324242,0.7630445649049902,0.9009486465169451,0.6811624732439241,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687630878615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.657936538617,1452.5845636460767,0.42714748648785433,6.178477068285765,3.494389019119831
4725.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088799580372893,4.997517139807199,-26.556302019949204,-40.06428496269507,1.491525654875685,-3.6703870984978835,-5.0082330909748265,40.00795576108348,47888.742131759755,15451.930546095004,15451.930546095004,63340.67267785476,87600.536212794,87600.536212794,15451.930546095004,103052.466758889,103052.466758889,103052.466758889,129232.64799478641,124739.86210091542,4492.7858938709915,0.0,103687.8124393005,63976.01835809906,44124.21564577937,26180.18123589741,70304.39688167677,19976.646207304177,1452.582953121945,0.0,0.886848025535455,2.8651909141899594,0.0014984597031051942,1.0,1.0,-3.6703870984978835,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630446110095239,0.0921801753306446,4.565118963995687,101325.0,128373.84341048298,1.2669513289956376,1.0,0.0,4.565118963994794,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.65615878635,0.0,0.0,22713.058138696615,2316.0873630339224,19306.102880621187,1968.674611678931,0.85,0.8500001524554308,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7364911312238,2034.6934298245008,7.6015413771098075,5.004324706700651,0.6044010624073382,4.399923644293313,3.494391383288587,3.5,0.9983975380824534,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.828394428933421e-05,0.00015360509079239478,0.0007012255129426407,0.0921801753306547,0.0921801753306547,0.0921801753306547,0.09218017533008736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.0921801753306547,0.0921801753306446,0.0921801753306446,0.4271474433173343,0.4271474433173343,0.5,9.999093467898074,1.3381985479578589,1.3381985479578589,-6.991740519879386e-12,1.3378459924769572,1.3378459924769572,-6.991740519879386e-12,26180.18123589741,19976.646207304177,0.7630446110095239,0.9009489518053607,0.6811628327081326,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518686737368312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.65615878635,1452.582953121945,0.4271474433173343,6.178477068285765,3.494391383288587
4726.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088798008766048,4.997517139807199,-26.556302019949204,-40.06428119083864,1.491525654875685,-3.6703864982411005,-5.0082330909748265,40.00795576108348,47888.72435657156,15451.937966654747,15451.937966654747,63340.66232322631,87600.52893640123,87600.52893640123,15451.937966654747,103052.46690305597,103052.46690305597,103052.46690305597,129232.64219336357,124739.85629949257,4492.7858938709915,0.0,103687.80516290772,63976.00058291086,44124.22731110762,26180.1752903076,70304.40260141522,19976.641987593095,1452.5826462952805,0.0,0.886848025535455,2.865190905907715,0.0014984597031051942,1.0,1.0,-3.6703864982411005,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630446231194192,0.0921801753306446,4.565118963995687,101325.0,128373.83867801508,1.2669512822898108,1.0,0.0,4.565118963995086,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.6543850787,0.0,0.0,22713.056544785737,2316.087200500246,19306.098387367598,1968.6741534945775,0.85,0.8500000142781189,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7373223355512,2034.6934298245008,7.6015419192977465,5.004324706700651,0.6044019480235336,4.399922758677118,3.494393764769289,3.5,0.9983982185055111,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.82839777224842e-05,0.00015360505735924479,0.0007012253603163336,0.09218016601437713,0.09218016601437713,0.09218016601437713,0.09218015559256336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.09218016601437713,0.0921801753306446,0.0921801753306446,0.42714740014726943,0.42714740014726943,0.5,9.999093467898074,1.338128156865082,1.338128156865082,-6.991740519879386e-12,1.3378465927337402,1.3378465927337402,-6.991740519879386e-12,26180.1752903076,19976.641987593095,0.7630446231194192,0.9009487312242842,0.6811625244591377,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.6543850787,1452.5826462952805,0.42714740014726943,6.178477068285765,3.494393764769289
4727.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088796122837834,4.997517139807199,-26.556302019949204,-40.06428119083864,1.491525654875685,-3.67032845414559,-5.0082330909748265,40.00795576108348,47888.72435657156,15451.960425881538,15451.960425881538,63340.6847824531,87600.52041794274,87600.52041794274,15451.960425881538,103052.48084382428,103052.48084382428,103052.48084382428,129232.64543293469,124739.85953906369,4492.7858938709915,0.0,103687.79664444923,63976.00058291086,44124.21784615375,26180.164589110405,70304.38243526415,19976.634392213105,1452.5820945485711,0.0,0.886848025535455,2.8651901050251505,0.0014984597031051942,1.0,1.0,-3.67032845414559,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630446448958672,0.0921801753306446,4.565118963995687,101325.0,128373.83867801508,1.2669512822898108,1.0,0.0,4.565118963994794,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.652308628538,0.0,0.0,22713.054678797456,2316.0870102223957,19306.098387367598,1968.6741534945775,0.85,0.850000084109768,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7398380763875,2034.6934298245008,7.601543560293461,5.004324706700651,0.6044046284456694,4.399920078254982,3.49440097261379,3.5,0.9984002778896544,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.82839777224842e-05,0.00015360505735924479,0.0007012253603163336,0.09218015669818026,0.09218015669818026,0.09218015669818026,0.09218009481266899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.09218015669818026,0.0921801753306446,0.0921801753306446,0.4271473569775785,0.4271473569775785,0.5,9.999093467898074,1.3380834528384753,1.3380834528384753,-6.991740519879386e-12,1.3379046368292506,1.3379046368292506,-6.991740519879386e-12,26180.164589110405,19976.634392213105,0.7630446448958672,0.9009493091099522,0.6811627198442033,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.652308628538,1452.5820945485711,0.4271473569775785,6.178477068285765,3.49440097261379
4728.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088794271834217,4.997517139807199,-26.556302019949204,-40.06428119083864,1.491525654875685,-3.670270410453327,-5.0082330909748265,40.00795576108348,47888.72435657156,15451.982885092184,15451.982885092184,63340.707241663746,87600.51189939976,87600.51189939976,15451.982885092184,103052.49478449195,103052.49478449195,103052.49478449195,129232.64867240535,124739.86277853436,4492.7858938709915,0.0,103687.78812590626,63976.00058291086,44124.20838110599,26180.153887913402,70304.36226901939,19976.6267968328,1452.5815428018616,0.0,0.886848025535455,2.8651893041487857,0.0014984597031051942,1.0,1.0,-3.670270410453327,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630446666723152,0.0921801753306446,4.565118963995687,101325.0,128373.83867801508,1.2669512822898108,1.0,0.0,4.56511896399275,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.650232178377,0.0,0.0,22713.05281279067,2316.086819942658,19306.098387367598,1968.6741534945775,0.85,0.8500001539421213,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7423538151481,2034.6934298245008,7.601545201284934,5.004324706700651,0.6044073088613446,4.399917397839307,3.4944081804582914,3.5,0.9984023372737976,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.82839777224842e-05,0.00015360505735924479,0.0007012253603163336,0.09218014738204791,0.09218014738204791,0.09218014738204791,0.09218003403299367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.09218014738204791,0.0921801753306446,0.0921801753306446,0.42714731380818666,0.42714731380818666,0.5,9.999093467898074,1.3380592983692168,1.3380592983692168,-6.991740519879386e-12,1.337962680521514,1.337962680521514,-6.991740519879386e-12,26180.153887913402,19976.6267968328,0.7630446666723152,0.9009498869969229,0.6811629152302887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.650232178377,1452.5815428018616,0.42714731380818666,6.178477068285765,3.4944081804582914
4729.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.0887924208306,4.997517139807199,-26.556302019949204,-40.06427738405762,1.491525654875685,-3.6702123673245524,-5.0082330909748265,40.00795576108348,47888.7065813832,15452.005344286683,15452.005344286683,63340.711925669886,87600.50338073351,87600.50338073351,15452.005344286683,103052.50872502019,103052.50872502019,103052.50872502019,129232.65191173689,124739.86601786589,4492.7858938709915,0.0,103687.77960724001,63975.9828077225,44124.21866613056,26180.143186716698,70304.36185284726,19976.619201452246,1452.580991055152,0.0,0.886848025535455,2.8651885032808515,0.0014984597031051942,1.0,1.0,-3.6702123673245524,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630446884487629,0.0921801753306446,4.565118963995687,101325.0,128373.82971416404,1.2669511938234792,1.0,0.0,4.565118963995086,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.648155728213,0.0,0.0,22713.050946756877,2316.086629660167,19306.08940086042,1968.6732371258706,0.85,0.8499998281215969,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.744869551833,2034.6934298245008,7.601546842272165,5.004324706700651,0.6044099892705592,4.399914717430092,3.494415388302792,3.5,0.9984043966579407,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.828401146521406e-05,0.00015360502361651493,0.0007012252062767576,0.09218013806596723,0.09218013806596723,0.09218013806596723,0.09217997325360913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.09218013806596723,0.0921801753306446,0.0921801753306446,0.4271472706390341,0.4271472706390341,0.5,9.999093467898074,1.338051583424999,1.338051583424999,-6.991740519879386e-12,1.3380207236502883,1.3380207236502883,-6.991740519879386e-12,26180.143186716698,19976.619201452246,0.7630446884487629,0.9009499589548532,0.6811626664305431,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.648155728213,1452.580991055152,0.4271472706390341,6.178477068285765,3.494415388302792
4730.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088790569826983,4.997517139807199,-26.556302019949204,-40.06427738405762,1.491525654875685,-3.670154324636826,-5.0082330909748265,40.00795576108348,47888.7065813832,15452.027803465036,15452.027803465036,63340.73438484824,87600.4948619737,87600.4948619737,15452.027803465036,103052.52266543874,103052.52266543874,103052.52266543874,129232.65515095954,124739.86925708855,4492.7858938709915,0.0,103687.77108848019,63975.9828077225,44124.20920084188,26180.132485520808,70304.34168636269,19976.611606071845,1452.5804393084425,0.0,0.886848025535455,2.8651877024196346,0.0014984597031051942,1.0,1.0,-3.670154324636826,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630447102252105,0.0921801753306446,4.565118963995687,101325.0,128373.82971416404,1.2669511938234792,1.0,0.0,4.565118963995671,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.646079278053,0.0,0.0,22713.04908070259,2316.086439375586,19306.08940086042,1968.6732371258706,0.85,0.8499998979557182,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7473852864425,2034.6934298245008,7.601548483255152,5.004324706700651,0.6044126696733141,4.399912037027337,3.4944225961472934,3.5,0.9984064560420839,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.828401146521406e-05,0.00015360502361651493,0.0007012252062767576,0.09218012874992786,0.09218012874992786,0.09218012874992786,0.09217991247446027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.09218012874992786,0.0921801753306446,0.0921801753306446,0.42714722747007305,0.42714722747007305,0.5,9.999093467898074,1.3380570200075113,1.3380570200075113,-6.991740519879386e-12,1.3380787663380147,1.3380787663380147,-6.991740519879386e-12,26180.132485520808,19976.611606071845,0.7630447102252105,0.9009505368447932,0.6811628618189939,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.646079278053,1452.5804393084425,0.42714722747007305,6.178477068285765,3.4944225961472934
