time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4731.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088788718823366,4.997517139807199,-26.556302019949204,-40.06427738405762,1.491525654875685,-3.6700962824367593,-5.0082330909748265,40.00795576108348,47888.7065813832,15452.050262627241,15452.050262627241,63340.756844010444,87600.48634310892,87600.48634310892,15452.050262627241,103052.53660573615,103052.53660573615,103052.53660573615,129232.65839006146,124739.87249619047,4492.7858938709915,0.0,103687.76256961541,63975.9828077225,44124.19973543657,26180.121784325314,70304.32151976188,19976.604010691295,1452.579887561733,0.0,0.886848025535455,2.865186901565796,0.0014984597031051942,1.0,1.0,-3.6700962824367593,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630447320016587,0.0921801753306446,4.565118963995687,101325.0,128373.82971416404,1.2669511938234792,1.0,0.0,4.565118963996401,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.644002827892,0.0,0.0,22713.04721462531,2316.08624908866,19306.08940086042,1968.6732371258706,0.85,0.8499999677907114,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7499010189756,2034.6934298245008,7.601550124233897,5.004324706700651,0.6044153500696101,4.399909356631041,3.4944298039917943,3.5,0.9984085154262269,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.828401146521406e-05,0.00015360502361651493,0.0007012252062767576,0.09218011943392153,0.09218011943392153,0.09218011943392153,0.09217985169556837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.09218011943392153,0.0921801753306446,0.0921801753306446,0.42714718430126514,0.42714718430126514,0.5,9.999093467898074,1.3380729777110787,1.3380729777110787,-6.991740519879386e-12,1.3381368085380814,1.3381368085380814,-6.991740519879386e-12,26180.121784325314,19976.604010691295,0.7630447320016587,0.9009511147363246,0.6811630572086829,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.644002827892,1452.579887561733,0.42714718430126514,6.178477068285765,3.4944298039917943
4732.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088786832895153,4.997517139807199,-26.556302019949204,-40.06427738405762,1.491525654875685,-3.6700382406339145,-5.0082330909748265,40.00795576108348,47888.7065813832,15452.072721773304,15452.072721773304,63340.77930315651,87600.47782416103,87600.47782416103,15452.072721773304,103052.55054593434,103052.55054593434,103052.55054593434,129232.66162906423,124739.87573519323,4492.7858938709915,0.0,103687.75405066753,63975.9828077225,44124.19026993892,26180.11108312989,70304.3013530688,19976.59641531032,1452.5793358150236,0.0,0.886848025535455,2.8651861007180766,0.0014984597031051942,1.0,1.0,-3.6700382406339145,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630447537781063,0.0921801753306446,4.565118963995687,101325.0,128373.82498169613,1.2669511471176524,1.0,0.0,4.565118963993772,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.64192637773,0.0,0.0,22713.045348529824,2316.086058799878,19306.08490760683,1968.6727789415174,0.85,0.8499998397993987,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.752416749434,2034.6934298245008,7.601551765208401,5.004324706700651,0.6044180304594446,4.399906676241207,3.4944370118362955,3.5,0.9984105748103701,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.828401146521406e-05,0.00015360502361651493,0.0007012252062767576,0.09218011011794165,0.09218011011794165,0.09218011011794165,0.09217979091689293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.09218011011794165,0.0921801753306446,0.0921801753306446,0.42714714113257973,0.42714714113257973,0.5,9.999093467898074,1.3380973522313866,1.3380973522313866,-6.991740519879386e-12,1.3381948503409262,1.3381948503409262,-6.991740519879386e-12,26180.11108312989,19976.59641531032,0.7630447537781063,0.9009516926291404,0.681163252599378,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.64192637773,1452.5793358150236,0.42714714113257973,6.178477068285765,3.4944370118362955
4733.0,-30.062293504844305,5.004324706700651,35.00400023773097,24.088785016816132,4.997517139807199,-26.556302019949204,-40.06427738405762,1.491525654875685,-3.669980199420081,-5.0082330909748265,40.00795576108348,47888.7065813832,15452.095180903223,15452.095180903223,63340.80176228643,87600.46930508387,87600.46930508387,15452.095180903223,103052.5644859871,103052.5644859871,103052.5644859871,129232.66486792186,124739.87897405087,4492.7858938709915,0.0,103687.74553159036,63975.9828077225,44124.180804297626,26180.10038193477,70304.2811862324,19976.588819929122,1452.578784068314,0.0,0.886848025535455,2.8651852998791303,0.0014984597031051942,1.0,1.0,-3.669980199420081,354542.19403191714,1554876.2859245348,4.385588830040803,1554876.2859245348,4.385588830040803,0.7630447755545544,0.0921801753306446,4.565118963995687,101325.0,128373.82498169613,1.2669511471176524,1.0,0.0,4.565118963995963,1.2847641193534027,1.2850620575755094,3.553274017563025,0.0,16823.639849927567,0.0,0.0,22713.04348240602,2316.0858685082085,19306.08490760683,1968.6727789415174,0.85,0.8499999096361397,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7549324778163,2034.6934298245008,7.601553406178661,5.004324706700651,0.6044207108428186,4.399903995857833,3.4944442196807968,3.5,0.9984126341945133,0.6,0.000231889035081729,0.9998517938277535,0.00023192340756221817,198.97368019616417,0.0,0.0,0.0,0.05143550310311109,7.828401146521406e-05,0.00015360502361651493,0.0007012252062767576,0.0921801008019829,0.0921801008019829,0.0921801008019829,0.0921797301385193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.38631028484,595.7493207176173,0.0,0.0921801008019829,0.0921801753306446,0.0921801753306446,0.4271470979639923,0.4271470979639923,0.5,9.999093467898074,1.338128460086466,1.338128460086466,-6.991740519879386e-12,1.3382528915547596,1.3382528915547596,-6.991740519879386e-12,26180.10038193477,19976.588819929122,0.7630447755545544,0.9009522705238949,0.6811634479915739,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.639849927567,1452.578784068314,0.4271470979639923,6.178477068285765,3.4944442196807968
4734.0,-30.06227841619526,5.004308470777884,35.00399864699267,24.088870791625254,4.997579822462716,-26.556364684639682,-40.0643281294964,1.4916146838272435,-3.66972240496375,-5.008137555747476,40.007954656719654,47889.014473492025,15451.945146534776,15451.945146534776,63340.9596200268,87600.57534015189,87600.57534015189,15451.945146534776,103052.52048668667,103052.52048668667,103052.52048668667,129232.64323934377,124739.86195839747,4492.781280946302,0.0,103687.73067642115,63975.93392787229,44124.218609498734,26180.1227526571,70304.34136215583,19976.60668934611,1452.5782323216044,0.0,0.8868485155902512,2.865193140078753,0.0014984597031051942,1.0,1.0,-3.66972240496375,354543.5143367978,1554876.2382990043,4.385572363966452,1554876.2382990043,4.385572363966452,0.7630448060950602,0.09218009194318384,4.565118963995687,101325.0,128373.80710967015,1.2669509707344697,1.0,0.0,4.565118963996384,1.2847637028789995,1.2850616410045255,3.5532751694072684,0.0,16823.637773477407,0.0,0.0,22713.040228346417,2316.085536686475,19306.08079430568,1968.67235950153,0.85,0.849999850315557,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7574482041225,2034.6934298245008,7.601470190251222,5.004308470777884,0.6044562718204745,4.39985219895741,3.4944514275252976,3.5,0.9984146935786564,0.6,0.000231889035081729,0.9998502228240874,0.00023192377196932154,198.97366784570886,0.0,0.0,0.0,0.05143550310311109,7.828356166644324e-05,0.00015360547341528575,0.0007012272596616563,0.09218003894401673,0.09218003894401673,0.09218003894401673,0.09217999829936217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3868061921,595.7493205023565,0.0,0.09218003894401673,0.09218009194318384,0.09218009194318384,0.4271470547954833,0.4271470547954833,0.5,9.999092257288646,1.3381514945941717,1.3381514945941717,-1.5575096767861396e-11,1.3384151507837032,1.3384151507837032,-1.5575096767861396e-11,26180.1227526571,19976.60668934611,0.7630448060950602,0.9009537447160076,0.6811672443783142,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868583328647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,4.0,16823.637773477407,1452.5782323216044,0.4271470547954833,6.178477068285765,3.4944514275252976
4735.0,-30.062264343027074,5.004292194625757,35.00399709198811,24.088870582077675,4.9975928019013445,-26.556287645052798,-40.064252622518666,1.491616103262788,-3.669684796596016,-5.008154346743877,40.00795244908468,47888.723845630346,15451.953138811583,15451.953138811583,63340.67698444193,87600.51491685363,87600.51491685363,15451.953138811583,103052.46805566522,103052.46805566522,103052.46805566522,129232.62225862118,124739.8438186855,4492.778439935671,0.0,103687.72329631014,63975.93222203871,44124.21230474603,26180.154202955968,70304.366507702,19976.62843296938,1452.5802018105946,0.0,0.8868484381538835,2.8651906180269053,0.0014984597031051942,1.0,1.0,-3.669684796596016,354543.2822832649,1554876.143096895,4.385574965864437,1554876.143096895,4.385574965864437,0.7630447199854096,0.09218003409594988,4.565118963995687,101325.0,128373.80477127426,1.2669509476562966,1.0,0.0,4.5651189639947045,1.2847636962389306,1.2850616343629166,3.553275187771729,0.0,16823.63599930318,0.0,0.0,22713.038611715816,2316.0853718360313,19306.07936759722,1968.6722140177553,0.85,0.849999848000909,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7582544568415,2034.6934298245008,7.6014711070207355,5.004292194625757,0.6044406284363921,4.399851566189365,3.4944537375330973,3.5,0.998415353580885,0.6,0.000231889035081729,0.9998487575529086,0.00023192411185194497,198.9736563264527,0.0,0.0,0.0,0.05143550310311109,7.828423094806933e-05,0.00015360480413365967,0.0007012242043114128,0.09218003409544229,0.09218003409544229,0.09218003409544229,0.09218003409302745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.37613285775,595.7493238640208,0.0,0.09218003409544229,0.09218003409594988,0.09218003409594988,0.42714700677306977,0.42714700677306977,0.5,9.999092257301298,1.3382211347596922,1.3382211347596922,-3.387867764104158e-11,1.3384695501478632,1.3384695501478632,-3.387867764104158e-11,26180.154202955968,19976.62843296938,0.7630447199854096,0.9009494023035229,0.6811628668951029,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868493210004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.63599930318,1452.5802018105946,0.42714700677306977,6.178477068285765,3.4944537375330973
4736.0,-30.062249064078866,5.004276034371367,35.00399558760128,24.088869045395427,4.997590755529034,-26.556274445098474,-40.064243123028405,1.491616136546109,-3.669685343684989,-5.008156910389961,40.00795079884101,47888.749317636546,15451.93923110342,15451.93923110342,63340.68854873997,87600.51709645356,87600.51709645356,15451.93923110342,103052.45632755698,103052.45632755698,103052.45632755698,129232.60871561985,124739.83084426288,4492.777871356967,0.0,103687.71593338983,63975.948154561185,44124.18642092072,26180.152388062863,70304.33880898358,19976.626933046293,1452.580186055229,0.0,0.8868484310849688,2.8651903197424695,0.0014984597031051942,1.0,1.0,-3.669685343684989,354543.24685406924,1554876.071930201,4.385575203383274,1554876.071930201,4.385575203383274,0.763044715589771,0.0921800227613216,4.565118963995687,101325.0,128373.80471559815,1.266950947106816,1.0,0.0,4.565118963993868,1.2847636960832325,1.2850616342071823,3.5532751882023437,0.0,16823.634205288443,0.0,0.0,22713.03699885088,2316.0852073695787,19306.079334143385,1968.6722106064137,0.85,0.8499999068869627,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7590470290252,2034.6934298245008,7.601461301420439,5.004276034371367,0.6044312874842275,4.39984474688714,3.4944560083451686,3.5,0.9984160023843339,0.6,0.000231889035081729,0.9998471667408585,0.0002319244808560129,198.97364382023562,0.0,0.0,0.0,0.05143550310311109,7.828431515038753e-05,0.00015360471993134146,0.0007012238199178132,0.09218002276121925,0.09218002276121925,0.09218002276121925,0.09218002276192515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3681544029,595.7493263769057,0.0,0.09218002276121925,0.0921800227613216,0.0921800227613216,0.427146959710021,0.427146959710021,0.5,9.999092257302378,1.3382721416683694,1.3382721416683694,1.2960299500264227e-11,1.3384715667049818,1.3384715667049818,1.2960299500264227e-11,26180.152388062863,19976.626933046293,0.763044715589771,0.9009499217514327,0.6811634975723185,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684091564442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.634205288443,1452.580186055229,0.427146959710021,6.178477068285765,3.4944560083451686
4737.0,-30.06223390122843,5.004260022799799,35.003994080178025,24.088865273539,4.997589110082986,-26.556258746547176,-40.064225730579324,1.4916139553799066,-3.6697360651298823,-5.008156760270318,40.007947702499706,47888.73698682028,15451.921389158526,15451.921389158526,63340.658375978805,87600.50753391923,87600.50753391923,15451.921389158526,103052.42892307775,103052.42892307775,103052.42892307775,129232.56826663089,124739.79114850413,4492.7771181267635,0.0,103687.70882901248,63975.93828181366,44124.18949688758,26180.13934355314,70304.32884044072,19976.61738700715,1452.5795688126764,0.0,0.8868484430573756,2.865191037491801,0.0014984597031051942,1.0,1.0,-3.6697360651298823,354543.2489284914,1554875.9384026215,4.385574801104809,1554875.9384026215,4.385574801104809,0.7630447311551989,0.09218000792830407,4.565118963995687,101325.0,128373.8036020763,1.26695093611721,1.0,0.0,4.565118963995395,1.2847637062866502,1.2850616444129663,3.5532751599827184,0.0,16823.632435898606,0.0,0.0,22713.035442620385,2316.0850486782324,19306.08152648544,1968.6724341630872,0.85,0.850000061649977,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7598423358163,2034.6934298245008,7.6014495501853965,5.004260022799799,0.6044232253207067,4.399836797479092,3.494458286992804,3.5,0.9984166534265154,0.6,0.000231889035081729,0.9998455880193615,0.0002319248470567223,198.97363140904915,0.0,0.0,0.0,0.05143550310311109,7.828446931514368e-05,0.0001536045657665853,0.0007012231161373613,0.09218000792840698,0.09218000792840698,0.09218000792840698,0.09218000792814433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3531844892,595.7493310918142,0.0,0.09218000792840698,0.09218000792830407,0.09218000792830407,0.4271469134144177,0.4271469134144177,0.5,9.999092257302634,1.3383017984430694,1.3383017984430694,-5.059064278611913e-12,1.338420695140428,1.338420695140428,-5.059064278611913e-12,26180.13934355314,19976.61738700715,0.7630447311551989,0.9009496203247125,0.6811634187633911,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518683179012408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.632435898606,1452.5795688126764,0.4271469134144177,6.178477068285765,3.494458286992804
4738.0,-30.06221869751011,5.00424424966697,35.003992604121976,24.088876274786912,4.997596591942138,-26.55624881559761,-40.064216720033414,1.4916267100247218,-3.669709045043419,-5.008149356425215,40.00794559225446,47888.7643636106,15451.89277649426,15451.89277649426,63340.65714010486,87600.52355329669,87600.52355329669,15451.89277649426,103052.41632979095,103052.41632979095,103052.41632979095,129232.5458287305,124739.76956146755,4492.7762672629415,0.0,103687.70065416145,63975.94146445291,44124.17687745394,26180.129498939536,70304.30637639348,19976.610363601136,1452.5789672415194,0.0,0.8868484883651981,2.865191547943585,0.0014984597031051942,1.0,1.0,-3.669709045043419,354543.3512506289,1554875.8473999961,4.385573278740869,1554875.8473999961,4.385573278740869,0.7630447498134154,0.09217999089424196,4.565118963995687,101325.0,128373.80109665208,1.2669509113905955,1.0,0.0,4.5651189639965395,1.284763646620878,1.2850615847333575,3.5532753250005458,0.0,16823.63066469224,0.0,0.0,22713.03365190012,2316.0848660755837,19306.07769299541,1968.672043255894,0.85,0.8499999598856012,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7606438965538,2034.6934298245008,7.601432477005689,5.00424424966697,0.6044184910391408,4.399825758627829,3.4944605835593334,3.5,0.9984173095883809,0.6,0.000231889035081729,0.9998440050454854,0.0002319252142449759,198.97361896441274,0.0,0.0,0.0,0.05143550310311109,7.828454918374163e-05,0.00015360448589798737,0.0007012227515277102,0.09217999089550011,0.09217999089550011,0.09217999089550011,0.0921799908845099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3429820695,595.749334305158,0.0,0.09217999089550011,0.09217999089424196,0.09217999089424196,0.42714686773276755,0.42714686773276755,0.5,9.999092257302177,1.3383268425453707,1.3383268425453707,1.4495071809506044e-11,1.3384403113818166,1.3384403113818166,1.4495071809506044e-11,26180.129498939536,19976.610363601136,0.7630447498134154,0.9009498906225345,0.6811640258169237,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682273394554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.63066469224,1452.5789672415194,0.42714686773276755,6.178477068285765,3.4944605835593334
4739.0,-30.062203522061008,5.004228576183582,35.003991149353126,24.088871769513958,4.99759391871912,-26.556233337422576,-40.06420309944076,1.4916237340845202,-3.6697458339898503,-5.0081525533957905,40.00794325404557,47888.77001747073,15451.880818551685,15451.880818551685,63340.65083602241,87600.51511429012,87600.51511429012,15451.880818551685,103052.3959328418,103052.3959328418,103052.3959328418,129232.51890155443,124739.74322507174,4492.775676482688,0.0,103687.69360417589,63975.94850737386,44124.161218668916,26180.122968712625,70304.28418738153,19976.605438678715,1452.578732425206,0.0,0.886848480564225,2.865191674154578,0.0014984597031051942,1.0,1.0,-3.6697458339898503,354543.3070680456,1554875.7465656276,4.385573540857193,1554875.7465656276,4.385573540857193,0.7630447520262751,0.0921799792421405,4.565118963995687,101325.0,128373.80126368036,1.2669509130390364,1.0,0.0,4.565118963996076,1.2847636605422192,1.2850615986579272,3.553275286498244,0.0,16823.628894810023,0.0,0.0,22713.032107584273,2316.0847085991927,19306.08068418379,1968.6723482722227,0.85,0.8500001493740309,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7614612480672,2034.6934298245008,7.601423537941631,5.004228576183582,0.6044091710369548,4.399819405146627,3.4944629253689294,3.5,0.998417978676837,0.6,0.000231889035081729,0.9998424250176353,0.00023192558075102576,198.973606542917,0.0,0.0,0.0,0.05143550310311109,7.828466991548684e-05,0.00015360436516624214,0.0007012222003729304,0.09217997924337035,0.09217997924337035,0.09217997924337035,0.09217997923283915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3316775026,595.7493378656314,0.0,0.09217997924337035,0.0921799792421405,0.0921799792421405,0.42714682254227704,0.42714682254227704,0.5,9.999092257303127,1.3383439658421707,1.3383439658421707,5.172751116333529e-12,1.3384067194059526,1.3384067194059526,5.172751116333529e-12,26180.122968712625,19976.605438678715,0.7630447520262751,0.9009500853063378,0.6811643212216358,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451868136533593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.628894810023,1452.578732425206,0.42714682254227704,6.178477068285765,3.4944629253689294
4740.0,-30.062188353830976,5.004212954471667,35.00398965557947,24.08885668208825,4.997586607953039,-26.5562117905464,-40.06418102709574,1.4916100444128118,-3.669874083017021,-5.008159413808199,40.00793921964558,47888.735910876705,15451.874605950557,15451.874605950557,63340.61051682726,87600.47955680023,87600.47955680023,15451.874605950557,103052.3541627508,103052.3541627508,103052.3541627508,129232.46082154989,124739.6857806747,4492.77504087519,0.0,103687.68731635674,63975.943669260145,44124.1596078851,26180.106658799094,70304.2662666842,19976.593333382832,1452.5780908115562,0.0,0.8868484602645509,2.8651926252654736,0.0014984597031051942,1.0,1.0,-3.669874083017021,354543.2122558865,1554875.5725862347,4.385574222935695,1554875.5725862347,4.385574222935695,0.7630447650093408,0.09217996701072338,4.565118963995687,101325.0,128373.79630850808,1.2669508641352882,1.0,0.0,4.565118963995738,1.2847637245820156,1.2850616627125744,3.553275109383167,0.0,16823.62712486827,0.0,0.0,22713.030730222763,2316.0845681474066,19306.076470984433,1968.6719186454534,0.85,0.8500000154226484,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7622799160113,2034.6934298245008,7.601417420333573,5.004212954471667,0.6043982716010934,4.3998146828705735,3.4944652709508857,3.5,0.9984186488431102,0.6,0.000231889035081729,0.9998408457441139,0.0002319259470832577,198.9735941273318,0.0,0.0,0.0,0.05143550310311109,7.828486556319272e-05,0.00015360416951853625,0.0007012213072178781,0.0921799670113171,0.0921799670113171,0.0921799670113171,0.092179967005831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3121723853,595.7493440089452,0.0,0.0921799670113171,0.09217996701072338,0.09217996701072338,0.4271467777447199,0.4271467777447199,0.5,9.999092257296006,1.3383347021708119,1.3383347021708119,-3.774403012357652e-11,1.338285330791166,1.338285330791166,-3.774403012357652e-11,26180.106658799094,19976.593333382832,0.7630447650093408,0.9009497414645963,0.6811640097234075,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680458965831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.62712486827,1452.5780908115562,0.4271467777447199,6.178477068285765,3.4944652709508857
4741.0,-30.062173141274,5.004197579613366,35.00398817382917,24.088864540122472,4.997591958915621,-26.5562007954962,-40.06416810499502,1.4916196130629171,-3.669865449473889,-5.00815087969387,40.00793657884073,47888.74482063209,15451.844983521016,15451.844983521016,63340.5898041531,87600.49096803874,87600.49096803874,15451.844983521016,103052.33595155975,103052.33595155975,103052.33595155975,129232.42856719802,124739.6544385617,4492.77412863631,0.0,103687.67937469466,63975.93322694439,44124.162386389195,26180.092615638256,70304.25500202745,19976.583305171054,1452.5772620715693,0.0,0.886848513243645,2.8651935242535247,0.0014984597031051942,1.0,1.0,-3.669865449473889,354543.3301988165,1554875.458703261,4.385572442813512,1554875.458703261,4.385572442813512,0.7630447912639684,0.0921799488238734,4.565118963995687,101325.0,128373.7943041687,1.2669508443539965,1.0,0.0,4.565118963995654,1.2847636798202107,1.285061617940389,3.5532752331810373,0.0,16823.625355287742,0.0,0.0,22713.028990583087,2316.084390753528,19306.071346559933,1968.6713960995787,0.85,0.849999854909898,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.763094917313,2034.6934298245008,7.601399800181612,5.004197579613366,0.6043942715688759,4.39980330804449,3.4944676060280973,3.5,0.9984193160080278,0.6,0.000231889035081729,0.9998392618580882,0.00023192631448658,198.97358167546545,0.0,0.0,0.0,0.05143550310311109,7.828498010399015e-05,0.00015360405497773883,0.0007012207843255117,0.09217994882118193,0.09217994882118193,0.09217994882118193,0.09217994884359514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.2994048684,595.7493480301888,0.0,0.09217994882118193,0.0921799488238734,0.0921799488238734,0.42714673326147706,0.42714673326147706,0.5,9.999092257294183,1.3383217834678476,1.3383217834678476,8.29913915367797e-12,1.338285430219969,1.338285430219969,8.29913915367797e-12,26180.092615638256,19976.583305171054,0.7630447912639684,0.9009495912064849,0.6811642455958187,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518679553027012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.625355287742,1452.5772620715693,0.42714673326147706,6.178477068285765,3.4944676060280973
4742.0,-30.062158000342905,5.004182512319579,35.003986780151855,24.088911443855636,4.9976287026884965,-26.556198146105675,-40.06416394896803,1.4916688484260965,-3.669737319525325,-5.008137219575066,40.00793615528338,47888.79469623688,15451.80807575987,15451.80807575987,63340.60277199675,87600.53752678857,87600.53752678857,15451.80807575987,103052.34560254843,103052.34560254843,103052.34560254843,129232.43661016952,124739.66333595062,4492.773274218892,0.0,103687.66861566009,63975.92578499298,44124.15870074124,26180.091007621082,70304.24970836232,19976.58242295316,1452.5769409898314,0.0,0.8868485842756295,2.865193385972976,0.0014984597031051942,1.0,1.0,-3.669737319525325,354543.5189829156,1554875.440437941,4.385570056106048,1554875.440437941,4.385570056106048,0.763044804433183,0.09217993137846871,4.565118963995687,101325.0,128373.78684357219,1.2669507707236338,1.0,0.0,4.565118963997702,1.2847634494989828,1.2850613875657495,3.5532758701813467,0.0,16823.623587100836,0.0,0.0,22713.026633791367,2316.0841504276555,19306.071284713416,1968.6713897929892,0.85,0.8499999403862256,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7639268221524,2034.6934298245008,7.601378532880547,5.004182512319579,0.6043927145096344,4.3997897978099445,3.4944699895366296,3.5,0.9984199970104656,0.6,0.000231889035081729,0.9998376854322274,0.00023192668016057419,198.97356928222823,0.0,0.0,0.0,0.05143550310311109,7.82850169428201e-05,0.0001536040181389089,0.0007012206161518704,0.09217993137547124,0.09217993137547124,0.09217993137547124,0.092179931402211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.29735709896,595.749348675153,0.0,0.09217993137547124,0.09217993137846871,0.09217993137846871,0.4271466890297069,0.4271466890297069,0.5,9.999092257292977,1.3383325018595542,1.3383325018595542,-2.3305801732931286e-12,1.338399900049751,1.338399900049751,-2.3305801732931286e-12,26180.091007621082,19976.58242295316,0.763044804433183,0.9009498434980485,0.6811650063102909,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678644440832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.623587100836,1452.5769409898314,0.4271466890297069,6.178477068285765,3.4944699895366296
4743.0,-30.062143077192516,5.004167471012211,35.003985506680124,24.088895168993645,4.997609256325431,-26.55618776710492,-40.064151061791904,1.4916539462620773,-3.6696730354087777,-5.008145292430996,40.00793683454687,47888.802702057736,15451.804957381051,15451.804957381051,63340.607659438785,87600.55217952968,87600.55217952968,15451.804957381051,103052.35713691074,103052.35713691074,103052.35713691074,129232.46382180802,124739.69074458437,4492.773077223658,0.0,103687.66241729942,63975.91293993885,44124.16608595619,26180.106684897288,70304.27277085348,19976.593435528583,1452.5778837857883,0.0,0.886848540744271,2.8651915359155704,0.0014984597031051942,1.0,1.0,-3.6696730354087777,354543.407415063,1554875.4697306266,4.385571518779753,1554875.4697306266,4.385571518779753,0.7630447681503387,0.09217992720031512,4.565118963995687,101325.0,128373.78389273926,1.266950741601177,1.0,0.0,4.565118963998214,1.2847635192107523,1.2850614572936851,3.5532756773792125,0.0,16823.621817986113,0.0,0.0,22713.025276025946,2316.084011974114,19306.072783472584,1968.6715426238914,0.85,0.850000057185272,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7647821663174,2034.6934298245008,7.601373800324334,5.004167471012211,0.6043816467000713,4.39978582431214,3.494472440202359,3.5,0.9984206972006741,0.6,0.000231889035081729,0.9998361316836182,0.0002319270405753915,198.97355706725156,0.0,0.0,0.0,0.05143550310311109,7.828513117425122e-05,0.00015360390390747777,0.000701220094671798,0.09217992720219408,0.09217992720219408,0.09217992720219408,0.09217992718627324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.3006411245,595.7493476408198,0.0,0.09217992720219408,0.09217992720031512,0.09217992720031512,0.4271466449991173,0.4271466449991173,0.5,9.999092257296118,1.3383633515886686,1.3383633515886686,-1.3073986337985843e-11,1.3384722570222038,1.3384722570222038,-1.3073986337985843e-11,26180.106684897288,19976.593435528583,0.7630447681503387,0.9009496174704524,0.6811648967359965,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518677740132697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.621817986113,1452.5778837857883,0.4271466449991173,6.178477068285765,3.494472440202359
4744.0,-30.062128156598675,5.004152560682538,35.003984146651426,24.088882805686467,4.997604629422495,-26.556166516325042,-40.0641328660771,1.4916429891996827,-3.669815084701156,-5.008145105458848,40.00793179138076,47888.78543816286,15451.789240069344,15451.789240069344,63340.5746782322,87600.51663850587,87600.51663850587,15451.789240069344,103052.30587857521,103052.30587857521,103052.30587857521,129232.38542031782,124739.61323664946,4492.7721836683695,0.0,103687.65592227427,63975.92472216454,44124.14577789969,26180.07954174261,70304.2253196423,19976.57370152882,1452.5765746548936,0.0,0.8868485599517645,2.865193518185468,0.0014984597031051942,1.0,1.0,-3.669815084701156,354543.40999903297,1554875.2522473573,4.385570873399109,1554875.2522473573,4.385570873399109,0.7630448054856878,0.09217990987879957,4.565118963995687,101325.0,128373.78339165442,1.2669507366558541,1.0,0.0,4.565118963996104,1.2847635704674878,1.2850615085623072,3.553275535618257,0.0,16823.620045013216,0.0,0.0,22713.023853275477,2316.0838668939423,19306.065823662557,1968.670832920779,0.85,0.849999804005771,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7656314815606,2034.6934298245008,7.601362892389843,5.004152560682538,0.6043742755642034,4.399778285118335,3.4944748735951694,3.5,0.9984213924557627,0.6,0.000231889035081729,0.999834578203807,0.00023192740092897705,198.973544854369,0.0,0.0,0.0,0.05143550310311109,7.828529246062732e-05,0.00015360374262110167,0.0007012193583803038,0.09217990987900056,0.09217990987900056,0.09217990987900056,0.09217990988008319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.2762588635,595.7493553202321,0.0,0.09217990987900056,0.09217990987879957,0.09217990987879957,0.4271466011294896,0.4271466011294896,0.5,9.999092257299743,1.3383566182859,1.3383566182859,-1.3301360013429075e-11,1.3383300207576667,1.3383300207576667,-1.3301360013429075e-11,26180.07954174261,19976.57370152882,0.7630448054856878,0.9009497564371209,0.6811651109223332,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676848831855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.620045013216,1452.5765746548936,0.4271466011294896,6.178477068285765,3.4944748735951694
4745.0,-30.062113171396916,5.004137801453243,35.003982774617576,24.088879906944953,4.997603680617604,-26.556151143766982,-40.064119280409045,1.4916416529823564,-3.669861830289392,-5.008143173554242,40.00792872510573,47888.79029175571,15451.771108002076,15451.771108002076,63340.56139975778,87600.50768291186,87600.50768291186,15451.771108002076,103052.27879091394,103052.27879091394,103052.27879091394,129232.34398325486,124739.57256947405,4492.771413780803,0.0,103687.64874432608,63975.93135314554,44124.13043464505,26180.06519234091,70304.19562698595,19976.563271321746,1452.5758572742034,0.0,0.886848580880545,2.865194393644143,0.0014984597031051942,1.0,1.0,-3.669861830289392,354543.4366980789,1554875.1200170645,4.38557017018245,1554875.1200170645,4.38557017018245,0.7630448253110529,0.09217989469798135,4.565118963995687,101325.0,128373.78561869814,1.2669507586350668,1.0,0.0,4.565118963992022,1.2847635767182637,1.2850615148145328,3.5532755183304623,0.0,16823.61827248654,0.0,0.0,22713.02228092912,2316.083706559235,19306.07165998001,1968.6714280595322,0.85,0.8500001198074931,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7664858374508,2034.6934298245008,7.601350777699544,5.004137801453243,0.604367761285185,4.399770040168058,3.4944773214307383,3.5,0.9984220918373538,0.6,0.000231889035081729,0.9998330179998539,0.000231927762843458,198.97353258860474,0.0,0.0,0.0,0.05143550310311109,7.828541288386023e-05,0.00015360362219786876,0.0007012188086339196,0.09217989469826061,0.09217989469826061,0.09217989469826061,0.09217989469627705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.26143431297,595.749359989357,0.0,0.09217989469826061,0.09217989469798135,0.09217989469798135,0.42714655738863333,0.42714655738863333,0.5,9.999092257300198,1.3383408695911498,1.3383408695911498,-1.887201506178826e-11,1.338281343264839,1.338281343264839,-1.887201506178826e-11,26180.06519234091,19976.563271321746,0.7630448253110529,0.9009499480774201,0.6811654676463407,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518675957683818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.61827248654,1452.5758572742034,0.42714655738863333,6.178477068285765,3.4944773214307383
4746.0,-30.06209821206078,5.004123182821688,35.003981403860195,24.088879103679233,4.997604244669692,-26.55613640788917,-40.06410579951478,1.49164244049578,-3.669896181486763,-5.00814187586804,40.00792601784998,47888.795464874296,15451.754236263192,15451.754236263192,63340.54970113749,87600.50138641825,87600.50138641825,15451.754236263192,103052.25562268145,103052.25562268145,103052.25562268145,129232.30922059478,124739.53852877962,4492.770691815153,0.0,103687.64142247806,63975.935500923544,44124.11769061613,26180.05359791333,70304.17128852945,19976.55481616895,1452.5752868065895,0.0,0.8868485972832636,2.865195022429066,0.0014984597031051942,1.0,1.0,-3.669896181486763,354543.4546324445,1554875.0032667995,4.385569619043566,1554875.0032667995,4.385569619043566,0.7630448402810441,0.09217988042835278,4.565118963995687,101325.0,128373.78433814798,1.2669507459970193,1.0,0.0,4.565118963994929,1.284763573034305,1.2850615111297197,3.5532755285192006,0.0,16823.61650175153,0.0,0.0,22713.020677061162,2316.083543010219,19306.070868431554,1968.6713473440527,0.85,0.8500001449798164,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7673474288756,2034.6934298245008,7.601339255969051,5.004123182821688,0.6043610548261222,4.399762127995566,3.494479789997705,3.5,0.9984227971422015,0.6,0.000231889035081729,0.9998314604915616,0.00023192812413376355,198.97352034401368,0.0,0.0,0.0,0.05143550310311109,7.828553237854887e-05,0.00015360350270318012,0.0007012182631264503,0.09217988042839587,0.09217988042839587,0.09217988042839587,0.09217988042898938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.24834551377,595.7493641117889,0.0,0.09217988042839587,0.09217988042835278,0.09217988042835278,0.4271465137507816,0.4271465137507816,0.5,9.999092257300601,1.3383213685941655,1.3383213685941655,-3.979039320256561e-12,1.3382456943812713,1.3382456943812713,-3.979039320256561e-12,26180.05359791333,19976.55481616895,0.7630448402810441,0.9009500935753421,0.6811657770395715,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867506267711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.61650175153,1452.5752868065895,0.4271465137507816,6.178477068285765,3.494479789997705
4747.0,-30.062083195120856,5.004108716011332,35.003980045489435,24.088880395889305,4.997605708344703,-26.556122859029806,-40.06408868646247,1.4916453722418594,-3.6699115880520026,-5.008139517715552,40.00792363355411,47888.78394410861,15451.73601770925,15451.73601770925,63340.51996181786,87600.50064809844,87600.50064809844,15451.73601770925,103052.2366658077,103052.2366658077,103052.2366658077,129232.28033262513,124739.51036198664,4492.769970638485,0.0,103687.63394789961,63975.9172438558,44124.12967115978,26180.043666817437,70304.17333797722,19976.547595085103,1452.5747769785996,0.0,0.8868486179119307,2.865195516331532,0.0014984597031051942,1.0,1.0,-3.6699115880520026,354543.4872225322,1554874.9004472236,4.385568925910895,1554874.9004472236,4.385568925910895,0.7630448539092731,0.0921798661101117,4.565118963995687,101325.0,128373.77949432787,1.2669506981922316,1.0,0.0,4.565118963994575,1.2847635593197038,1.285061497411938,3.5532755664497264,0.0,16823.614730997848,0.0,0.0,22713.019039737246,2316.083376049645,19306.063428410132,1968.670588673006,0.85,0.8499998786877904,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.768215237911,2034.6934298245008,7.601327048446008,5.004108716011332,0.6043549061015367,4.399753809909795,3.494482276379608,3.5,0.9984235075370309,0.6,0.000231889035081729,0.9998298969884143,0.00023192848681580886,198.97350805227396,0.0,0.0,0.0,0.05143550310311109,7.828568406894065e-05,0.00015360335101278832,0.000701217570641766,0.09217986611042894,0.09217986611042894,0.09217986611042894,0.09217986610962695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.2368181353,595.7493677424425,0.0,0.09217986611042894,0.0921798661101117,0.0921798661101117,0.42714647019533325,0.42714647019533325,0.5,9.999092257300985,1.3383018340722401,1.3383018340722401,8.810729923425242e-12,1.3382279296635602,1.3382279296635602,8.810729923425242e-12,26180.043666817437,19976.547595085103,0.7630448539092731,0.9009496443023006,0.6811655933125074,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867416921537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.614730997848,1452.5747769785996,0.42714647019533325,6.178477068285765,3.494482276379608
4748.0,-30.06206820182335,5.004094361516167,35.00397868971398,24.088876274786912,4.997603742629166,-26.55610725073533,-40.064075065869815,1.4916427915146655,-3.6699529052957587,-5.008140075829401,40.007920991658786,47888.78867259207,15451.722539876657,15451.722539876657,63340.51121246873,87600.49075055146,87600.49075055146,15451.722539876657,103052.21329042812,103052.21329042812,103052.21329042812,129232.24661578868,124739.47731200753,4492.7693037811605,0.0,103687.62687233978,63975.924794258994,44124.113420089765,26180.033325360564,70304.14674545033,19976.539994644525,1452.5743034607876,0.0,0.8868486246359732,2.86519601983518,0.0014984597031051942,1.0,1.0,-3.6699529052957587,354543.4795091141,1554874.786517167,4.385568699979988,1554874.786517167,4.385568699979988,0.7630448650076116,0.09217985295804858,4.565118963995687,101325.0,128373.77481753603,1.2669506520358849,1.0,0.0,4.5651189639936325,1.2847635713922512,1.285061509487285,3.5532755330606354,0.0,16823.61296189681,0.0,0.0,22713.017489819296,2316.0832180019984,19306.066022360497,1968.6708531823301,0.85,0.8500000508965441,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7690905280465,2034.6934298245008,7.601317145108107,5.004094361516167,0.6043475467879862,4.39974681472818,3.49448478419652,3.5,0.9984242240561486,0.6,0.000231889035081729,0.999828335949452,0.0002319288489273748,198.97349577988768,0.0,0.0,0.0,0.05143550310311109,7.828580480230419e-05,0.0001536032302794248,0.0007012170194795987,0.09217985295797967,0.09217985295797967,0.09217985295797967,0.09217985295811616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.2240453382,595.7493717653482,0.0,0.09217985295797967,0.09217985295804858,0.09217985295804858,0.42714642670580755,0.42714642670580755,0.5,9.99909225730107,1.3382791017530735,1.3382791017530735,-7.44648787076585e-12,1.3381871705336152,1.3381871705336152,-7.44648787076585e-12,26180.033325360564,19976.539994644525,0.7630448650076116,0.9009498606363181,0.6811659182207649,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518673272313292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.61296189681,1452.5743034607876,0.42714642670580755,6.178477068285765,3.49448478419652
4749.0,-30.062053222335443,5.004080091726982,35.00397731273819,24.088863527309172,4.99759578997617,-26.556088877241155,-40.064057254325576,1.4916314447680226,-3.6700335409599347,-5.00814267631446,40.00791766870997,47888.77365929041,15451.712375149416,15451.712375149416,63340.486034439826,87600.46872504234,87600.46872504234,15451.712375149416,103052.18110019177,103052.18110019177,103052.18110019177,129232.20045583096,124739.4318231905,4492.7686326404455,0.0,103687.62042066258,63975.92535438809,44124.10562919388,26180.01935563919,70304.12498483306,19976.529710444374,1452.5736923305283,0.0,0.8868486234344957,2.865196822198732,0.0014984597031051942,1.0,1.0,-3.6700335409599347,354543.443570227,1554874.643217696,4.385568740350181,1554874.643217696,4.385568740350181,0.7630448793438886,0.09217983985477522,4.565118963995687,101325.0,128373.77498456431,1.2669506536843258,1.0,0.0,4.565118963995479,1.2847636244719196,1.2850615625792627,3.553275386257999,0.0,16823.6111928227,0.0,0.0,22713.016076564298,2316.083073890095,19306.06394748499,1968.6706416039106,0.85,0.8500000124336343,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7699692280405,2034.6934298245008,7.601308858875614,5.004080091726982,0.6043393410938682,4.399740750633113,3.4944873017838307,3.5,0.9984249433668088,0.6,0.000231889035081729,0.9998267763509145,0.000231929210705937,198.97348351880635,0.0,0.0,0.0,0.05143550310311109,7.828596268465375e-05,0.00015360307239707525,0.0007012162987278907,0.09217983985321908,0.09217983985321908,0.09217983985321908,0.09217983986496683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.2079798532,595.7493768253186,0.0,0.09217983985321908,0.09217983985477522,0.09217983985477522,0.42714638326901877,0.42714638326901877,0.5,9.999092257299633,1.3382460422160989,1.3382460422160989,-1.0231815394945443e-12,1.3381091353545003,1.3381091353545003,-1.0231815394945443e-12,26180.01935563919,19976.529710444374,0.7630448793438886,0.9009497813692223,0.6811659155081101,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672376823394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.6111928227,1452.5736923305283,0.42714638326901877,6.178477068285765,3.4944873017838307
4750.0,-30.0620381941747,5.0040660538547534,35.0039759423793,24.088876728806667,4.997606802676802,-26.55607784870277,-40.064044297300256,1.4916464571203731,-3.6700230482160805,-5.0081335950435975,40.007915105583415,47888.78169987916,15451.68454510424,15451.68454510424,63340.4662449834,87600.47875073028,87600.47875073028,15451.68454510424,103052.16329583453,103052.16329583453,103052.16329583453,129232.16837066993,124739.40064657289,4492.767724097039,0.0,103687.61209390927,63975.915042670546,44124.107834709685,26180.005074835397,70304.11290954507,19976.519532891376,1452.5728399555142,0.0,0.8868486789158608,2.865197760804813,0.0014984597031051942,1.0,1.0,-3.6700230482160805,354543.56907436694,1554874.5326848973,4.385566876150999,1554874.5326848973,4.385566876150999,0.7630449068206292,0.09217982172816364,4.565118963995687,101325.0,128373.76880451797,1.2669505926920106,1.0,0.0,4.565118963996468,1.2847635542446818,1.285061492335739,3.5532755804857343,0.0,16823.609423971713,0.0,0.0,22713.014252569483,2316.082887894386,19306.062337972886,1968.670477479352,0.85,0.850000009830876,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7708484962764,2034.6934298245008,7.6012918802601295,5.0040660538547534,0.6043363994007853,4.399729654453968,3.4944898209999535,3.5,0.9984256631428439,0.6,0.000231889035081729,0.9998252116874154,0.00023192957366054758,198.97347121788667,0.0,0.0,0.0,0.05143550310311109,7.828607753650936e-05,0.00015360295754521963,0.0007012157744155065,0.09217982172717873,0.09217982172717873,0.09217982172717873,0.09217982173737077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.19558789127,595.7493807282779,0.0,0.09217982172717873,0.09217982172816364,0.09217982172816364,0.4271463398744134,0.4271463398744134,0.5,9.999092257297605,1.3382156823391824,1.3382156823391824,-1.1368683772161603e-13,1.3381105468275223,1.3381105468275223,-1.1368683772161603e-13,26180.005074835397,19976.519532891376,0.7630449068206292,0.9009496546308569,0.6811661468724312,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518671482158392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.609423971713,1452.5728399555142,0.4271463398744134,6.178477068285765,3.4944898209999535
