time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4751.0,-30.062023176378723,5.004052010927628,35.00397457669425,24.08886345745998,4.997599573222235,-26.55605821886414,-40.064026311133034,1.4916346155151752,-3.670105915034071,-5.008142851636144,40.00791249965492,47888.76599763751,15451.685151679805,15451.685151679805,63340.45114931731,87600.45117819772,87600.45117819772,15451.685151679805,103052.13632987752,103052.13632987752,103052.13632987752,129232.13543825893,124739.36815164777,4492.767286611167,0.0,103687.60568427529,63975.920502831774,44124.09464604835,26179.999108381402,70304.09375442975,19976.514850149968,1452.572748641912,0.0,0.8868486412544521,2.865197799889955,0.0014984597031051942,1.0,1.0,-3.670105915034071,354543.4411473667,1554874.4203061129,4.385568141591501,1554874.4203061129,4.385568141591501,0.763044901852368,0.09217981327500771,4.565118963995687,101325.0,128373.77448347947,1.266950648739003,1.0,0.0,4.565118963995863,1.2847636096392792,1.2850615477431826,3.5532754272806866,0.0,16823.607656595123,0.0,0.0,22713.012848524148,2316.082744721607,19306.06076049151,1968.6703166210184,0.85,0.8499999929223826,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7717438817276,2034.6934298245008,7.601288830478171,5.004052010927628,0.6043254137089971,4.399726597218631,3.4944923863947097,3.5,0.9984263961127742,0.6,0.000231889035081729,0.9998236481056775,0.00023192993636535713,198.97345892545232,0.0,0.0,0.0,0.05143550310311109,7.828623696724059e-05,0.0001536027981144884,0.0007012150465952519,0.09217981327374648,0.09217981327374648,0.09217981327374648,0.09217981328553496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1829889956,595.7493846964117,0.0,0.09217981327374648,0.09217981327500771,0.09217981327500771,0.4271462965135524,0.4271462965135524,0.5,9.99909225729539,1.3381832569255607,1.3381832569255607,6.423306331271306e-12,1.338036936602066,1.338036936602066,6.423306331271306e-12,26179.999108381402,19976.514850149968,0.763044901852368,0.9009496853848049,0.681166109116087,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670584586473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.607656595123,1452.572748641912,0.4271462965135524,6.178477068285765,3.4944923863947097
4752.0,-30.062008119987794,5.004038240150502,35.003973235630646,24.088878055941336,4.997609228395544,-26.556049930595826,-40.0640175450593,1.4916510388558404,-3.6700555592479986,-5.008130332031594,40.00791047834471,47888.79382901879,15451.65249367327,15451.65249367327,63340.446322692056,87600.47381392891,87600.47381392891,15451.65249367327,103052.12630760219,103052.12630760219,103052.12630760219,129232.11311184888,124739.3467762382,4492.7663356106805,0.0,103687.59726420439,63975.91727861626,44124.088872875705,26179.986804246706,70304.07567712241,19976.50620172391,1452.5719260355568,0.0,0.8868487122677705,2.865198598662379,0.0014984597031051942,1.0,1.0,-3.6700555592479986,354543.61416983657,1554874.333138586,4.385565755511695,1554874.333138586,4.385565755511695,0.7630449301251551,0.09217979416858287,4.565118963995687,101325.0,128373.77025209636,1.2669506069784986,1.0,0.0,4.5651189639960945,1.2847635328114917,1.2850614708975787,3.553275639763593,0.0,16823.60588951183,0.0,0.0,22713.0110040879,2316.082556641453,19306.062226015092,1968.6704660628343,0.85,0.8500001264711392,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7726305687609,2034.6934298245008,7.601269449082439,5.004038240150502,0.6043241405654998,4.399714099585002,3.4944949268681182,3.5,0.9984271219623195,0.6,0.000231889035081729,0.9998220805082698,0.00023193030000282232,198.97344660142863,0.0,0.0,0.0,0.05143550310311109,7.828631467048218e-05,0.0001536027204112468,0.0007012146918707102,0.0921797941695653,0.0921797941695653,0.0921797941695653,0.09217979416265445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1732165649,595.7493877743269,0.0,0.0921797941695653,0.09217979416858287,0.09217979416858287,0.42714625317968613,0.42714625317968613,0.5,9.999092257291855,1.3381570647160288,1.3381570647160288,2.1600499167107046e-11,1.3380747727836138,1.3380747727836138,2.1600499167107046e-11,26179.986804246706,19976.50620172391,0.7630449301251551,0.9009498483926959,0.6811666801360456,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518669687633707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.60588951183,1452.5719260355568,0.42714625317968613,6.178477068285765,3.4944949268681182
4753.0,-30.06199315995116,5.00402446035948,35.003971892240706,24.088864435348682,4.997602105985849,-26.556029847097445,-40.063999489042885,1.4916387929485244,-3.6701453005304643,-5.008139565164716,40.007907729128085,47888.77754950064,15451.653575330032,15451.653575330032,63340.43112483068,87600.44393015098,87600.44393015098,15451.653575330032,103052.09750548101,103052.09750548101,103052.09750548101,129232.07725790326,124739.31137189837,4492.765886004903,0.0,103687.5908896451,63975.9245081524,44124.073757214115,26179.979752422245,70304.05350963636,19976.50073574475,1452.5717809599103,0.0,0.8868486752443453,2.865198735397727,0.0014984597031051942,1.0,1.0,-3.6701453005304643,354543.48656683654,1554874.214580718,4.385566999515592,1554874.214580718,4.385566999515592,0.7630449268738059,0.09217978549551416,4.565118963995687,101325.0,128373.76769099609,1.266950581702404,1.0,0.0,4.5651189639942675,1.2847635900973975,1.2850615281967692,3.5532754813277414,0.0,16823.604123702313,0.0,0.0,22713.00960772576,2316.082414252141,19306.06105490734,1968.670346643078,0.85,0.8500001271667865,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.773537741058,2034.6934298245008,7.601266588948641,5.00402446035948,0.6043133252398212,4.3997111351196585,3.4944975260352313,3.5,0.9984278645814947,0.6,0.000231889035081729,0.9998205229454225,0.0002319306613136878,198.97343435627474,0.0,0.0,0.0,0.05143550310311109,7.82864747208106e-05,0.0001536025603609184,0.0007012139612219208,0.09217978549379571,0.09217978549379571,0.09217978549379571,0.09217978550702942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1599249148,595.7493919606515,0.0,0.09217978549379571,0.09217978549551416,0.09217978549551416,0.4271462098674103,0.4271462098674103,0.5,9.999092257288833,1.3381278200023985,1.3381278200023985,1.3301360013429075e-11,1.3379942646342329,1.3379942646342329,1.3301360013429075e-11,26179.979752422245,19976.50073574475,0.7630449268738059,0.9009499162967722,0.681166663355146,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518668788375937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.604123702313,1452.5717809599103,0.4271462098674103,6.178477068285765,3.4944975260352313
4754.0,-30.06197810283629,5.004010675229901,35.003970476680045,24.088840057980292,4.997589204370868,-26.556004559739613,-40.06397312097249,1.4916156606344044,-3.670319831779125,-5.0081485696889985,40.00790296101168,47888.72258333135,15451.654215945173,15451.654215945173,63340.37679927652,87600.39138074924,87600.39138074924,15451.654215945173,103052.04559669441,103052.04559669441,103052.04559669441,129232.00461024135,124739.23935105119,4492.765259190155,0.0,103687.58528390653,63975.91648355303,44124.07644483722,26179.95901354693,70304.03545838415,19976.485371278875,1452.570963198186,0.0,0.8868486466923321,2.865200069326189,0.0014984597031051942,1.0,1.0,-3.670319831779125,354543.3621230609,1554874.0089591544,4.385567958876247,1554874.0089591544,4.385567958876247,0.7630449444531964,0.09217977359173986,4.565118963995687,101325.0,128373.76451745875,1.2669505503820258,1.0,0.0,4.565118963996351,1.2847636983095303,1.2850616364339964,3.5532751820450645,0.0,16823.602356464384,0.0,0.0,22713.008379775598,2316.0822890360723,19306.057346225607,1968.6699684627888,0.85,0.850000009836493,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.774435953467,2034.6934298245008,7.601263545356236,5.004010675229901,0.6043025978333665,4.399708077396535,3.494500099531857,3.5,0.9984285998662449,0.6,0.000231889035081729,0.9998189552779256,0.00023193102496968504,198.9734220316615,0.0,0.0,0.0,0.05143550310311109,7.828670845055663e-05,0.00015360232663117236,0.0007012128942178247,0.09217977359524213,0.09217977359524213,0.09217977359524213,0.09217977355979425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1368725023,595.7493992212145,0.0,0.09217977359524213,0.09217977359173986,0.09217977359173986,0.4271461665724089,0.4271461665724089,0.5,9.999092257279568,1.338071236768144,1.338071236768144,-1.0231815394945443e-11,1.3378287379098879,1.3378287379098879,-1.0231815394945443e-11,26179.95901354693,19976.485371278875,0.7630449444531964,0.9009493749013923,0.6811660564161875,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518667894873127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.602356464384,1452.570963198186,0.4271461665724089,6.178477068285765,3.494500099531857
4755.0,-30.061962859054738,5.003997311826337,35.00396911778122,24.088872188609116,4.997609118050224,-26.556003646794423,-40.063972981274105,1.4916499052688112,-3.6701730217836825,-5.00812399527005,40.00790176396571,47888.79190121337,15451.603608783109,15451.603608783109,63340.39550999648,87600.44745926907,87600.44745926907,15451.603608783109,103052.05106805218,103052.05106805218,103052.05106805218,129231.9978537583,124739.23378641465,4492.764067343643,0.0,103687.57560469903,63975.920044252336,44124.06173382966,26179.94678570611,70304.00851953577,19976.47711864756,1452.5699114012245,0.0,0.8868487760531627,2.8652009753597145,0.0014984597031051942,1.0,1.0,-3.6701730217836825,354543.7017443472,1554873.9573379261,4.385563612293718,1554873.9573379261,4.385563612293718,0.7630449856206141,0.09217974937854934,4.565118963995687,101325.0,128373.76318123253,1.2669505371944982,1.0,0.0,4.565118963994663,1.2847635381143703,1.285061476201687,3.5532756250974002,0.0,16823.60059166992,0.0,0.0,22713.006259522528,2316.0820728304293,19306.058872156824,1968.670124064469,0.85,0.8500001563669131,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7753255877253,2034.6934298245008,7.601235323099795,5.003997311826337,0.6043068535002547,4.3996904583260825,3.4945026484517,3.5,0.9984293281290572,0.6,0.000231889035081729,0.9998173681783826,0.0002319313931345474,198.97340955425855,0.0,0.0,0.0,0.05143550310311109,7.82867096888619e-05,0.00015360232539286708,0.0007012128885648137,0.09217974937321244,0.09217974937321244,0.09217974937321244,0.09217974940796465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1310852321,595.7494010439665,0.0,0.09217974937321244,0.09217974937854934,0.09217974937854934,0.42714612329120194,0.42714612329120194,0.5,9.999092257259303,1.3380383602547,1.3380383602547,4.661160346586257e-12,1.337950973486386,1.337950973486386,4.661160346586257e-12,26179.94678570611,19976.47711864756,0.7630449856206141,0.900949986264236,0.681167303396452,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666995572338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.60059166992,1452.5699114012245,0.42714612329120194,6.178477068285765,3.4945026484517
4756.0,-30.061947798736057,5.00398386877684,35.003967778230354,24.088844807725422,4.997589079962547,-26.555982381177518,-40.06395475063471,1.4916236620434198,-3.6702622961191196,-5.008138274759477,40.00789960414497,47888.77526820952,15451.613166314353,15451.613166314353,63340.38843452388,87600.41362988269,87600.41362988269,15451.613166314353,103052.02679619705,103052.02679619705,103052.02679619705,129231.97292855677,124739.2091301116,4492.763798445172,0.0,103687.57024764773,63975.931884319994,44124.042625919705,26179.946132359717,70303.98875827942,19976.476138488695,1452.570176641299,0.0,0.8868487112217229,2.865200503628093,0.0014984597031051942,1.0,1.0,-3.6702622961191196,354543.50440000003,1554873.8641971282,4.385565790659365,1554873.8641971282,4.385565790659365,0.7630449672238544,0.09217974429489142,4.565118963995687,101325.0,128373.7650742197,1.266950555876829,1.0,0.0,4.565118963993077,1.284763660879225,1.285061598995011,3.553275285566186,0.0,16823.598831116913,0.0,0.0,22713.005086047895,2316.0819531693182,19306.053797072454,1968.6696065498877,0.85,0.8499999768384564,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7762516058797,2034.6934298245008,7.601236562119258,5.00398386877684,0.6042940294581891,4.3996898393186505,3.494505301617008,3.5,0.998430086176288,0.6,0.000231889035081729,0.9998158001826584,0.00023193175686897998,198.973397227026,0.0,0.0,0.0,0.05143550310311109,7.8286871287821e-05,0.00015360216379390799,0.0007012121508463411,0.09217974429094669,0.09217974429094669,0.09217974429094669,0.09217974432477258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.12064315734,595.7494043327911,0.0,0.09217974429094669,0.09217974429489142,0.09217974429489142,0.42714608002098636,0.42714608002098636,0.5,9.999092257252878,1.3380110112011607,1.3380110112011607,-1.3812950783176348e-11,1.3378759786403407,1.3378759786403407,-1.3812950783176348e-11,26179.946132359717,19976.476138488695,0.7630449672238544,0.9009501388648383,0.6811672582740884,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666085122809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.598831116913,1452.570176641299,0.42714608002098636,6.178477068285765,3.494505301617008
4757.0,-30.061932700548585,5.003970754570872,35.00396643097396,24.08887246800589,4.99761203903086,-26.555974025296987,-40.063942212704546,1.4916533634411637,-3.6702243168652444,-5.008120556399041,40.00789670282301,47888.7854696329,15451.573705085188,15451.573705085188,63340.35917471809,87600.43521550413,87600.43521550413,15451.573705085188,103052.00892058932,103052.00892058932,103052.00892058932,129231.93427606387,124739.17163711159,4492.76263895228,0.0,103687.56089602453,63975.911148602056,44124.05527491386,26179.92535547455,70303.98063038841,19976.46150814754,1452.5688393577836,0.0,0.8868488118703526,2.8652020933745326,0.0014984597031051942,1.0,1.0,-3.6702243168652444,354543.7492697193,1554873.7390794056,4.38556240882006,1554873.7390794056,4.38556240882006,0.7630450139526548,0.0921797210873732,4.565118963995687,101325.0,128373.75750227098,1.2669504811475054,1.0,0.0,4.565118963995813,1.2847635219371671,1.2850614600207324,3.553275669838756,0.0,16823.597067396666,0.0,0.0,22713.003037552935,2316.081744280966,19306.05539626541,1968.6697696221859,0.85,0.8500001239089965,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7771614643493,2034.6934298245008,7.601213747381126,5.003970754570872,0.604295433550587,4.399675321020285,3.4945079084834534,3.5,0.9984308309952724,0.6,0.000231889035081729,0.9998142282469082,0.00023193212151854177,198.9733848687984,0.0,0.0,0.0,0.05143550310311109,7.828698242598211e-05,0.00015360205265574687,0.000701211643487414,0.0921797210901204,0.0921797210901204,0.0921797210901204,0.09217972106814463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1066161518,595.7494087507212,0.0,0.0921797210901204,0.0921797210873732,0.0921797210873732,0.4271460367596192,0.4271460367596192,0.5,9.999092257244241,1.3379816947958147,1.3379816947958147,-1.0402345651527867e-11,1.3378962395337908,1.3378962395337908,-1.0402345651527867e-11,26179.92535547455,19976.46150814754,0.7630450139526548,0.9009498268344092,0.6811674821287901,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665185630895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.597067396666,1452.5688393577836,0.4271460367596192,6.178477068285765,3.4945079084834534
4758.0,-30.061932700548585,5.003970754570872,35.00396643097396,24.088870861474447,4.99761203903086,-26.555974025296987,-40.063942212704546,1.4916533634411637,-3.670219616377892,-5.008120556399041,40.00789670282301,47888.7854696329,15451.58206673949,15451.58206673949,63340.36753637239,87600.42798278663,87600.42798278663,15451.58206673949,103052.01004952611,103052.01004952611,103052.01004952611,129231.94291689171,124739.18027793943,4492.76263895228,0.0,103687.55366330703,63975.911148602056,44124.047238561085,26179.9328673656,70303.98010592669,19976.466839453107,1452.569227062523,0.0,0.8868488118703526,2.865202028517741,0.0014984597031051942,1.0,1.0,-3.670219616377892,354543.7492697193,1554873.7390794056,4.38556240882006,1554873.7390794056,4.38556240882006,0.7630449986506507,0.0921797210873732,4.565118963995687,101325.0,128373.75750227098,1.2669504811475054,1.0,0.0,4.5651189639971275,1.2847635219371671,1.2850614600207324,3.553275669838756,0.0,16823.595304937062,0.0,0.0,22713.001453209225,2316.0815827228694,19306.05539626541,1968.6697696221859,0.85,0.8500001832006913,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7780981261856,2034.6934298245008,7.601214358312279,5.003970754570872,0.6042964314555936,4.399674323115279,3.494510592145948,3.5,0.9984315977559851,0.6,0.000231889035081729,0.9998142282469082,0.00023193212151854177,198.9733848687984,0.0,0.0,0.0,0.05143550310311109,7.828698242598211e-05,0.00015360205265574687,0.000701211643487414,0.09217971175568035,0.09217971175568035,0.09217971175568035,0.0921797435852248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1066161518,595.7494087507212,0.0,0.09217971175568035,0.0921797210873732,0.0921797210873732,0.4271459935053218,0.4271459935053218,0.5,9.999092257244241,1.3379655438383793,1.3379655438383793,-1.0402345651527867e-11,1.337900940021143,1.337900940021143,-1.0402345651527867e-11,26179.9328673656,19976.466839453107,0.7630449986506507,0.9009499524911355,0.6811674872102417,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664283877338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.595304937062,1452.569227062523,0.4271459935053218,6.178477068285765,3.494510592145948
4759.0,-30.061917574955878,5.003957344750619,35.003965033845425,24.08881386453288,4.997572178941058,-26.555942701457525,-40.06391493659464,1.4915973043604511,-3.6703792972142537,-5.00813817291571,40.00789257004382,47888.726662894,15451.609178778876,15451.609178778876,63340.33584167287,87600.34917120422,87600.34917120422,15451.609178778876,103051.95834998309,103051.95834998309,103051.95834998309,129231.87325319747,124739.11141858203,4492.761834615438,0.0,103687.5491809532,63975.926667676846,44124.025014751496,26179.914903214372,70303.93991796586,19976.453314821763,1452.5686964045299,0.0,0.8868487372033472,2.865202130148866,0.0014984597031051942,1.0,1.0,-3.6703792972142537,354543.5058077726,1554873.560856536,4.3855649176650315,1554873.560856536,4.3855649176650315,0.7630450056340349,0.09217970541389313,4.565118963995687,101325.0,128373.76245744331,1.266950530051254,1.0,0.0,4.565118963999903,1.2847637841795323,1.2850617223239118,3.553274944554134,0.0,16823.59324051371,0.0,0.0,22713.00047133912,2316.081482599983,19306.048837032176,1968.6691007665388,0.85,0.8499999311581014,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7804079374323,2034.6934298245008,7.60121905860796,5.003957344750619,0.6042836338967206,4.399673710853898,3.494517210070233,3.5,0.998433488591495,0.6,0.000231889035081729,0.9998126534605617,0.00023193248683052,198.97337248814057,0.0,0.0,0.0,0.05143550310311109,7.828722420616097e-05,0.00015360181087556803,0.0007012105397321346,0.09217970541435815,0.09217970541435815,0.09217970541435815,0.09217970541852673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.08663544635,595.7494150438224,0.0,0.09217970541435815,0.09217970541389313,0.09217970541389313,0.42714595025671476,0.42714595025671476,0.5,9.999092257227352,1.3379305356971258,1.3379305356971258,6.30961949354969e-12,1.3377588757014678,1.3377588757014678,6.30961949354969e-12,26179.914903214372,19976.453314821763,0.7630450056340349,0.9009500166787456,0.6811670401228288,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664283877338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.59324051371,1452.5686964045299,0.42714595025671476,6.178477068285765,3.494517210070233
4760.0,-30.061902258522675,5.003944041664058,35.00396346920785,24.08881023237484,4.997583223206086,-26.555914264405114,-40.06388430772347,1.4915952280320257,-3.6706283397571156,-5.008137982862234,40.00788494498451,47888.65294352757,15451.596370577767,15451.596370577767,63340.24931410534,87600.2818864599,87600.2818864599,15451.596370577767,103051.87825703766,103051.87825703766,103051.87825703766,129231.74909916353,124738.98837032268,4492.760728840842,0.0,103687.54210018003,63975.91315239997,44124.03216420006,26179.870842125863,70303.90300632593,19976.42133147813,1452.5665624851467,0.0,0.8868487657727286,2.8652055890895967,0.0014984597031051942,1.0,1.0,-3.6706283397571156,354543.5084339435,1554873.2320318283,4.385563957720928,1554873.2320318283,4.385563957720928,0.7630450681725365,0.09217968425700769,4.565118963995687,101325.0,128373.75688983398,1.2669504751032221,1.0,0.0,4.5651189639947365,1.2847637938925236,1.2850617320391555,3.5532749176908855,0.0,16823.591479106402,0.0,0.0,22712.998920279177,2316.0813244358856,19306.04643074568,1968.6688553936033,0.85,0.849999883261051,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7813058448246,2034.6934298245008,7.60120940021931,5.003944041664058,0.6042772167934212,4.3996668248706365,3.4945197826987413,3.5,0.9984342236282118,0.6,0.000231889035081729,0.9998110588077727,0.00023193285675220045,198.9733599512768,0.0,0.0,0.0,0.05143550310311109,7.828749570662067e-05,0.00015360153937510833,0.0007012093003002372,0.09217968425344421,0.09217968425344421,0.09217968425344421,0.09217968425135871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.04977088614,595.7494266546405,0.0,0.09217968425344421,0.09217968425700769,0.09217968425700769,0.4271459070125923,0.4271459070125923,0.5,9.999092257147625,1.337846288856099,1.337846288856099,-2.2282620193436742e-11,1.337509643105136,1.337509643105136,-2.2282620193436742e-11,26179.870842125863,19976.42133147813,0.7630450681725365,0.9009492589395215,0.6811663491743633,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518663380487091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.591479106402,1452.5665624851467,0.4271459070125923,6.178477068285765,3.4945197826987413
4761.0,-30.061882772574343,5.003930835595947,35.003961957647824,24.088809743430488,4.997582355650199,-26.555896747816313,-40.06387040773404,1.491596328294738,-3.6706189977904273,-5.00813843151975,40.007883346413585,47888.676973126974,15451.584728486014,15451.584728486014,63340.26170161299,87600.28362663934,87600.28362663934,15451.584728486014,103051.86835512536,103051.86835512536,103051.86835512536,129231.73660057443,124738.97645054085,4492.760150033579,0.0,103687.53481100456,63975.92814557383,44124.00740603414,26179.868245449055,70303.87565148319,19976.41932795413,1452.5664671942382,0.0,0.8868487692770369,2.8652054066688906,0.0014984597031051942,1.0,1.0,-3.6706189977904273,354543.5022338781,1554873.1630948475,4.385563839974593,1554873.1630948475,4.385563839974593,0.7630450673267504,0.09217967270240832,4.565118963995687,101325.0,128373.75510819902,1.2669504575198522,1.0,0.0,4.565118963997981,1.2847637887455332,1.2850617268909716,3.553274931925932,0.0,16823.58972202645,0.0,0.0,22712.99732356822,2316.0811616166807,19306.045324845443,1968.6687426231633,0.85,0.849999894325372,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7822071892363,2034.6934298245008,7.601200302639007,5.003930835595947,0.6042705770614285,4.399660258534518,3.4945223651755466,3.5,0.9984349614787276,0.6,0.000231889035081729,0.9998090300546761,0.00023193332737657686,198.97334400156828,0.0,0.0,0.0,0.05143550310311109,7.828761891920334e-05,0.00015360141616252565,0.0007012087378201394,0.09217967270128802,0.09217967270128802,0.09217967270128802,0.09217967269959326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.0420423937,595.7494290887983,0.0,0.09217967270128802,0.09217967270240832,0.09217967270240832,0.42714586377180547,0.42714586377180547,0.5,9.99909225712034,1.3377810789003206,1.3377810789003206,9.549694368615746e-12,1.3375194337293124,1.3375194337293124,9.549694368615746e-12,26179.868245449055,19976.41932795413,0.7630450673267504,0.9009497856933113,0.6811669560085863,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662465698833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.58972202645,1452.5664671942382,0.42714586377180547,6.178477068285765,3.4945223651755466
4762.0,-30.061867266265818,5.003917800645179,35.00396047284499,24.088815820310288,4.997587220032438,-26.555884066157645,-40.063857241161145,1.4916040189375495,-3.670609378553877,-5.008132933084246,40.007881094945404,47888.68606987737,15451.5641944354,15451.5641944354,63340.25026431277,87600.2891815995,87600.2891815995,15451.5641944354,103051.8533760349,103051.8533760349,103051.8533760349,129231.71163296259,124738.95227073276,4492.759362229837,0.0,103687.52739764036,63975.92428139066,44124.00346249966,26179.858256927688,70303.86171942735,19976.41214738844,1452.565895237703,0.0,0.8868488054013811,2.865205929891494,0.0014984597031051942,1.0,1.0,-3.670609378553877,354543.578221704,1554873.0660013724,4.3855626261804,1554873.0660013724,4.3855626261804,0.7630450841765846,0.09217965699062712,4.565118963995687,101325.0,128373.75148925293,1.2669504218036312,1.0,0.0,4.5651189639941245,1.284763752768976,1.2850616909060713,3.5532750314264034,0.0,16823.588048986327,0.0,0.0,22712.99569965343,2316.080996023457,19306.0465813044,1968.6688707463202,0.85,0.850000010416899,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7831110098473,2034.6934298245008,7.601186821529307,5.003917800645179,0.6042666492509969,4.399651151394182,3.494524954747773,3.5,0.9984357013565066,0.6,0.000231889035081729,0.9998074156395627,0.00023193370188537044,198.97333130929064,0.0,0.0,0.0,0.05143550310311109,7.828773563078509e-05,0.0001536012994509439,0.0007012082050178842,0.09217965698970494,0.09217965698970494,0.09217965698970494,0.09217965699125981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.03115726577,595.7494325171643,0.0,0.09217965698970494,0.09217965699062712,0.09217965699062712,0.42714582053389655,0.42714582053389655,0.5,9.999092257106588,1.3377275996684261,1.3377275996684261,-7.281641956069507e-11,1.337523554530378,1.337523554530378,-7.281641956069507e-11,26179.858256927688,19976.41214738844,0.7630450841765846,0.9009498015499439,0.6811672203867585,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518661301882558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.588048986327,1452.565895237703,0.42714582053389655,6.178477068285765,3.494524954747773
4763.0,-30.061851867790335,5.003905207189934,35.003959134001605,24.088863876555138,4.997616070606207,-26.55589022126951,-40.06385811427606,1.4916544228755404,-3.670344633648938,-5.008105909886909,40.00788233467727,47888.7609623514,15451.511214859616,15451.511214859616,63340.272177211016,87600.37730160628,87600.37730160628,15451.511214859616,103051.8885164659,103051.8885164659,103051.8885164659,129231.75004765681,124738.99173337707,4492.758314279743,0.0,103687.51661982492,63975.90027501833,44124.018160896216,26179.861531190913,70303.87969208712,19976.41517932434,1452.5655536396662,0.0,0.8868489383999726,2.8652055008086608,0.0014984597031051942,1.0,1.0,-3.670344633648938,354543.95168641885,1554873.1194640575,4.385558157368556,1554873.1194640575,4.385558157368556,0.7630451045558154,0.09217963524112768,4.565118963995687,101325.0,128373.74207999316,1.2669503289414572,1.0,0.0,4.5651189639942915,1.2847635169811724,1.2850614550635884,3.5532756835455706,0.0,16823.58629687029,0.0,0.0,22712.993338747718,2316.0807552780734,19306.040851641956,1968.6682864833513,0.85,0.8499998465066426,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7840251648604,2034.6934298245008,7.601157340660667,5.003905207189934,0.6042724386769276,4.3996327685130066,3.4945275739302843,3.5,0.998436449694367,0.6,0.000231889035081729,0.9998058124540973,0.00023193407379032955,198.97331870527856,0.0,0.0,0.0,0.05143550310311109,7.828772789128524e-05,0.00015360130719044375,0.0007012082403496218,0.09217963522593402,0.09217963522593402,0.09217963522593402,0.09217963533295917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.0371512453,595.749430629305,0.0,0.09217963522593402,0.09217963524112768,0.09217963524112768,0.42714577729834396,0.42714577729834396,0.5,9.999092257057518,1.3377246319396363,1.3377246319396363,4.320099833421409e-12,1.337761276237984,1.337761276237984,4.320099833421409e-12,26179.861531190913,19976.41517932434,0.7630451045558154,0.9009498829172029,0.6811681115194756,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660375754082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.58629687029,1452.5655536396662,0.42714577729834396,6.178477068285765,3.4945275739302843
4764.0,-30.061836767897244,5.003892598072189,35.00395787824559,24.088864295650296,4.9976168775051475,-26.555876317583497,-40.06384477308018,1.491656425858467,-3.6703246488510217,-5.0081142240612975,40.007882053152365,47888.76735316642,15451.513094427492,15451.513094427492,63340.28044759391,87600.37544983813,87600.37544983813,15451.513094427492,103051.88854426562,103051.88854426562,103051.88854426562,129231.75914786577,124739.0010978459,4492.75805001986,0.0,103687.50927981343,63975.901177025444,44124.00900309776,26179.870603600153,70303.87960669791,19976.421408843475,1452.5661779005295,0.0,0.886848897119028,2.865204233187373,0.0014984597031051942,1.0,1.0,-3.6703246488510217,354543.83678351407,1554873.1073235532,4.385559544426561,1554873.1073235532,4.385559544426561,0.7630450780798128,0.09217962987584735,4.565118963995687,101325.0,128373.73879510365,1.2669502965221184,1.0,0.0,4.565118963995352,1.284763507611292,1.285061445691535,3.5532757094598875,0.0,16823.584543110872,0.0,0.0,22712.991730901012,2316.080591323338,19306.038838396078,1968.668081189405,0.85,0.8499998180393921,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7849782215367,2034.6934298245008,7.601154701539496,5.003892598072189,0.6042627322684693,4.399629865803719,3.4945303045723612,3.5,0.9984372298778175,0.6,0.000231889035081729,0.9998042403577097,0.0002319344384844415,198.97330634566467,0.0,0.0,0.0,0.05143550310311109,7.828784615091927e-05,0.0001536011889308097,0.0007012077004803237,0.09217962987491565,0.09217962987491565,0.09217962987491565,0.09217962987567373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.0357902343,595.749431057967,0.0,0.09217962987491565,0.09217962987584735,0.09217962987584735,0.42714573406453477,0.42714573406453477,0.5,9.999092257040548,1.3377406059172472,1.3377406059172472,1.3642420526593924e-12,1.3377895752102518,1.3377895752102518,1.3642420526593924e-12,26179.870603600153,19976.421408843475,0.7630450780798128,0.9009500016491185,0.6811682032495403,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518659456066154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.584543110872,1452.5661779005295,0.42714573406453477,6.178477068285765,3.4945303045723612
4765.0,-30.061821696991792,5.003880105659782,35.00395662929981,24.088864644896262,4.99761835164102,-26.555861745143964,-40.06383129218591,1.491658398558916,-3.670342202341658,-5.008112181077424,40.00787973804104,47888.77315068261,15451.499089785917,15451.499089785917,63340.27224046853,87600.37037714494,87600.37037714494,15451.499089785917,103051.86946693086,103051.86946693086,103051.86946693086,129231.73029743409,124738.97295116917,4492.757346264918,0.0,103687.50191945174,63975.904687325965,44123.99692458419,26179.86083050323,70303.85775508742,19976.41429950504,1452.5656805937103,0.0,0.8868489158937353,2.8652047191135903,0.0014984597031051942,1.0,1.0,-3.670342202341658,354543.865017655,1554873.0074861455,4.385558913588079,1554873.0074861455,4.385558913588079,0.763045091371521,0.09217961590134628,4.565118963995687,101325.0,128373.74452974126,1.2669503531185913,1.0,0.0,4.565118963995716,1.2847634983830725,1.2850614364611754,3.553275734982412,0.0,16823.582783883136,0.0,0.0,22712.990118596546,2316.0804269140376,19306.041348841485,1968.6683371835934,0.85,0.849999988906543,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7859223031624,2034.6934298245008,7.601144281971044,5.003880105659782,0.6042576330182552,4.399622472641527,3.494533009500491,3.5,0.9984380027144261,0.6,0.000231889035081729,0.9998026712819728,0.00023193480247896806,198.97329400977935,0.0,0.0,0.0,0.05143550310311109,7.828796564904157e-05,0.00015360106943268742,0.0007012071549571796,0.09217961590031364,0.09217961590031364,0.09217961590031364,0.092179615901373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.0245974364,595.7494345832384,0.0,0.09217961590031364,0.09217961590134628,0.09217961590134628,0.42714569083224846,0.42714569083224846,0.5,9.999092257021717,1.3377457469127876,1.3377457469127876,-8.753886504564434e-12,1.3377699787357642,1.3377699787357642,-8.753886504564434e-12,26179.86083050323,19976.41429950504,0.763045091371521,0.9009501649414824,0.6811684974316679,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865855421144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.582783883136,1452.5656805937103,0.42714569083224846,6.178477068285765,3.494533009500491
4766.0,-30.06180656534791,5.003867715968208,35.00395538541163,24.08886345745998,4.9976188578445235,-26.555846520575145,-40.06381396958602,1.4916588128422015,-3.670366278696065,-5.008111094135044,40.00787738600559,47888.76100284552,15451.486763320376,15451.486763320376,63340.24776616589,87600.3627055227,87600.3627055227,15451.486763320376,103051.84946884308,103051.84946884308,103051.84946884308,129231.70070184088,124738.94403776203,4492.756664078841,0.0,103687.49466960644,63975.892965876024,44124.0018930338,26179.851232997797,70303.8531260316,19976.407290363553,1452.5652103039547,0.0,0.886848929938413,2.8652051809932195,0.0014984597031051942,1.0,1.0,-3.670366278696065,354543.8800398994,1554872.9060552076,4.3855584416806925,1554872.9060552076,4.3855584416806925,0.7630451033726557,0.09217960237664967,4.565118963995687,101325.0,128373.73489777715,1.2669502580584964,1.0,0.0,4.565118963996662,1.2847634964450707,1.2850614345227243,3.5532757403423516,0.0,16823.581024578012,0.0,0.0,22712.988530500956,2316.0802649733555,19306.03643918188,1968.6678365376436,0.85,0.84999983217779,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7868713374462,2034.6934298245008,7.601134669447301,5.003867715968208,0.6042521765043549,4.399615539463853,3.4945357286195353,3.5,0.9984387796055815,0.6,0.000231889035081729,0.9998010958852632,0.0002319351679409846,198.97328162417978,0.0,0.0,0.0,0.05143550310311109,7.828811920128062e-05,0.00015360091588044835,0.0007012064539729411,0.09217960237644293,0.09217960237644293,0.09217960237644293,0.09217960237628954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.01322604547,595.7494381647571,0.0,0.09217960237644293,0.09217960237664967,0.09217960237664967,0.4271456476011729,0.4271456476011729,0.5,9.999092257018031,1.337745170353685,1.337745170353685,3.313971319585107e-11,1.3377448154389526,1.3377448154389526,3.313971319585107e-11,26179.851232997797,19976.407290363553,0.7630451033726557,0.9009498761414647,0.6811683694917373,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518657654088154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.581024578012,1452.5652103039547,0.4271456476011729,6.178477068285765,3.4945357286195353
4767.0,-30.061791483800143,5.003855537541122,35.00395418106699,24.088889266736828,4.997640076840751,-26.55583801127353,-40.06380516858769,1.4916866036885843,-3.670304483259031,-5.008101335508437,40.007876038629014,47888.78879751182,15451.461411533599,15451.461411533599,63340.25020904542,87600.38366930856,87600.38366930856,15451.461411533599,103051.84508084216,103051.84508084216,103051.84508084216,129231.68936735208,124738.93352467482,4492.755842677256,0.0,103687.48547839347,63975.890603726424,44123.99430518561,26179.844286509924,70303.83859169553,19976.402447124576,1452.5647014093936,0.0,0.886848984464504,2.8652054925332546,0.0014984597031051942,1.0,1.0,-3.670304483259031,354544.0149046097,1554872.847951947,4.385556609580017,1554872.847951947,4.385556609580017,0.7630451208381752,0.09217958579416279,4.565118963995687,101325.0,128373.73044368965,1.2669502141000706,1.0,0.0,4.5651189639961505,1.2847633664405347,1.2850613044880401,3.5532760998964736,0.0,16823.579266992045,0.0,0.0,22712.986517144225,2316.0800596681056,19306.035465461915,1968.6677372458398,0.85,0.8499998646540526,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7878239198646,2034.6934298245008,7.60111863605039,5.003855537541122,0.6042506528367415,4.39960488470438,3.4945384579053433,3.5,0.9984395594015266,0.6,0.000231889035081729,0.9997995257068558,0.00023193553219360053,198.97326927958653,0.0,0.0,0.0,0.05143550310311109,7.828819721583202e-05,0.00015360083786589696,0.000701206097827233,0.09217958579645186,0.09217958579645186,0.09217958579645186,0.09217958577226516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.0067119627,595.7494402164261,0.0,0.09217958579645186,0.09217958579416279,0.09217958579416279,0.4271456043711264,0.4271456043711264,0.5,9.999092256999761,1.3377520027316336,1.3377520027316336,-1.546140993013978e-11,1.3377968522494257,1.3377968522494257,-1.546140993013978e-11,26179.844286509924,19976.402447124576,0.7630451208381752,0.9009500971477158,0.6811689056643995,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656750337322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.579266992045,1452.5647014093936,0.4271456043711264,6.178477068285765,3.4945384579053433
4768.0,-30.061776543939533,5.003843493062273,35.003953076406916,24.088897194620245,4.997641554230524,-26.555831235272667,-40.06379657713694,1.4916962453955191,-3.6701954055996566,-5.008097367787186,40.007876504750115,47888.81713503447,15451.445337774505,15451.445337774505,63340.26247280897,87600.41322966848,87600.41322966848,15451.445337774505,103051.85856744299,103051.85856744299,103051.85856744299,129231.71068450123,124738.95535947419,4492.755325027041,0.0,103687.47757670433,63975.881481298784,44123.99566156172,26179.85211705824,70303.84777861997,19976.408134746864,1452.5650257418738,0.0,0.8868490029637706,2.865204460837182,0.0014984597031051942,1.0,1.0,-3.6701954055996566,354544.0697392731,1554872.8680537345,4.385555987996547,1554872.8680537345,4.385555987996547,0.7630451098587626,0.09217957507982083,4.565118963995687,101325.0,128373.7283836742,1.2669501937692988,1.0,0.0,4.5651189639959115,1.284763321336998,1.2850612593740438,3.553276224639542,0.0,16823.577508906874,0.0,0.0,22712.984786260717,2316.0798831671077,19306.03925411345,1968.6681235807794,0.85,0.8500000962353412,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7887915385584,2034.6934298245008,7.601107110630887,5.003843493062273,0.6042466755435667,4.399596817518706,3.494541230273119,3.5,0.9984403515066055,0.6,0.000231889035081729,0.9997979702824772,0.00023193589302468017,198.97325705096904,0.0,0.0,0.0,0.05143550310311109,7.828827337296209e-05,0.0001536007617087669,0.0007012057501608744,0.09217957507884253,0.09217957507884253,0.09217957507884253,0.09217957508538678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.00896553136,595.7494395066457,0.0,0.09217957507884253,0.09217957507982083,0.09217957507982083,0.42714556114184477,0.42714556114184477,0.5,9.999092256997862,1.3377805699538499,1.3377805699538499,4.433786671143025e-12,1.337901962187516,1.337901962187516,4.433786671143025e-12,26179.85211705824,19976.408134746864,0.7630451098587626,0.9009501538558935,0.6811692197250958,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518655849578632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.577508906874,1452.5650257418738,0.42714556114184477,6.178477068285765,3.494541230273119
4769.0,-30.06176177094398,5.00383181641142,35.00395206643024,24.088920663949125,4.997650553800782,-26.555832887917695,-40.06379685653371,1.4917216706749254,-3.6699941620381082,-5.008074806232922,40.00787702601204,47888.886058545846,15451.40119840283,15451.40119840283,63340.28725694868,87600.47956455447,87600.47956455447,15451.40119840283,103051.8807629573,103051.8807629573,103051.8807629573,129231.7319427992,124738.97761187762,4492.754330921579,0.0,103687.46854206326,63975.87503559767,44123.99278496176,26179.851179841902,70303.84396480366,19976.408012535787,1452.564560738405,0.0,0.8868491158632773,2.8652043756691383,0.0014984597031051942,1.0,1.0,-3.6699941620381082,354544.3815427631,1554872.8905310123,4.3855521945239815,1554872.8905310123,4.3855521945239815,0.7630451325069917,0.09217955457882429,4.565118963995687,101325.0,128373.72303876925,1.2669501410191883,1.0,0.0,4.565118963993904,1.2847632023985271,1.285061140407991,3.553276553588285,0.0,16823.575748485953,0.0,0.0,22712.982807201435,2316.079681359224,19306.03167157404,1968.6673503769423,0.85,0.8499998364570954,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7897661759027,2034.6934298245008,7.60108175252678,5.00383181641142,0.6042510826937129,4.399580733717707,3.494544022751235,3.5,0.9984411493574957,0.6,0.000231889035081729,0.9997964322333855,0.00023193624982610303,198.97324495893585,0.0,0.0,0.0,0.05143550310311109,7.828827089630625e-05,0.00015360076418542273,0.0007012057614671028,0.09217955457910146,0.09217955457910146,0.09217955457910146,0.09217955457113222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.01148569863,595.7494387128938,0.0,0.09217955457910146,0.09217955457882429,0.09217955457882429,0.4271455179132404,0.4271455179132404,0.5,9.999092256993896,1.3378324837023001,1.3378324837023001,-4.547473508864641e-13,1.3380806441948039,1.3380806441948039,-4.547473508864641e-13,26179.851179841902,19976.408012535787,0.7630451325069917,0.900950555259238,0.6811702370430918,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654957282449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.575748485953,1452.564560738405,0.4271455179132404,6.178477068285765,3.494544022751235
4770.0,-30.061747264869375,5.003820118087777,35.00395104380299,24.088921152893477,4.99765732759645,-26.55581374298637,-40.06377513343466,1.4917238056907933,-3.6700695009179753,-5.008082368657328,40.00787464122789,47888.85056677277,15451.403799138208,15451.403799138208,63340.25436591098,87600.45089060249,87600.45089060249,15451.403799138208,103051.85468974069,103051.85468974069,103051.85468974069,129231.69920603934,124738.94533627066,4492.753869768685,0.0,103687.46115319771,63975.86082926406,44124.000359926285,26179.844516298654,70303.84487622493,19976.402893055023,1452.5643986220598,0.0,0.8868490860208199,2.8652045129988895,0.0014984597031051942,1.0,1.0,-3.6700695009179753,354544.27702926134,1554872.7876900537,4.385553197243476,1554872.7876900537,4.385553197243476,0.7630451311740379,0.09217954559568498,4.565118963995687,101325.0,128373.71953117537,1.2669501064019282,1.0,0.0,4.565118963996033,1.2847631924110068,1.2850611304181545,3.5532765812108247,0.0,16823.573985220166,0.0,0.0,22712.98118865313,2316.0795163132298,19306.029525618713,1968.6671315503984,0.85,0.8499998025474326,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7907725346265,2034.6934298245008,7.601079268906908,5.003820118087777,0.6042422739585831,4.399577844129194,3.4945469061166654,3.5,0.9984419731761901,0.6,0.000231889035081729,0.9997949219765145,0.0002319366001812681,198.973233085385,0.0,0.0,0.0,0.05143550310311109,7.8288463456506e-05,0.000153600571625223,0.0007012048824068833,0.092179545595489,0.092179545595489,0.092179545595489,0.09217954559959203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.99995595985,595.7494423442893,0.0,0.092179545595489,0.09217954559568498,0.09217954559568498,0.42714547468516956,0.42714547468516956,0.5,9.999092256994036,1.337871275906366,1.337871275906366,1.3415046851150692e-11,1.3380128677393373,1.3380128677393373,1.3415046851150692e-11,26179.844516298654,19976.402893055023,0.7630451311740379,0.9009500757380501,0.6811697233783529,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451865407495253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.573985220166,1452.5643986220598,0.42714547468516956,6.178477068285765,3.4945469061166654
