time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4771.0,-30.061732570765933,5.003808346523109,35.00394998139596,24.088898696377896,4.99764487611095,-26.555790273011517,-40.06375658847389,1.4917025780606405,-3.670199496973396,-5.008094066511227,40.007871448761115,47888.83073614982,15451.41258805178,15451.41258805178,63340.243324201605,87600.40487502565,87600.40487502565,15451.41258805178,103051.81746307743,103051.81746307743,103051.81746307743,129231.65187963538,124738.8984324285,4492.753447206886,0.0,103687.45540704633,63975.88126681292,44123.97126692602,26179.83441655795,70303.80568348397,19976.395168350795,1452.564148980019,0.0,0.8868490380623605,2.8652049111320035,0.0014984597031051942,1.0,1.0,-3.670199496973396,354544.1153637524,1554872.6500186515,4.385554808668578,1554872.6500186515,4.385554808668578,0.7630451304808991,0.09217953756643879,4.565118963995687,101325.0,128373.72693609576,1.2669501794828104,1.0,0.0,4.565118963993872,1.2847632917130343,1.2850612297432102,3.5532763065706856,0.0,16823.5722170995,0.0,0.0,22712.979929945217,2316.0793879607427,19306.03288900093,1968.667474519936,0.85,0.8499999977346652,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7917698187778,2034.6934298245008,7.601079863398533,5.003808346523109,0.6042315972468932,4.399576749276216,3.494549763483052,3.5,0.9984427895665863,0.6,0.000231889035081729,0.9997933921460741,0.00023193695507826381,198.9732210579297,0.0,0.0,0.0,0.05143550310311109,7.828862784506113e-05,0.00015360040723666786,0.0007012041319535727,0.09217953756421603,0.09217953756421603,0.09217953756421603,0.09217953758127662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.98452133377,595.7494472055641,0.0,0.09217953756421603,0.09217953756643879,0.09217953756643879,0.4271454314575419,0.4271454314575419,0.5,9.99909225698984,1.337880134936995,1.337880134936995,3.609557097661309e-11,1.3378945695378093,1.3378945695378093,3.609557097661309e-11,26179.83441655795,19976.395168350795,0.7630451304808991,0.9009504209397547,0.6811698210442688,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518653208564802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.5722170995,1452.564148980019,0.4271454314575419,6.178477068285765,3.494549763483052
4772.0,-30.061717738514147,5.003796819753742,35.003948910984505,24.088919825758808,4.997663002033967,-26.555780376355045,-40.06374380607156,1.4917256396130218,-3.6701686922740464,-5.008080874562023,40.00786909310709,47888.83865682316,15451.38321260676,15451.38321260676,63340.221869429915,87600.41864140429,87600.41864140429,15451.38321260676,103051.80185401105,103051.80185401105,103051.80185401105,129231.62022938374,124738.86777791422,4492.752451469526,0.0,103687.44652624134,63975.866540458854,44123.977761980546,26179.81837537269,70303.79613735323,19976.383851077277,1452.5631275597348,0.0,0.8868491137065067,2.8652060598751126,0.0014984597031051942,1.0,1.0,-3.6701686922740464,354544.2976778903,1554872.5484305033,4.385552266992409,1554872.5484305033,4.385552266992409,0.7630451657322812,0.09217951760925026,4.565118963995687,101325.0,128373.71652466628,1.2669500767299904,1.0,0.0,4.565118963996152,1.2847631838319906,1.2850611218371488,3.5532766049378566,0.0,16823.57045322921,0.0,0.0,22712.977984584086,2316.0791895891143,19306.02768229981,1968.6669435841811,0.85,0.8499998412979282,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7927525862265,2034.6934298245008,7.601061737822849,5.003796819753742,0.6042319797319848,4.399564840021757,3.4945525792578565,3.5,0.9984435940736732,0.6,0.000231889035081729,0.9997918479353185,0.00023193731331237164,198.97320891739832,0.0,0.0,0.0,0.05143550310311109,7.828874115261287e-05,0.00015360029392911612,0.0007012036146911196,0.09217951761194317,0.09217951761194317,0.09217951761194317,0.09217951758196627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.9731324659,595.7494507925863,0.0,0.09217951761194317,0.09217951760925026,0.09217951760925026,0.4271453882302515,0.4271453882302515,0.5,9.999092256982754,1.3378818076251946,1.3378818076251946,1.602984411874786e-11,1.3379121822879938,1.3379121822879938,1.602984411874786e-11,26179.81837537269,19976.383851077277,0.7630451657322812,0.9009502381021003,0.6811700261997553,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652330946995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.57045322921,1452.5631275597348,0.4271453882302515,6.178477068285765,3.4945525792578565
4773.0,-30.061703021393203,5.00378533213739,35.00394789165254,24.088911443855636,4.997654366153663,-26.555767368455363,-40.063730569649465,1.4917187130411576,-3.670144687552124,-5.008083523766142,40.00786842536938,47888.843907820396,15451.378514244569,15451.378514244569,63340.222422064966,87600.41975129461,87600.41975129461,15451.378514244569,103051.79826553918,103051.79826553918,103051.79826553918,129231.61944655514,124738.86743767669,4492.752008878451,0.0,103687.4397929532,63975.86394867771,44123.9731603061,26179.821181015952,70303.79434132205,19976.385720953665,1452.563333263774,0.0,0.8868491026452541,2.865205412611916,0.0014984597031051942,1.0,1.0,-3.670144687552124,354544.26106541854,1554872.5196355334,4.385552638655282,1554872.5196355334,4.385552638655282,0.7630451553824726,0.09217950866244272,4.565118963995687,101325.0,128373.71418627039,1.2669500536518172,1.0,0.0,4.565118963996608,1.284763216234222,1.2850611542468944,3.553276515322829,0.0,16823.568692616293,0.0,0.0,22712.97650964155,2316.0790391868327,19306.025657854967,1968.6667371482583,0.85,0.84999980736385,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7937542798747,2034.6934298245008,7.601055680987312,5.00378533213739,0.6042254431738989,4.399559888963491,3.4945554492599693,3.5,0.998444414074277,0.6,0.000231889035081729,0.9997903157135768,0.00023193766876629892,198.9731968711056,0.0,0.0,0.0,0.05143550310311109,7.828885848490997e-05,0.00015360017659681903,0.000701203079055225,0.09217950866222978,0.09217950866222978,0.09217950866222978,0.09217950866243431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.96990415885,595.7494518093702,0.0,0.09217950866222978,0.09217950866244272,0.09217950866244272,0.42714534500321927,0.42714534500321927,0.5,9.999092256980646,1.337894164575232,1.337894164575232,7.16227077646181e-12,1.3379388362139935,1.3379388362139935,7.16227077646181e-12,26179.821181015952,19976.385720953665,0.7630451553824726,0.9009502689790935,0.6811701182915109,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651445078268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.568692616293,1452.563333263774,0.42714534500321927,6.178477068285765,3.4945554492599693
4774.0,-30.06168840029768,5.003774353125733,35.00394697313446,24.088964389544003,4.997687225739888,-26.55577527473511,-40.063735528942175,1.4917740998262146,-3.6698723754307707,-5.008049177031326,40.00786929408562,47888.93421377506,15451.317481648786,15451.317481648786,63340.251695423845,87600.51194200556,87600.51194200556,15451.317481648786,103051.82942365434,103051.82942365434,103051.82942365434,129231.64613459911,124738.89539507007,4492.750739529041,0.0,103687.42861739191,63975.85088755043,44123.975255379424,26179.81671094477,70303.79196632419,19976.383382398802,1452.5624665765963,0.0,0.8868492742459373,2.8652057528059034,0.0014984597031051942,1.0,1.0,-3.6698723754307707,354544.7357416197,1554872.5570989293,4.385546872798778,1554872.5570989293,4.385546872798778,0.763045196341938,0.09217948244451203,4.565118963995687,101325.0,128373.705612152,1.266949969031848,1.0,0.0,4.56511896399369,1.2847629571370607,1.285060895089648,3.553277231909382,0.0,16823.566930191333,0.0,0.0,22712.97406160868,2316.0787895569515,19306.02390632143,1968.6665585415437,0.85,0.8499998218619043,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.79475339039,2034.6934298245008,7.601021921115428,5.003774353125733,0.6042354462530746,4.3995389068726585,3.4945583118619594,3.5,0.9984452319605598,0.6,0.000231889035081729,0.9997887934916848,0.00023193802190148033,198.97318490341328,0.0,0.0,0.0,0.05143550310311109,7.828881452397696e-05,0.00015360022055775201,0.0007012032797421139,0.09217948244345499,0.09217948244345499,0.09217948244345499,0.09217948244353683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.97410420567,595.7494504865283,0.0,0.09217948244345499,0.09217948244451203,0.09217948244451203,0.4271453017764134,0.4271453017764134,0.5,9.99909225696893,1.3379383592132967,1.3379383592132967,-1.6996182239381596e-11,1.3381768016005822,1.3381768016005822,-1.6996182239381596e-11,26179.81671094477,19976.383382398802,0.763045196341938,0.9009507157987167,0.6811714258131917,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650566085938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.566930191333,1452.5624665765963,0.4271453017764134,6.178477068285765,3.4945583118619594
4775.0,-30.061674130056822,5.003763224457865,35.00394609832187,24.0889512578957,4.997680235518716,-26.555756265907505,-40.063717612624146,1.4917623713860593,-3.6699187920773397,-5.00806589206412,40.00786871747491,47888.91550875138,15451.335440414648,15451.335440414648,63340.25094916603,87600.4837956297,87600.4837956297,15451.335440414648,103051.81923604435,103051.81923604435,103051.81923604435,129231.6453882473,124738.89472015286,4492.75066809443,0.0,103687.42221238025,63975.853925578354,44123.96476311321,26179.826152202953,70303.79091531616,19976.38966194078,1452.5632670102095,0.0,0.886849191292251,2.865204399169274,0.0014984597031051942,1.0,1.0,-3.6699187920773397,354544.504737196,1554872.5322327332,4.385549660078001,1554872.5322327332,4.385549660078001,0.7630451610260149,0.09217948109454001,4.565118963995687,101325.0,128373.71112408527,1.2669500234303999,1.0,0.0,4.5651189639963725,1.2847630120022249,1.2850609499675356,3.5532770801684483,0.0,16823.565166333232,0.0,0.0,22712.972658575873,2316.078646487422,19306.026708348734,1968.666844268811,0.85,0.8499999977351816,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7957993682692,2034.6934298245008,7.601026844514557,5.003763224457865,0.604222977071764,4.399540247386101,3.494561308747005,3.5,0.99844608821343,0.6,0.000231889035081729,0.9997873078001636,0.00023193836656313976,198.97317322290473,0.0,0.0,0.0,0.05143550310311109,7.828897334069291e-05,0.00015360006174103608,0.0007012025547249121,0.09217948109813254,0.09217948109813254,0.09217948109813254,0.0921794810674792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.971316451,595.7494513645571,0.0,0.09217948109813254,0.09217948109454001,0.09217948109454001,0.42714525854975016,0.42714525854975016,0.5,9.99909225697129,1.337986109135045,1.337986109135045,-4.177991286269389e-11,1.3381470999867702,1.3381470999867702,-4.177991286269389e-11,26179.826152202953,19976.38966194078,0.7630451610260149,0.9009507186527395,0.6811711699364202,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518649692828907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.565166333232,1452.5632670102095,0.42714525854975016,6.178477068285765,3.494561308747005
4776.0,-30.06165468459913,5.003752175542668,35.00394517605759,24.088943923730426,4.997677680053782,-26.555733563832792,-40.06369540058074,1.4917565586029005,-3.669986218359668,-5.008064817706051,40.007865599387316,47888.90023307337,15451.325870074337,15451.325870074337,63340.22610314771,87600.46199645536,87600.46199645536,15451.325870074337,103051.78786652969,103051.78786652969,103051.78786652969,129231.5978466273,124738.84792501877,4492.749921608533,0.0,103687.41535944237,63975.8535929194,44123.95751835886,26179.8099800976,70303.76749845647,19976.377914575867,1452.5624718981446,0.0,0.8868492080459397,2.8652054576843073,0.0014984597031051942,1.0,1.0,-3.669986218359668,354544.5195856552,1554872.3977672483,4.385549097146891,1554872.3977672483,4.385549097146891,0.7630451836649043,0.09217946640432875,4.565118963995687,101325.0,128373.70700405433,1.266949982768856,1.0,0.0,4.565118963995355,1.284763039194189,1.2850609771658057,3.5532770049634648,0.0,16823.563395933717,0.0,0.0,22712.97115742378,2316.078493412509,19306.028057661933,1968.6669818604655,0.85,0.850000113320785,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7968232022445,2034.6934298245008,7.601018308231128,5.003752175542668,0.6042183462717423,4.399533829270926,3.494564242187408,3.5,0.9984469263392594,0.6,0.000231889035081729,0.9997852833145728,0.00023193883621986394,198.97315730636862,0.0,0.0,0.0,0.05143550310311109,7.828917023668241e-05,0.00015359986484504657,0.0007012016558712965,0.09217946640372647,0.09217946640372647,0.09217946640372647,0.09217946640572663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.9562414432,595.7494561125641,0.0,0.09217946640372647,0.09217946640432875,0.09217946640432875,0.4271452153232573,0.4271452153232573,0.5,9.999092256962756,1.338004221430424,1.338004221430424,7.787548383930698e-12,1.3380785993463746,1.3380785993463746,7.787548383930698e-12,26179.8099800976,19976.377914575867,0.7630451836649043,0.9009506653329548,0.6811711795406239,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648840527064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.563395933717,1452.5624718981446,0.4271452153232573,6.178477068285765,3.494564242187408
4777.0,-30.06164026052938,5.003741222310666,35.00394423336647,24.088941129762702,4.9976772772791005,-26.555718200417974,-40.06367804305626,1.4917552171579982,-3.6700163944627207,-5.00806239790179,40.00786316576685,47888.884742941,15451.314388107961,15451.314388107961,63340.19913104896,87600.45094562678,87600.45094562678,15451.314388107961,103051.76533373474,103051.76533373474,103051.76533373474,129231.56328691519,124738.81408881814,4492.749198097045,0.0,103687.40861571126,63975.84241298114,44123.96244747791,26179.797953180438,70303.76040065836,19976.369202872804,1452.561853608448,0.0,0.8868492291669193,2.865206162734513,0.0014984597031051942,1.0,1.0,-3.6700163944627207,354544.55302811443,1554872.2928197668,4.385548387472955,1554872.2928197668,4.385548387472955,0.7630452014411359,0.09217945204807665,4.565118963995687,101325.0,128373.70021157095,1.266949915732257,1.0,0.0,4.565118963995203,1.2847630454694141,1.285060983442486,3.5532769876080366,0.0,16823.561729686717,0.0,0.0,22712.969680193688,2316.0783427769616,19306.020419472956,1968.6662029819518,0.85,0.8499998323120344,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.797848959313,2034.6934298245008,7.601008824373872,5.003741222310666,0.6042143623886664,4.399526859921999,3.4945671811387533,3.5,0.9984477660396438,0.6,0.000231889035081729,0.9997837816134428,0.00023193918459800216,198.973145499951,0.0,0.0,0.0,0.05143550310311109,7.828932410069185e-05,0.00015359971098103715,0.0007012009534637893,0.09217945204816405,0.09217945204816405,0.09217945204816405,0.09217945204733269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.9444755959,595.7494598183233,0.0,0.09217945204816405,0.09217945204807665,0.09217945204807665,0.42714517209685704,0.42714517209685704,0.5,9.999092256962875,1.338011708975614,1.338011708975614,3.8824055081931874e-11,1.3380460034390467,1.3380460034390467,3.8824055081931874e-11,26179.797953180438,19976.369202872804,0.7630452014411359,0.9009503726411741,0.6811710279795012,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647679131311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.561729686717,1452.561853608448,0.42714517209685704,6.178477068285765,3.4945671811387533
4778.0,-30.061625757393255,5.003730336341691,35.003943270833,24.088937148358696,4.997676697256994,-26.555701840382046,-40.06366428276522,1.4917527802257096,-3.6700575830678304,-5.008062099550604,40.00786070814964,47888.88670486315,15451.306316540613,15451.306316540613,63340.193021403764,87600.4353490892,87600.4353490892,15451.306316540613,103051.74166562982,103051.74166562982,103051.74166562982,129231.52850744984,124738.77997999494,4492.748527454892,0.0,103687.40153962463,63975.85289530613,44123.94293813166,26179.78684182002,70303.72977995168,19976.361092191768,1452.561321336856,0.0,0.8868492395811374,2.8652067666384626,0.0014984597031051942,1.0,1.0,-3.6700575830678304,354544.5571507873,1554872.1868369493,4.38554803755079,1554872.1868369493,4.38554803755079,0.7630452154897305,0.09217943878138289,4.565118963995687,101325.0,128373.70422024967,1.26694995529484,1.0,0.0,4.565118963996418,1.2847630568692854,1.285060994845001,3.5532769560793436,0.0,16823.55996349276,0.0,0.0,22712.96813016034,2316.078184717548,19306.022868891676,1968.6664527531498,0.85,0.8499999981620802,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.798878363159,2034.6934298245008,7.601001004576628,5.003730336341691,0.604209487854023,4.3995208484876684,3.4945701305396706,3.5,0.9984486087256201,0.6,0.000231889035081729,0.9997822716831029,0.00023193953488628169,198.9731336288172,0.0,0.0,0.0,0.05143550310311109,7.828944607758971e-05,0.00015359958900413928,0.0007012003966247396,0.09217943878150814,0.09217943878150814,0.09217943878150814,0.09217943878067932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.932593733,595.7494635606229,0.0,0.09217943878150814,0.09217943878138289,0.09217943878138289,0.42714512887056555,0.42714512887056555,0.5,9.999092256962857,1.3380101633308072,1.3380101633308072,-2.6147972675971687e-12,1.3380045164827834,1.3380045164827834,-2.6147972675971687e-12,26179.78684182002,19976.361092191768,0.7630452154897305,0.900950678145476,0.6811713525691135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646817642151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.55996349276,1452.561321336856,0.42714512887056555,6.178477068285765,3.4945701305396706
4779.0,-30.061625757393255,5.003730336341691,35.003943270833,24.08893557675185,4.997676697256994,-26.555701840382046,-40.06366428276522,1.4917527802257096,-3.6700494450103065,-5.008062099550604,40.00786070814964,47888.88670486315,15451.315512183484,15451.315512183484,63340.20221704664,87600.42810799308,87600.42810799308,15451.315512183484,103051.74362017657,103051.74362017657,103051.74362017657,129231.52000674055,124738.77147928566,4492.748527454892,0.0,103687.39429852852,63975.85289530613,44123.934892469326,26179.776386563983,70303.7112790333,19976.353671796955,1452.5607818464734,0.0,0.8868492395811374,2.865206654350382,0.0014984597031051942,1.0,1.0,-3.6700494450103065,354544.5571507873,1554872.1868369493,4.38554803755079,1554872.1868369493,4.38554803755079,0.7630452367824365,0.09217943878138289,4.565118963995687,101325.0,128373.69948778172,1.2669499085890128,1.0,0.0,4.565118963995103,1.2847630568692854,1.285060994845001,3.5532769560793436,0.0,16823.558199363568,0.0,0.0,22712.96654398128,2316.0780229722977,19306.018375638087,1968.6659945687963,0.85,0.8499998596948577,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.7999084771343,2034.6934298245008,7.601001676431003,5.003730336341691,0.6042105852736821,4.399519751068009,3.494573081976214,3.5,0.998449451993204,0.6,0.000231889035081729,0.9997822716831029,0.00023193953488628169,198.9731336288172,0.0,0.0,0.0,0.05143550310311109,7.828944607758971e-05,0.00015359958900413928,0.0007012003966247396,0.09217942945313927,0.09217942945313927,0.09217942945313927,0.09217940093212675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.932593733,595.7494635606229,0.0,0.09217942945313927,0.09217943878138289,0.09217943878138289,0.4271450856443605,0.4271450856443605,0.5,9.999092256962857,1.3380106615725822,1.3380106615725822,-2.6147972675971687e-12,1.3380126545403073,1.3380126545403073,-2.6147972675971687e-12,26179.776386563983,19976.353671796955,0.7630452367824365,0.9009510460358385,0.681171531824168,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645951430793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.558199363568,1452.5607818464734,0.4271450856443605,6.178477068285765,3.494573081976214
4780.0,-30.061625757393255,5.003730336341691,35.003943270833,24.088933725748234,4.997676697256994,-26.555701840382046,-40.06366428276522,1.4917527802257096,-3.6700038992677833,-5.008062099550604,40.00786070814964,47888.88670486315,15451.334882877833,15451.334882877833,63340.22158774098,87600.41967618318,87600.41967618318,15451.334882877833,103051.75455906102,103051.75455906102,103051.75455906102,129231.52093361971,124738.77240616482,4492.748527454892,0.0,103687.38586671861,63975.85289530613,44123.925523791644,26179.766374558694,70303.69189835034,19976.346565649343,1452.5602655569749,0.0,0.8868492395811374,2.8652060259151653,0.0014984597031051942,1.0,1.0,-3.6700038992677833,354544.5571507873,1554872.1868369493,4.38554803755079,1554872.1868369493,4.38554803755079,0.7630452571594455,0.09217943878138289,4.565118963995687,101325.0,128373.69948778172,1.2669499085890128,1.0,0.0,4.56511896399598,1.2847630568692854,1.285060994845001,3.5532769560793436,0.0,16823.556145171657,0.0,0.0,22712.964696973573,2316.077834629927,19306.018375638087,1968.6659945687963,0.85,0.8499999288164504,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8020784202138,2034.6934298245008,7.601003091695871,5.003730336341691,0.6042128969943779,4.3995174393473135,3.4945792992034503,3.5,0.9984512283438429,0.6,0.000231889035081729,0.9997822716831029,0.00023193953488628169,198.9731336288172,0.0,0.0,0.0,0.05143550310311109,7.828944607758971e-05,0.00015359958900413928,0.0007012003966247396,0.09217942012478533,0.09217942012478533,0.09217942012478533,0.09217934795042834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.932593733,595.7494635606229,0.0,0.09217942012478533,0.09217943878138289,0.09217943878138289,0.42714504241822465,0.42714504241822465,0.5,9.999092256962857,1.3380201693140066,1.3380201693140066,-2.6147972675971687e-12,1.3380582002828305,1.3380582002828305,-2.6147972675971687e-12,26179.766374558694,19976.346565649343,0.7630452571594455,0.9009515699306717,0.6811717196033463,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645951430793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.556145171657,1452.5602655569749,0.42714504241822465,6.178477068285765,3.4945792992034503
4781.0,-30.061611193065673,5.003719114143542,35.00394212887616,24.088868137355917,4.997634776893294,-26.555664440574688,-40.063628589827545,1.4916880227092408,-3.6702582057004065,-5.008068404031619,40.00785360868006,47888.78559032244,15451.346663971186,15451.346663971186,63340.132254293625,87600.31106452219,87600.31106452219,15451.346663971186,103051.65772849337,103051.65772849337,103051.65772849337,129231.4093043445,124738.66257937618,4492.746724968326,0.0,103687.38204355616,63975.85656158799,44123.91720218686,26179.75157585113,70303.66877803799,19976.335257349623,1452.5597492674765,0.0,0.8868492332057188,2.8652087826922954,0.0014984597031051942,1.0,1.0,-3.6702582057004065,354544.4700218156,1554871.8806780332,4.38554825176757,1554871.8806780332,4.38554825176757,0.7630452565400316,0.09217940322391446,4.565118963995687,101325.0,128373.70082400799,1.2669499217765408,1.0,0.0,4.565118963995671,1.2847633598024102,1.2850612978483762,3.5532761182555657,0.0,16823.554090979742,0.0,0.0,22712.963859500887,2316.0777492314796,19306.02055940971,1968.6662172515294,0.85,0.8500000563041425,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8042483617494,2034.6934298245008,7.601000773401341,5.003719114143542,0.6042061475208556,4.399512966622686,3.4945855164306865,3.5,0.9984530046944818,0.6,0.000231889035081729,0.999780755384567,0.0002319398866529818,198.9731217075983,0.0,0.0,0.0,0.05143550310311109,7.828976247533731e-05,0.00015359927260639167,0.0007011989522313818,0.09217940322256808,0.09217940322256808,0.09217940322256808,0.09217940321502292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.89827003056,595.749474371177,0.0,0.09217940322256808,0.09217940322391446,0.09217940322391446,0.4271449991921442,0.4271449991921442,0.5,9.999092256928398,1.3379804388197272,1.3379804388197272,-1.6484591469634324e-11,1.3378101983312263,1.3378101983312263,-1.6484591469634324e-11,26179.75157585113,19976.335257349623,0.7630452565400316,0.900950595541044,0.6811705053617674,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518645951430793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.554090979742,1452.5597492674765,0.4271449991921442,6.178477068285765,3.4945855164306865
4782.0,-30.06159615717592,5.003707946576742,35.003940793593394,24.08886254942047,4.997646330375356,-26.55563377957419,-40.06360141849143,1.4916839526088301,-3.6705314338634594,-5.008069606806303,40.007845749424774,47888.726828128216,15451.340108223745,15451.340108223745,63340.06693635196,87600.23243088345,87600.23243088345,15451.340108223745,103051.57253910719,103051.57253910719,103051.57253910719,129231.27815541955,124738.53252003521,4492.745635384346,0.0,103687.37509887858,63975.869495367224,44123.895115012616,26179.70561631236,70303.60073132497,19976.30187416238,1452.557546847794,0.0,0.8868492555368968,2.8652124091959763,0.0014984597031051942,1.0,1.0,-3.6705314338634594,354544.45339969127,1554871.541753054,4.385547501430487,1554871.541753054,4.385547501430487,0.7630453209418562,0.09217938244574318,4.565118963995687,101325.0,128373.70271699516,1.2669499404588715,1.0,0.0,4.565118963996277,1.2847633788421853,1.2850613168925666,3.5532760655971702,0.0,16823.55232855986,0.0,0.0,22712.962338252997,2316.0775941073657,19306.015663857397,1968.665718044123,0.85,0.8499998976946461,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8052367406808,2034.6934298245008,7.600993852710559,5.003707946576742,0.6042004117682893,4.3995075348084525,3.4945883482948146,3.5,0.9984538137985185,0.6,0.000231889035081729,0.99977918999408,0.00023194024980966254,198.97310940039696,0.0,0.0,0.0,0.05143550310311109,7.829000333468933e-05,0.00015359903174703965,0.0007011978526797862,0.09217938244440556,0.09217938244440556,0.09217938244440556,0.09217938244221852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.860272959,595.7494863386902,0.0,0.09217938244440556,0.09217938244574318,0.09217938244574318,0.4271449559659699,0.4271449559659699,0.5,9.999092256899303,1.3378924174559756,1.3378924174559756,1.1482370609883219e-11,1.3375381729428568,1.3375381729428568,1.1482370609883219e-11,26179.70561631236,19976.30187416238,0.7630453209418562,0.9009505384854308,0.6811703288305484,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864508156483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.55232855986,1452.557546847794,0.4271449559659699,6.178477068285765,3.4945883482948146
4783.0,-30.061580920599557,5.003696983181743,35.00393955344548,24.088896496128314,4.997672117579159,-26.5556288408159,-40.06359694814307,1.491720036644083,-3.670402237914857,-5.008058982428202,40.007845822459736,47888.77556686346,15451.315607582585,15451.315607582585,63340.091174446046,87600.26991629608,87600.26991629608,15451.315607582585,103051.58552387866,103051.58552387866,103051.58552387866,129231.29369232609,124738.54878020321,4492.744912122876,0.0,103687.36533717925,63975.87098246346,44123.88261635088,26179.708168447425,70303.5907847983,19976.303924582433,1452.557485949382,0.0,0.8868493093261213,2.8652118940373628,0.0014984597031051942,1.0,1.0,-3.670402237914857,354544.6002304298,1554871.5449033326,4.385545694089749,1554871.5449033326,4.385545694089749,0.7630453248771687,0.09217936759195179,4.565118963995687,101325.0,128373.69837425988,1.2669498975994067,1.0,0.0,4.565118963994928,1.2847632100424593,1.2850611480536958,3.5532765324474207,0.0,16823.550576072415,0.0,0.0,22712.960199929897,2316.0773760590923,19306.01534096296,1968.6656851180537,0.85,0.8499999635020075,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8062243433471,2034.6934298245008,7.600978107283094,5.003696983181743,0.6041999868804009,4.399496996301342,3.4945911779357357,3.5,0.998454622267353,0.6,0.000231889035081729,0.9997776037127549,0.00023194061781399214,198.9730969289309,0.0,0.0,0.0,0.05143550310311109,7.829004296200049e-05,0.0001535989921197285,0.0007011976717763966,0.09217936759044003,0.09217936759044003,0.09217936759044003,0.09217936759482845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8606262186,595.7494862274276,0.0,0.09217936759044003,0.09217936759195179,0.09217936759195179,0.4271449127397417,0.4271449127397417,0.5,9.999092256866764,1.3378414680129822,1.3378414680129822,3.922195901395753e-11,1.3376567445133674,1.3376567445133674,3.922195901395753e-11,26179.708168447425,19976.303924582433,0.7630453248771687,0.900951010714833,0.6811711184632467,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864418353455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.550576072415,1452.557485949382,0.4271449127397417,6.178477068285765,3.4945911779357357
4784.0,-30.06156582894676,5.003686122158411,35.00393843001882,24.088899220246844,4.997668220273125,-26.555621993420896,-40.063584584835894,1.4917243841933332,-3.6702795434754876,-5.008056084431805,40.00784670829592,47888.786776518304,15451.303323065089,15451.303323065089,63340.090099583394,87600.30026333602,87600.30026333602,15451.303323065089,103051.6035864011,103051.6035864011,103051.6035864011,129231.32304179925,124738.5785843199,4492.744457479352,0.0,103687.35785262009,63975.84436326073,44123.90387706595,26179.71945539813,70303.62333246408,19976.3120812254,1452.5580001303292,0.0,0.8868493208633133,2.8652105468302955,0.0014984597031051942,1.0,1.0,-3.6702795434754876,354544.6402807543,1554871.5831050274,4.385545306435225,1554871.5831050274,4.385545306435225,0.7630453074662868,0.09217935808607637,4.565118963995687,101325.0,128373.69124771994,1.2669498272659259,1.0,0.0,4.565118963994264,1.2847631897047946,1.2850611277113149,3.55327658869541,0.0,16823.54882810659,0.0,0.0,22712.958560419687,2316.077208875578,19306.01097113769,1968.6652395198862,0.85,0.8499998324648445,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8072269463132,2034.6934298245008,7.600968315267192,5.003686122158411,0.604196240126651,4.39948988203176,3.494594050555872,3.5,0.9984554430159635,0.6,0.000231889035081729,0.9997760325221011,0.00023194098231856027,198.9730845760894,0.0,0.0,0.0,0.05143550310311109,7.829015255637881e-05,0.00015359888252535018,0.0007011971714650218,0.0921793580867179,0.0921793580867179,0.0921793580867179,0.0921793580817016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8649089613,595.7494848785416,0.0,0.0921793580867179,0.09217935808607637,0.09217935808607637,0.4271448695134563,0.4271448695134563,0.5,9.999092256870409,1.337827442018522,1.337827442018522,1.0743406164692715e-11,1.3377765409563267,1.3377765409563267,1.0743406164692715e-11,26179.71945539813,19976.3120812254,0.7630453074662868,0.9009505783229648,0.6811709625555631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518643273518221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.54882810659,1452.5580001303292,0.4271448695134563,6.178477068285765,3.494594050555872
4785.0,-30.061550884378338,5.003675529305001,35.00393735110533,24.088938859663926,4.9977003525383505,-26.555616754193373,-40.063576272781916,1.491766221343095,-3.670173328284534,-5.008040001153992,40.00784574516286,47888.816193351646,15451.271142583748,15451.271142583748,63340.087335935394,87600.33463171183,87600.33463171183,15451.271142583748,103051.60577429557,103051.60577429557,103051.60577429557,129231.31743585283,124738.57393047749,4492.743505375346,0.0,103687.34769003834,63975.829247042355,44123.90938110665,26179.711661557256,70303.6210426639,19976.306811342896,1452.5573260648152,0.0,0.8868494061764628,2.8652109999977533,0.0014984597031051942,1.0,1.0,-3.670173328284534,354544.86255359673,1554871.5415693715,4.385542439877607,1554871.5415693715,4.385542439877607,0.763045333332546,0.09217933874493316,4.565118963995687,101325.0,128373.68222819283,1.2669497382501143,1.0,0.0,4.565118963994437,1.2847629939922824,1.2850609319534168,3.5532771299786594,0.0,16823.54707774535,0.0,0.0,22712.956334282357,2316.0769818727454,19306.00935890449,1968.665075117853,0.85,0.8499998447918686,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.808233950023,2034.6934298245008,7.600948719378133,5.003675529305001,0.6041984424310671,4.399477086873934,3.494596935785803,3.5,0.9984562673673724,0.6,0.000231889035081729,0.9997744766470275,0.00023194134327115645,198.97307234364118,0.0,0.0,0.0,0.05143550310311109,7.829022623855554e-05,0.00015359880884317344,0.0007011968350971195,0.0921793387421997,0.0921793387421997,0.0921793387421997,0.09217933875222624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.86025264236,595.7494863450864,0.0,0.0921793387421997,0.09217933874493316,0.09217933874493316,0.4271448262872699,0.4271448262872699,0.5,9.999092256839688,1.3378295132366134,1.3378295132366134,-1.5575096767861396e-11,1.3378666728694384,1.3378666728694384,-1.5575096767861396e-11,26179.711661557256,19976.306811342896,0.763045333332546,0.9009505683568891,0.6811714031669893,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642372157677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.54707774535,1452.5573260648152,0.4271448262872699,6.178477068285765,3.494596935785803
4786.0,-30.061536082939202,5.0036650208647275,35.00393640459335,24.088940082024806,4.9976938102690776,-26.555611319728975,-40.063575469516195,1.4917690469221578,-3.6700266360483056,-5.008037994769246,40.007847405671185,47888.88036948593,15451.261013126788,15451.261013126788,63340.14138261272,87600.37021992788,87600.37021992788,15451.261013126788,103051.63123305466,103051.63123305466,103051.63123305466,129231.35919086135,124738.61605146155,4492.743139399804,0.0,103687.34029379059,63975.8504427215,44123.87761229899,26179.72795780668,70303.60557010566,19976.318576405723,1452.558100322655,0.0,0.8868494103732306,2.865209215309671,0.0014984597031051942,1.0,1.0,-3.6700266360483056,354544.8902821431,1554871.6131785964,4.385542298864457,1554871.6131785964,4.385542298864457,0.76304530775114,0.09217933090269027,4.565118963995687,101325.0,128373.6865709281,1.2669497811095791,1.0,0.0,4.565118963995118,1.2847629807743388,1.2850609187324078,3.5532771665356098,0.0,16823.54532494057,0.0,0.0,22712.954714116964,2316.0768166618536,19306.015505354844,1968.6657018813607,0.85,0.8500001760385416,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8092628705424,2034.6934298245008,7.600939889120716,5.0036650208647275,0.6041945295484901,4.3994704913162375,3.494599883811955,3.5,0.9984571096605587,0.6,0.000231889035081729,0.9997729356756755,0.0002319417007672964,198.97306022834874,0.0,0.0,0.0,0.05143550310311109,7.829023335910508e-05,0.0001535988017226239,0.0007011968025909638,0.09217933090312481,0.09217933090312481,0.09217933090312481,0.09217933090599624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8682806127,595.7494838166074,0.0,0.09217933090312481,0.09217933090269027,0.09217933090269027,0.42714478306102494,0.42714478306102494,0.5,9.999092256861095,1.3378651618985486,1.3378651618985486,-1.4438228390645236e-11,1.338011358720962,1.338011358720962,-1.4438228390645236e-11,26179.72795780668,19976.318576405723,0.76304530775114,0.9009515354009962,0.6811724659232716,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864147958197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.54532494057,1452.558100322655,0.42714478306102494,6.178477068285765,3.494599883811955
4787.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.088946368452184,4.9976981943058805,-26.555600342314833,-40.06355874063445,1.4917770468512304,-3.6699980514544563,-5.008028039506687,40.007845454370994,47888.86867457262,15451.238924390249,15451.238924390249,63340.10759896287,87600.37903717534,87600.37903717534,15451.238924390249,103051.61796156559,103051.61796156559,103051.61796156559,129231.33368361216,124738.5914216574,4492.742261954756,0.0,103687.33251948113,63975.822156339695,44123.90040349049,26179.715722046578,70303.61612553707,19976.309926942373,1452.5573261452773,0.0,0.8868494680861496,2.8652100085564847,0.0014984597031051942,1.0,1.0,-3.6699980514544563,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630453339919132,0.09217931329137234,4.565118963995687,101325.0,128373.67816383799,1.2669496981380508,1.0,0.0,4.565118963994828,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.54356976659,0.0,0.0,22712.953011136273,2316.0766430061512,19306.007464435657,1968.6648819357945,0.85,0.8499998857466851,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8102945165165,2034.6934298245008,7.600925165555192,5.003654696496751,0.6041942157474667,4.399460480749284,3.494602839647981,3.5,0.9984579541851374,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829038165243177e-05,0.00015359865342929723,0.000701196125614286,0.09217931329069175,0.09217931329069175,0.09217931329069175,0.09217931329566866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217931329069175,0.09217931329137234,0.09217931329137234,0.42714473983494183,0.42714473983494183,0.5,9.999092256858209,1.3378945525357153,1.3378945525357153,-6.59383658785373e-12,1.3380299880522557,1.3380299880522557,-6.59383658785373e-12,26179.715722046578,19976.309926942373,0.7630453339919132,0.9009509195922459,0.6811721973029135,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518640595554877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.54356976659,1452.5573261452773,0.42714473983494183,6.178477068285765,3.494602839647981
4788.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.08894479684534,4.9976981943058805,-26.555600342314833,-40.06355874063445,1.4917770468512304,-3.6699892763823527,-5.008028039506687,40.007845454370994,47888.86867457262,15451.248252047306,15451.248252047306,63340.11692661993,87600.37181705635,87600.37181705635,15451.248252047306,103051.62006910366,103051.62006910366,103051.62006910366,129231.32927596306,124738.5870140083,4492.742261954756,0.0,103687.32529936216,63975.822156339695,44123.892381136066,26179.709206859396,70303.60158799546,19976.30530289234,1452.556989994373,0.0,0.8868494680861496,2.865209887478829,0.0014984597031051942,1.0,1.0,-3.6699892763823527,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630453472591785,0.09217931329137234,4.565118963995687,101325.0,128373.67816383799,1.2669496981380508,1.0,0.0,4.56511896399439,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.541810916005,0.0,0.0,22712.9514295523,2316.0764817294694,19306.007464435657,1968.6648819357945,0.85,0.8499999449352145,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8113394299253,2034.6934298245008,7.6009258470490435,5.003654696496751,0.604195328913316,4.399459367583435,3.494605833498416,3.5,0.998458809570976,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829038165243177e-05,0.00015359865342929723,0.000701196125614286,0.09217930396236036,0.09217930396236036,0.09217930396236036,0.09217928806822641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217930396236036,0.09217931329137234,0.09217931329137234,0.42714469660889104,0.42714469660889104,0.5,9.999092256858209,1.3379233946452587,1.3379233946452587,-6.59383658785373e-12,1.3380387631243593,1.3380387631243593,-6.59383658785373e-12,26179.709206859396,19976.30530289234,0.7630453472591785,0.9009512385697667,0.6811723381572784,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.541810916005,1452.556989994373,0.42714469660889104,6.178477068285765,3.494605833498416
4789.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.088942945841723,4.9976981943058805,-26.555600342314833,-40.06355874063445,1.4917770468512304,-3.6699453109443425,-5.008028039506687,40.007845454370994,47888.86867457262,15451.267229693234,15451.267229693234,63340.13590426586,87600.3633987338,87600.3633987338,15451.267229693234,103051.63062842702,103051.63062842702,103051.63062842702,129231.32991611768,124738.58765416293,4492.742261954756,0.0,103687.31688103959,63975.822156339695,44123.883027444324,26179.699287690662,70303.58231513499,19976.298262644694,1452.5564784819967,0.0,0.8868494680861496,2.8652092808478806,0.0014984597031051942,1.0,1.0,-3.6699453109443425,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630453674476421,0.09217931329137234,4.565118963995687,101325.0,128373.67348704617,1.266949651981704,1.0,0.0,4.5651189639935135,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.539760199685,0.0,0.0,22712.949585499027,2316.0762936883675,19306.007464435657,1968.6648819357945,0.85,0.8500000139462945,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8134653652223,2034.6934298245008,7.600927233585206,5.003654696496751,0.6041975937097952,4.399457102786956,3.4946119246592438,3.5,0.9984605499026411,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829038165243177e-05,0.00015359865342929723,0.000701196125614286,0.09217929463403705,0.09217929463403705,0.09217929463403705,0.0921792360911712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217929463403705,0.09217931329137234,0.09217931329137234,0.4271446533828776,0.4271446533828776,0.5,9.999092256858209,1.3379552614190402,1.3379552614190402,-6.59383658785373e-12,1.3380827285623695,1.3380827285623695,-6.59383658785373e-12,26179.699287690662,19976.298262644694,0.7630453674476421,0.9009517554929767,0.6811725248922783,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.539760199685,1452.5564784819967,0.4271446533828776,6.178477068285765,3.4946119246592438
4790.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.088941129762702,4.9976981943058805,-26.555600342314833,-40.06355874063445,1.4917770468512304,-3.669901346029121,-5.008028039506687,40.007845454370994,47888.86867457262,15451.286207327636,15451.286207327636,63340.15488190026,87600.35498029481,87600.35498029481,15451.286207327636,103051.64118762244,103051.64118762244,103051.64118762244,129231.33055614516,124738.5882941904,4492.742261954756,0.0,103687.30846260062,63975.822156339695,44123.873673623246,26179.689368522715,70303.56304214596,19976.291222397245,1452.5559669696202,0.0,0.8868494680861496,2.865208674224525,0.0014984597031051942,1.0,1.0,-3.669901346029121,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630453876361055,0.09217931329137234,4.565118963995687,101325.0,128373.67348704617,1.266949651981704,1.0,0.0,4.565118963994536,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.537709483364,0.0,0.0,22712.947741420256,2316.0761056446654,19306.007464435657,1968.6648819357945,0.85,0.85000008295834,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8155912990371,2034.6934298245008,7.600928620118339,5.003654696496751,0.6041998585016621,4.399454837995089,3.494618015820072,3.5,0.9984622902343062,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829038165243177e-05,0.00015359865342929723,0.000701196125614286,0.09217928530572018,0.09217928530572018,0.09217928530572018,0.09217918411437398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217928530572018,0.09217931329137234,0.09217931329137234,0.4271446101568941,0.4271446101568941,0.5,9.999092256858209,1.3379895478192338,1.3379895478192338,-6.59383658785373e-12,1.3381266934775908,1.3381266934775908,-6.59383658785373e-12,26179.689368522715,19976.291222397245,0.7630453876361055,0.9009522724179535,0.681172711628626,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.537709483364,1452.5559669696202,0.4271446101568941,6.178477068285765,3.494618015820072
