time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4791.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.08893931368368,4.9976981943058805,-26.555600342314833,-40.06355874063445,1.4917770468512304,-3.669857381505153,-5.008028039506687,40.007845454370994,47888.86867457262,15451.305184950512,15451.305184950512,63340.173859523136,87600.34656177126,87600.34656177126,15451.305184950512,103051.65174672178,103051.65174672178,103051.65174672178,129231.33119607653,124738.58893412177,4492.742261954756,0.0,103687.30004407706,63975.822156339695,44123.86431970818,26179.67944935475,70303.54376906293,19976.284182149397,1452.5554554572436,0.0,0.8868494680861496,2.8652080676069303,0.0014984597031051942,1.0,1.0,-3.669857381505153,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630454078245695,0.09217931329137234,4.565118963995687,101325.0,128373.67348704617,1.266949651981704,1.0,0.0,4.565118963995266,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.535658767043,0.0,0.0,22712.945897322956,2316.075917599074,19306.007464435657,1968.6648819357945,0.85,0.85000015197109,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8177172313697,2034.6934298245008,7.600930006648443,5.003654696496751,0.604202123288915,4.399452573207836,3.4946241069808996,3.5,0.9984640305659713,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829038165243177e-05,0.00015359865342929723,0.000701196125614286,0.0921792759774085,0.0921792759774085,0.0921792759774085,0.09217913213777586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.0921792759774085,0.09217931329137234,0.09217931329137234,0.4271445669309345,0.4271445669309345,0.5,9.999092256858209,1.3380257698431137,1.3380257698431137,-6.59383658785373e-12,1.3381706580015589,1.3381706580015589,-6.59383658785373e-12,26179.67944935475,19976.284182149397,0.7630454078245695,0.9009527893442546,0.6811728983659869,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.535658767043,1452.5554554572436,0.4271445669309345,6.178477068285765,3.4946241069808996
4792.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.088937462680065,4.9976981943058805,-26.555600342314833,-40.06355496877802,1.4917770468512304,-3.6698134174664006,-5.008028039506687,40.007845454370994,47888.85089935769,15451.324162561858,15451.324162561858,63340.17506191955,87600.33814314034,87600.33814314034,15451.324162561858,103051.6623057022,103051.6623057022,103051.6623057022,129231.33183589007,124738.58957393531,4492.742261954756,0.0,103687.29162544613,63975.80438112476,44123.87471591263,26179.669530187883,70303.54424610052,19976.277141901966,1452.5549439448673,0.0,0.8868494680861496,2.865207460996405,0.0014984597031051942,1.0,1.0,-3.6698134174664006,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630454280130328,0.09217931329137234,4.565118963995687,101325.0,128373.66452319511,1.2669495635153725,1.0,0.0,4.565118963995705,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.53360805072,0.0,0.0,22712.944053202136,2316.075729551084,19306.002971182068,1968.664423751441,0.85,0.8500000231568506,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8198431622204,2034.6934298245008,7.600931393175519,5.003654696496751,0.6042043880715555,4.3994503084251955,3.4946301981417274,3.5,0.9984657708976364,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829041508812382e-05,0.00015359861999360516,0.000701195972976374,0.09217926664910095,0.09217926664910095,0.09217926664910095,0.09217908016141893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217926664910095,0.09217931329137234,0.09217931329137234,0.42714452370499406,0.42714452370499406,0.5,9.999092256858209,1.33806354026882,1.33806354026882,-6.59383658785373e-12,1.3382146220403115,1.3382146220403115,-6.59383658785373e-12,26179.669530187883,19976.277141901966,0.7630454280130328,0.900952800333858,0.6811726409086967,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.53360805072,1452.5549439448673,0.42714452370499406,6.178477068285765,3.4946301981417274
4793.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.088935611676447,4.9976981943058805,-26.555600342314833,-40.06355496877802,1.4917770468512304,-3.6697694539128065,-5.008028039506687,40.007845454370994,47888.85089935769,15451.34314016167,15451.34314016167,63340.19403951936,87600.32972440234,87600.32972440234,15451.34314016167,103051.67286456401,103051.67286456401,103051.67286456401,129231.33247558505,124738.59021363029,4492.742261954756,0.0,103687.28320670813,63975.80438112476,44123.8653617593,26179.659611021034,70303.52497278033,19976.27010165417,1452.5544324324908,0.0,0.8868494680861496,2.8652068543929423,0.0014984597031051942,1.0,1.0,-3.6697694539128065,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630454482014968,0.09217931329137234,4.565118963995687,101325.0,128373.66452319511,1.2669495635153725,1.0,0.0,4.5651189639976035,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.531557334398,0.0,0.0,22712.942209057863,2316.0755415007025,19306.002971182068,1968.664423751441,0.85,0.850000092171365,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8219690915885,2034.6934298245008,7.6009327796995665,5.003654696496751,0.6042066528495855,4.3994480436471655,3.4946362893025555,3.5,0.9984675112293016,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829041508812382e-05,0.00015359861999360516,0.000701195972976374,0.09217925732079668,0.09217925732079668,0.09217925732079668,0.09217902818530295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217925732079668,0.09217931329137234,0.09217931329137234,0.4271444804790689,0.4271444804790689,0.5,9.999092256858209,1.3381025493189895,1.3381025493189895,-6.59383658785373e-12,1.3382585855939055,1.3382585855939055,-6.59383658785373e-12,26179.659611021034,19976.27010165417,0.7630454482014968,0.900953317263153,0.6811728276483859,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.531557334398,1452.5544324324908,0.4271444804790689,6.178477068285765,3.4946362893025555
4794.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.088933795597427,4.9976981943058805,-26.555600342314833,-40.06355496877802,1.4917770468512304,-3.669725490764506,-5.008028039506687,40.007845454370994,47888.85089935769,15451.36211774996,15451.36211774996,63340.21301710765,87600.32130557616,87600.32130557616,15451.36211774996,103051.68342332612,103051.68342332612,103051.68342332612,129231.33311518075,124738.590853226,4492.742261954756,0.0,103687.27478788195,63975.80438112476,44123.85600750799,26179.649691854633,70303.50569936262,19976.263061406302,1452.5539209201143,0.0,0.8868494680861496,2.865206247795439,0.0014984597031051942,1.0,1.0,-3.669725490764506,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630454683899605,0.09217931329137234,4.565118963995687,101325.0,128373.66452319511,1.2669495635153725,1.0,0.0,4.565118963996873,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.529506618077,0.0,0.0,22712.94036489427,2316.075353448351,19306.002971182068,1968.664423751441,0.85,0.8500001611866134,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8240950194747,2034.6934298245008,7.600934166220581,5.003654696496751,0.6042089176230006,4.39944577887375,3.4946423804633833,3.5,0.9984692515609667,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829041508812382e-05,0.00015359861999360516,0.000701195972976374,0.09217924799249506,0.09217924799249506,0.09217924799249506,0.09217897620939243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217924799249506,0.09217931329137234,0.09217931329137234,0.427144437253156,0.427144437253156,0.5,9.999092256858209,1.338142549188376,1.338142549188376,-6.59383658785373e-12,1.338302548742206,1.338302548742206,-6.59383658785373e-12,26179.649691854633,19976.263061406302,0.7630454683899605,0.9009538341938175,0.6811730143891225,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.529506618077,1452.5539209201143,0.427144437253156,6.178477068285765,3.4946423804633833
4795.0,-30.061521489652108,5.003654696496751,35.00393545606058,24.088931979518406,4.9976981943058805,-26.555600342314833,-40.063551196921594,1.4917770468512304,-3.669681528062938,-5.008028039506687,40.007845454370994,47888.83312414259,15451.381095326722,15451.381095326722,63340.214219469315,87600.31288665204,87600.31288665204,15451.381095326722,103051.69398197877,103051.69398197877,103051.69398197877,129231.33375466752,124738.59149271276,4492.742261954756,0.0,103687.26636895783,63975.78660590966,44123.866403386855,26179.63977268875,70303.5061760756,19976.256021158428,1452.5534094077377,0.0,0.8868494680861496,2.865205641204469,0.0014984597031051942,1.0,1.0,-3.669681528062938,354545.02786547574,1554871.5290301787,4.385540359686387,1554871.5290301787,4.385540359686387,0.7630454885784239,0.09217931329137234,4.565118963995687,101325.0,128373.65979072722,1.2669495168095457,1.0,0.0,4.565118963996581,1.2847629433509986,1.285060881300389,3.5532772700375834,0.0,16823.527455901756,0.0,0.0,22712.938520709227,2316.0751653938123,19305.99847792848,1968.6639655670876,0.85,0.8500000323747469,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8262209458787,2034.6934298245008,7.600935552738569,5.003654696496751,0.6042111823918042,4.399443514104947,3.4946484716242114,3.5,0.9984709918926319,0.6,0.000231889035081729,0.9997714163774541,0.0002319420532364785,198.97304828343462,0.0,0.0,0.0,0.05143550310311109,7.829044852382877e-05,0.00015359858655790022,0.0007011958203384033,0.09217923866419556,0.09217923866419556,0.09217923866419556,0.09217892423370587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8588466586,595.7494867879151,0.0,0.09217923866419556,0.09217931329137234,0.09217931329137234,0.4271443940272529,0.4271443940272529,0.5,9.999092256858209,1.3381833416233349,1.3381833416233349,-6.59383658785373e-12,1.338346511443774,1.338346511443774,-6.59383658785373e-12,26179.63977268875,19976.256021158428,0.7630454885784239,0.9009538451870852,0.6811727569348346,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.527455901756,1452.5534094077377,0.4271443940272529,6.178477068285765,3.4946484716242114
4796.0,-30.0615069513928,5.003644422276678,35.00393453358427,24.089035880193137,4.997777277701029,-26.55564548438562,-40.06358804237095,1.4918844680126264,-3.669286136889923,-5.007928752823508,40.00784434465618,47889.07310502882,15451.230983499781,15451.230983499781,63340.3040885286,87600.42685063451,87600.42685063451,15451.230983499781,103051.6578341343,103051.6578341343,103051.6578341343,129231.32204689117,124738.58527195644,4492.736774934726,0.0,103687.25030482237,63975.752743017474,44123.88617978322,26179.66421275688,70303.5503925401,19976.275439683603,1452.5528978953614,0.0,0.8868499772413778,2.8652120304520063,0.0014984597031051942,1.0,1.0,-3.669286136889923,354546.4000248031,1554871.4811743363,4.385523251866502,1554871.4811743363,4.385523251866502,0.76304551797687,0.09217920761950965,4.565118963995687,101325.0,128373.64809874761,1.2669494014186786,1.0,0.0,4.5651189639955545,1.2847624408394178,1.2850603786722752,3.5532786598376904,0.0,16823.52540518543,0.0,0.0,22712.935001822734,2316.0748065672515,19305.998344447195,1968.6639519557846,0.85,0.8500001581873003,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8283468708,2034.6934298245008,7.6008537598781345,5.003644422276678,0.6042513173657627,4.399393104910915,3.494654562785039,3.5,0.9984727322242969,0.6,0.000231889035081729,0.9997699028106122,0.000231942404377076,198.97303638356343,0.0,0.0,0.0,0.05143550310311109,7.829012190708959e-05,0.00015359891317463938,0.0007011973113826732,0.09217917485259489,0.09217917485259489,0.09217917485259489,0.09217915024849214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.85701603506,595.7494873287069,0.0,0.09217917485259489,0.09217920761950965,0.09217920761950965,0.42714435080135765,0.42714435080135765,0.5,9.999091523560242,1.3382395458787641,1.3382395458787641,7.787548383930698e-12,1.3386426159335656,1.3386426159335656,7.787548383930698e-12,26179.66421275688,19976.275439683603,0.76304551797687,0.9009545568448224,0.6811757420164419,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518639723959925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,3.0,16823.52540518543,1452.5528978953614,0.42714435080135765,6.178477068285765,3.494654562785039
4797.0,-30.06149311448986,5.00363369739655,35.00393364321157,24.088973260391526,4.997736251311109,-26.555579314029426,-40.063529229350365,1.4918224521544683,-3.669385495015831,-5.007969724786267,40.0078433896342,47888.859974500374,15451.286985997318,15451.286985997318,63340.14696049769,87600.32773048965,87600.32773048965,15451.286985997318,103051.61471648696,103051.61471648696,103051.61471648696,129231.31594596796,124738.58027479443,4492.735671173538,0.0,103687.24749505807,63975.77974505122,44123.85305556316,26179.701229481,70303.55428504416,19976.300722137094,1452.5555672928783,0.0,0.8868497722467503,2.865208513467043,0.0014984597031051942,1.0,1.0,-3.669385495015831,354545.8337845433,1554871.4399907948,4.385530139766602,1554871.4399907948,4.385530139766602,0.7630454047978878,0.0921791851642379,4.565118963995687,101325.0,128373.65383338522,1.2669494580151515,1.0,0.0,4.565118963997594,1.2847627309468916,1.2850606688470254,3.5532778574851074,0.0,16823.523645718906,0.0,0.0,22712.93438633728,2316.0747438052017,19305.993279259237,1968.6634354503565,0.85,0.8499999582120287,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8293910522998,2034.6934298245008,7.600877404669418,5.00363369739655,0.6042284133521125,4.3994052840444375,3.494657554556145,3.5,0.9984735870160415,0.6,0.000231889035081729,0.9997684622637381,0.0002319427385783618,198.97302505776838,0.0,0.0,0.0,0.05143550310311109,7.829064325611489e-05,0.0001535983918256141,0.000701194931362351,0.09217918516322557,0.09217918516322557,0.09217918516322557,0.09217918519348149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8523984618,595.7494887830569,0.0,0.09217918516322557,0.0921791851642379,0.0921791851642379,0.427144304635293,0.427144304635293,0.5,9.999091523627346,1.338323194281486,1.338323194281486,-2.2168933355715126e-12,1.338584229770447,1.338584229770447,-2.2168933355715126e-12,26179.701229481,19976.300722137094,0.7630454047978878,0.9009522719674529,0.6811726727262761,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638855651655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.523645718906,1452.5555672928783,0.427144304635293,6.178477068285765,3.494657554556145
4798.0,-30.061478360149046,5.003623035720531,35.00393255825429,24.088969348836713,4.99774836017898,-26.555550095857082,-40.06350226756183,1.4918200958760799,-3.6696380938207085,-5.007969741512208,40.00783599725082,47888.80091345829,15451.279401378943,15451.279401378943,63340.080314837236,87600.25424555143,87600.25424555143,15451.279401378943,103051.53364693037,103051.53364693037,103051.53364693037,129231.19063195387,124738.45606627758,4492.7345656762855,0.0,103687.24038358493,63975.78705144156,44123.837035714845,26179.656985023492,70303.49402073833,19976.268626039942,1452.5534231820175,0.0,0.8868497989218781,2.865211996794402,0.0014984597031051942,1.0,1.0,-3.6696380938207085,354545.83355334634,1554871.1211992484,4.385529243471694,1554871.1211992484,4.385529243471694,0.7630454683752235,0.09217916396562088,4.565118963995687,101325.0,128373.64876686073,1.2669494080124424,1.0,0.0,4.565118963995501,1.2847627419694612,1.2850606798721511,3.553277826999905,0.0,16823.52187268648,0.0,0.0,22712.932828552435,2316.0745849553555,19305.99115435712,1968.6632187706427,0.85,0.8499999229552404,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8303818083245,2034.6934298245008,7.600869969108835,5.003623035720531,0.6042234848421106,4.39939955087842,3.4946603932544344,3.5,0.9984743980726956,0.6,0.000231889035081729,0.9997669262057258,0.0002319430949389221,198.9730129810327,0.0,0.0,0.0,0.05143550310311109,7.829088226042208e-05,0.0001535981528213069,0.0007011938402792557,0.09217916396479901,0.09217916396479901,0.09217916396479901,0.09217916396587968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.81665844296,595.7495000396929,0.0,0.09217916396479901,0.09217916396562088,0.09217916396562088,0.4271442590505538,0.4271442590505538,0.5,9.999091523626351,1.33832489096784,1.33832489096784,-5.286437954055145e-12,1.3383316476915184,1.3383316476915184,-5.286437954055145e-12,26179.656985023492,19976.268626039942,0.7630454683752235,0.9009520962948583,0.681172416542084,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638029232505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.52187268648,1452.5534231820175,0.4271442590505538,6.178477068285765,3.4946603932544344
4799.0,-30.06146348408775,5.0036125597976175,35.00393155648645,24.088986496813618,4.99775791746285,-26.55554468078687,-40.063493920583255,1.4918391140252245,-3.669512340891174,-5.0079600415525904,40.007836226441974,47888.82989491147,15451.257110986186,15451.257110986186,63340.08700589766,87600.28910140623,87600.28910140623,15451.257110986186,103051.54621239242,103051.54621239242,103051.54621239242,129231.20635336454,124738.4724939327,4492.733859431849,0.0,103687.23182816713,63975.77262104456,44123.84356346952,26179.66014097211,70303.50370444162,19976.27109943071,1452.5534071723278,0.0,0.8868498474421245,2.865211418860776,0.0014984597031051942,1.0,1.0,-3.669512340891174,354545.96760781045,1554871.1310829108,4.385527613172205,1554871.1310829108,4.385527613172205,0.7630454708679402,0.09217914942937223,4.565118963995687,101325.0,128373.64498088638,1.2669493706477808,1.0,0.0,4.565118963995583,1.2847626530033758,1.2850605908854342,3.5532780730540834,0.0,16823.520118494627,0.0,0.0,22712.930954468135,2316.074393851941,19305.990011776943,1968.6631022598895,0.85,0.8499999427849724,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8313729799768,2034.6934298245008,7.600855297867529,5.0036125597976175,0.6042229307068006,4.399389629090817,3.4946632331444962,3.5,0.998475209469856,0.6,0.000231889035081729,0.9997653774781186,0.00023194345423989664,198.97300080466775,0.0,0.0,0.0,0.05143550310311109,7.829095625282559e-05,0.00015359807882890338,0.0007011935024951312,0.0921791494329045,0.0921791494329045,0.0921791494329045,0.09217914939990411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.81776653003,595.7494996906905,0.0,0.0921791494329045,0.09217914942937223,0.09217914942937223,0.42714421393060253,0.42714421393060253,0.5,9.999091523623342,1.3383459699392688,1.3383459699392688,-5.701394911739044e-11,1.3384477006613906,1.3384477006613906,-5.701394911739044e-11,26179.66014097211,19976.27109943071,0.7630454708679402,0.9009520673703773,0.6811727349498508,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518637148018814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.520118494627,1452.5534071723278,0.42714421393060253,6.178477068285765,3.4946632331444962
4800.0,-30.061448669782,5.003601894883214,35.003930492552044,24.0889532835223,4.997740144735455,-26.55551551510826,-40.06346699371932,1.49180698958962,-3.669706513720712,-5.007979591038108,40.00783243008014,47888.77114514146,15451.27978995176,15451.27978995176,63340.05093509322,87600.21834480744,87600.21834480744,15451.27978995176,103051.4981347592,103051.4981347592,103051.4981347592,129231.14779984904,124738.41422702618,4492.733572822867,0.0,103687.22692452163,63975.77972268949,44123.83022425793,26179.649665089844,70303.47988934777,19976.26287896653,1452.5532912231185,0.0,0.8868497617237863,2.8652117658048692,0.0014984597031051942,1.0,1.0,-3.669706513720712,354545.697431137,1554870.967367596,4.385530493342389,1554870.967367596,4.385530493342389,0.7630454622012977,0.09217914431072763,4.565118963995687,101325.0,128373.64286519484,1.2669493497675286,1.0,0.0,4.565118963995781,1.2847628032801144,1.2850607411970223,3.5532776574325857,0.0,16823.51836723305,0.0,0.0,22712.929880313102,2316.074284318611,19305.986354783403,1968.662729350329,0.85,0.8499998219744104,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8323775068295,2034.6934298245008,7.6008626982329,5.003601894883214,0.6042094317577886,4.399392463125426,3.4946661113006185,3.5,0.9984760318001767,0.6,0.000231889035081729,0.999763835182374,0.0002319438120498012,198.9729886788525,0.0,0.0,0.0,0.05143550310311109,7.829119494842403e-05,0.00015359784013330494,0.0007011924128213281,0.0921791443111949,0.0921791443111949,0.0921791443111949,0.09217914429402849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7994122663,595.7495054715287,0.0,0.0921791443111949,0.09217914431072763,0.09217914431072763,0.4271441691824735,0.4271441691824735,0.5,9.99909152361511,1.3383384110185261,1.3383384110185261,-8.924416761146858e-12,1.3382730773174103,1.3382730773174103,-8.924416761146858e-12,26179.649665089844,19976.26287896653,0.7630454622012977,0.9009518594923829,0.6811721300355924,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518636259535387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.51836723305,1452.5532912231185,0.4271441691824735,6.178477068285765,3.4946661113006185
4801.0,-30.061433630126807,5.003591481445759,35.00392940729046,24.08897221265363,4.9977567194703365,-26.555504722527754,-40.06345784347502,1.4918278114912515,-3.6696832229579286,-5.007964791480595,40.00782968715519,47888.79717603051,15451.24961272146,15451.24961272146,63340.04678875197,87600.2291580333,87600.2291580333,15451.24961272146,103051.47877075475,103051.47877075475,103051.47877075475,129231.10910238781,124738.37661236076,4492.732490027043,0.0,103687.21824958122,63975.78626583468,44123.81331527393,26179.630331633056,70303.44364690699,19976.24922395089,1452.552078123964,0.0,0.8868498469483341,2.8652132100165844,0.0014984597031051942,1.0,1.0,-3.6696832229579286,354545.9019637777,1554870.84908166,4.385527629763758,1554870.84908166,4.385527629763758,0.7630455041152139,0.09217912264503429,4.565118963995687,101325.0,128373.64509223856,1.2669493717467413,1.0,0.0,4.565118963995747,1.2847627058761433,1.285060643770463,3.5532779268234647,0.0,16823.516615230175,0.0,0.0,22712.92798004709,2316.0740905454045,19305.99238571579,1968.6633443342823,0.85,0.8500001586178482,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8333560412264,2034.6934298245008,7.600844194534218,5.003591481445759,0.6042111400981929,4.399380341347566,3.494668914984436,3.5,0.9984768328526961,0.6,0.000231889035081729,0.9997622694284525,0.0002319441753030909,198.97297636858553,0.0,0.0,0.0,0.05143550310311109,7.829127606173799e-05,0.000153597759019991,0.0007011920425294006,0.0921791226462672,0.0921791226462672,0.0921791226462672,0.09217912263181127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.78615106357,595.7495096482628,0.0,0.0921791226462672,0.09217912264503429,0.09217912264503429,0.42714412473178126,0.42714412473178126,0.5,9.9990915236069,1.3383217284844022,1.3383217284844022,2.8990143619012088e-12,1.3382815685226888,1.3382815685226888,2.8990143619012088e-12,26179.630331633056,19976.24922395089,0.7630455041152139,0.9009522649682982,0.6811728514544448,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518635374740463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.516615230175,1452.552078123964,0.42714412473178126,6.178477068285765,3.494668914984436
4802.0,-30.06141859224511,5.003580965721545,35.003928324323766,24.088925728015624,4.997718294131568,-26.555482462300866,-40.06343570128081,1.4917821632110158,-3.6697692385418463,-5.007977483260599,40.00782758281507,47888.76198021258,15451.26188709932,15451.26188709932,63340.023867311895,87600.1920917116,87600.1920917116,15451.26188709932,103051.45397881091,103051.45397881091,103051.45397881091,129231.08228173618,124738.35010663017,4492.732175106008,0.0,103687.21432579709,63975.78420981837,44123.811239976356,26179.62830292527,70303.43954290163,19976.247307774876,1452.552242606575,0.0,0.8868497899943687,2.865212882732769,0.0014984597031051942,1.0,1.0,-3.6697692385418463,354545.726561137,1554870.7583341098,4.385529543439558,1554870.7583341098,4.385529543439558,0.7630454900516201,0.09217911660607638,4.565118963995687,101325.0,128373.64247546217,1.2669493459211663,1.0,0.0,4.565118963994065,1.284762919416878,1.285060857360718,3.553277336232339,0.0,16823.514868235605,0.0,0.0,22712.927120532986,2316.0740028993578,19305.984348846192,1968.6625248016594,0.85,0.8499998369383732,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8343548487962,2034.6934298245008,7.600846498016111,5.003580965721545,0.6042007321690912,4.399380233552454,3.4946717767556086,3.5,0.9984776505016024,0.6,0.000231889035081729,0.9997607038618085,0.00023194453851407002,198.97296405977175,0.0,0.0,0.0,0.05143550310311109,7.829147234389456e-05,0.0001535975627378344,0.0007011911464780052,0.09217911660345898,0.09217911660345898,0.09217911660345898,0.09217911662078776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7759772758,595.7495128525874,0.0,0.09217911660345898,0.09217911660607638,0.09217911660607638,0.4271440805190385,0.4271440805190385,0.5,9.99909152358984,1.3383035889293637,1.3383035889293637,2.0463630789890885e-12,1.3382082447187713,1.3382082447187713,2.0463630789890885e-12,26179.62830292527,19976.247307774876,0.7630454900516201,0.9009519915260986,0.681172390591063,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634476486492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.514868235605,1452.552242606575,0.4271440805190385,6.178477068285765,3.4946717767556086
4803.0,-30.061403693807573,5.00357169273525,35.00392748320878,24.089086066838377,4.997823367531926,-26.555526962310537,-40.06346486331893,1.4919466325128958,-3.669034204145703,-5.007884449302213,40.00783239166814,47888.96762146182,15451.112758142792,15451.112758142792,63340.08037960462,87600.44575441012,87600.44575441012,15451.112758142792,103051.5585125529,103051.5585125529,103051.5585125529,129231.1814969519,124738.45178357368,4492.729713378233,0.0,103687.19544982036,63975.71730071152,44123.86461012093,26179.622984398997,70303.48759451993,19976.246023334403,1452.5501985472756,0.0,0.8868502459118104,2.8652138396905675,0.0014984597031051942,1.0,1.0,-3.669034204145703,354547.01230856817,1554870.9657110726,4.385514224437583,1554870.9657110726,4.385514224437583,0.7630455960056675,0.09217906513445477,4.565118963995687,101325.0,128373.61948123567,1.2669491189857949,1.0,0.0,4.56511896399602,1.2847621500367343,1.2850600878021543,3.5532794641133845,0.0,16823.51312170683,0.0,0.0,22712.922985706078,2316.0735812643543,19305.98528721711,1968.6626204888632,0.85,0.8500000329929769,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8353368291446,2034.6934298245008,7.6007694662784315,5.00357169273525,0.6042374620173501,4.3993342307178995,3.494674590314547,3.5,0.9984784543755848,0.6,0.000231889035081729,0.9997591528150523,0.00023194489835756137,198.97295186509737,0.0,0.0,0.0,0.05143550310311109,7.829121383357801e-05,0.00015359782124815097,0.0007011923266083536,0.09217906512994345,0.09217906512994345,0.09217906512994345,0.09217906507958562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.7992274702,595.7495055297223,0.0,0.09217906512994345,0.09217906513445477,0.09217906513445477,0.4271440364966198,0.4271440364966198,0.5,9.999091523425605,1.338379514635676,1.338379514635676,1.4665602066088468e-11,1.3388502451564932,1.3388502451564932,1.4665602066088468e-11,26179.622984398997,19976.246023334403,0.7630455960056675,0.9009521795692806,0.6811748500681025,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633578338556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.51312170683,1452.5501985472756,0.4271440364966198,6.178477068285765,3.494674590314547
4804.0,-30.06138799150607,5.003562091670743,35.003926936448124,24.08910576431083,4.997836667352948,-26.55551951905424,-40.06346000880001,1.4919681948715184,-3.6688274772274667,-5.007913158709371,40.00783919833632,47889.016773389114,15451.152127950567,15451.152127950567,63340.16890133968,87600.47495233982,87600.47495233982,15451.152127950567,103051.62708029039,103051.62708029039,103051.62708029039,129231.31454521237,124738.58397394714,4492.73057126523,0.0,103687.18673501562,63975.72855592919,44123.84242120715,26179.68746492199,70303.52988612914,19976.29179562975,1452.553917787186,0.0,0.8868500752082795,2.865207562311438,0.0014984597031051942,1.0,1.0,-3.6688274772274667,354546.61553831404,1554871.2592436569,4.38551996014084,1554871.2592436569,4.38551996014084,0.7630454650154196,0.09217908137029418,4.565118963995687,101325.0,128373.62048340534,1.2669491288764405,1.0,0.0,4.56511896399789,1.2847620491690395,1.2850599869110682,3.5532797430841936,0.0,16823.511372885787,0.0,0.0,22712.921076707695,2316.073386600694,19305.981587391365,1968.6622432116335,0.85,0.849999941539436,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8364435361195,2034.6934298245008,7.600784695237598,5.003562091670743,0.6042206431263573,4.399341448544385,3.4946777612398843,3.5,0.9984793603542527,0.6,0.000231889035081729,0.999757518082426,0.0002319452776174179,198.9729390124456,0.0,0.0,0.0,0.05143550310311109,7.829125686697645e-05,0.00015359777821475254,0.0007011921301557704,0.09217908136658616,0.09217908136658616,0.09217908136658616,0.09217908140517932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.83213573287,595.7494951649727,0.0,0.09217908136658616,0.09217908137029418,0.09217908137029418,0.42714399262587005,0.42714399262587005,0.5,9.999091523424724,1.3385310564174802,1.3385310564174802,-8.185452315956354e-12,1.3390856814818903,1.3390856814818903,-8.185452315956354e-12,26179.68746492199,19976.29179562975,0.7630454650154196,0.9009528967312447,0.6811751394411506,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518632688519129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.511372885787,1452.553917787186,0.42714399262587005,6.178477068285765,3.4946777612398843
4805.0,-30.06138799150607,5.003562091670743,35.003926936448124,24.089104192703985,4.997836667352948,-26.55551951905424,-40.06346000880001,1.4919681948715184,-3.6688174408105283,-5.007913158709371,40.00783919833632,47889.016773389114,15451.161650530725,15451.161650530725,63340.17842391984,87600.46784022215,87600.46784022215,15451.161650530725,103051.62949075288,103051.62949075288,103051.62949075288,129231.31794711092,124738.58737584569,4492.73057126523,0.0,103687.17962289795,63975.72855592919,44123.83451885418,26179.688456358035,70303.52297521221,19976.292499183382,1452.5539690394387,0.0,0.8868500752082795,2.8652074238312637,0.0014984597031051942,1.0,1.0,-3.6688174408105283,354546.61553831404,1554871.2592436569,4.38551996014084,1554871.2592436569,4.38551996014084,0.7630454629925862,0.09217908137029418,4.565118963995687,101325.0,128373.62048340534,1.2669491288764405,1.0,0.0,4.565118963995116,1.2847620491690395,1.2850599869110682,3.5532797430841936,0.0,16823.509640665434,0.0,0.0,22712.919518781662,2316.0732277364505,19305.981587391365,1968.6622432116335,0.85,0.8499999998426866,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.837510306356,2034.6934298245008,7.600785390959349,5.003562091670743,0.6042217795344138,4.399340312136329,3.494680817739983,3.5,0.9984802336399952,0.6,0.000231889035081729,0.999757518082426,0.0002319452776174179,198.9729390124456,0.0,0.0,0.0,0.05143550310311109,7.829125686697645e-05,0.00015359777821475254,0.0007011921301557704,0.09217907192545932,0.09217907192545932,0.09217907192545932,0.09217908020248149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.83213573287,595.7494951649727,0.0,0.09217907192545932,0.09217908137029418,0.09217908137029418,0.4271439488771089,0.4271439488771089,0.5,9.999091523424724,1.3386439885901495,1.3386439885901495,-8.185452315956354e-12,1.3390957178988288,1.3390957178988288,-8.185452315956354e-12,26179.688456358035,19976.292499183382,0.7630454629925862,0.900953120745492,0.6811752064014479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863175068849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.509640665434,1452.5539690394387,0.4271439488771089,6.178477068285765,3.494680817739983
4806.0,-30.06138799150607,5.003562091670743,35.003926936448124,24.089102376624965,4.997836667352948,-26.55551951905424,-40.06345623694358,1.4919681948715184,-3.6687754098485925,-5.007913158709371,40.00783919833632,47888.998998170464,15451.180146788516,15451.180146788516,63340.17914495898,87600.45943860745,87600.45943860745,15451.180146788516,103051.63958539595,103051.63958539595,103051.63958539595,129231.3187191739,124738.58814790867,4492.73057126523,0.0,103687.17122128325,63975.710780710535,44123.84493396968,26179.67913377795,70303.52406774764,19976.28588236305,1452.5534882988504,0.0,0.8868500752082795,2.865206843897914,0.0014984597031051942,1.0,1.0,-3.6687754098485925,354546.61553831404,1554871.2592436569,4.38551996014084,1554871.2592436569,4.38551996014084,0.7630454819665431,0.09217908137029418,4.565118963995687,101325.0,128373.61151955432,1.2669490404101094,1.0,0.0,4.565118963995554,1.2847620491690395,1.2850599869110682,3.5532797430841936,0.0,16823.50759439905,0.0,0.0,22712.917678388287,2316.0730400685543,19305.977094137776,1968.66178502728,0.85,0.8499998708887907,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8395823557023,2034.6934298245008,7.600786742298338,5.003562091670743,0.6042239868431283,4.399338104827614,3.4946867545594342,3.5,0.9984819298741241,0.6,0.000231889035081729,0.999757518082426,0.0002319452776174179,198.9729390124456,0.0,0.0,0.0,0.05143550310311109,7.829129030301451e-05,0.00015359774477871448,0.000701191977516279,0.09217906250539366,0.09217906250539366,0.09217906250539366,0.09217903103714795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.83213573287,595.7494951649727,0.0,0.09217906250539366,0.09217908137029418,0.09217908137029418,0.4271439052259421,0.4271439052259421,0.5,9.999091523424724,1.3387427405500034,1.3387427405500034,-8.185452315956354e-12,1.3391377488607645,1.3391377488607645,-8.185452315956354e-12,26179.67913377795,19976.28588236305,0.7630454819665431,0.9009531170005295,0.6811749429804183,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863175068849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.50759439905,1452.5534882988504,0.4271439052259421,6.178477068285765,3.4946867545594342
4807.0,-30.06138799150607,5.003562091670743,35.003926936448124,24.089100525621348,4.997836667352948,-26.55551951905424,-40.06345623694358,1.4919681948715184,-3.6687333793449852,-5.007913158709371,40.00783919833632,47888.998998170464,15451.198643035346,15451.198643035346,63340.197641205814,87600.4510368915,87600.4510368915,15451.198643035346,103051.64967992685,103051.64967992685,103051.64967992685,129231.31949112457,124738.58891985934,4492.73057126523,0.0,103687.16281956731,63975.710780710535,44123.83559872975,26179.669811197713,70303.50540992746,19976.27926554225,1452.5530075582622,0.0,0.8868500752082795,2.8652062639712295,0.0014984597031051942,1.0,1.0,-3.6687333793449852,354546.61553831404,1554871.2592436569,4.38551996014084,1554871.2592436569,4.38551996014084,0.7630455009405002,0.09217908137029418,4.565118963995687,101325.0,128373.61151955432,1.2669490404101094,1.0,0.0,4.5651189639948235,1.2847620491690395,1.2850599869110682,3.5532797430841936,0.0,16823.505548132667,0.0,0.0,22712.915837972734,2316.0728523983967,19305.977094137776,1968.66178502728,0.85,0.8499999397638305,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.84165440364,2034.6934298245008,7.600788093634452,5.003562091670743,0.604226194147464,4.399335897523279,3.4946926913788854,3.5,0.9984836261082529,0.6,0.000231889035081729,0.999757518082426,0.0002319452776174179,198.9729390124456,0.0,0.0,0.0,0.05143550310311109,7.829129030301451e-05,0.00015359774477871448,0.000701191977516279,0.09217905310217694,0.09217905310217694,0.09217905310217694,0.09217898187204118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.83213573287,595.7494951649727,0.0,0.09217905310217694,0.09217908137029418,0.09217908137029418,0.4271438616528508,0.4271438616528508,0.5,9.999091523424724,1.3388301482391967,1.3388301482391967,-8.185452315956354e-12,1.3391797793643718,1.3391797793643718,-8.185452315956354e-12,26179.669811197713,19976.27926554225,0.7630455009405002,0.9009536191955179,0.6811751237571737,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863175068849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.505548132667,1452.5530075582622,0.4271438616528508,6.178477068285765,3.4946926913788854
4808.0,-30.06138799150607,5.003562091670743,35.003926936448124,24.089098709542327,4.997836667352948,-26.55551951905424,-40.06345623694358,1.4919681948715184,-3.668691349337678,-5.007913158709371,40.00783919833632,47888.998998170464,15451.217139271237,15451.217139271237,63340.216137441705,87600.4426350653,87600.4426350653,15451.217139271237,103051.65977433653,103051.65977433653,103051.65977433653,129231.32026295463,124738.5896916894,4492.73057126523,0.0,103687.1544177411,63975.710780710535,44123.82626336729,26179.6604886181,70303.48675198539,19976.272648721566,1452.5525268176739,0.0,0.8868500752082795,2.8652056840517286,0.0014984597031051942,1.0,1.0,-3.668691349337678,354546.61553831404,1554871.2592436569,4.38551996014084,1554871.2592436569,4.38551996014084,0.763045519914457,0.09217908137029418,4.565118963995687,101325.0,128373.60684276246,1.2669489942537622,1.0,0.0,4.5651189639959915,1.2847620491690395,1.2850599869110682,3.5532797430841936,0.0,16823.503501866282,0.0,0.0,22712.913997533025,2316.0726647257757,19305.977094137776,1968.66178502728,0.85,0.8500000086397854,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8437264501704,2034.6934298245008,7.6007894449676865,5.003562091670743,0.6042284014474157,4.399333690223327,3.4946986281983365,3.5,0.9984853223423819,0.6,0.000231889035081729,0.999757518082426,0.0002319452776174179,198.9729390124456,0.0,0.0,0.0,0.05143550310311109,7.829129030301451e-05,0.00015359774477871448,0.000701191977516279,0.09217904371243939,0.09217904371243939,0.09217904371243939,0.09217893270717788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.83213573287,595.7494951649727,0.0,0.09217904371243939,0.09217908137029418,0.09217908137029418,0.42714381814221986,0.42714381814221986,0.5,9.999091523424724,1.3389084804064737,1.3389084804064737,-8.185452315956354e-12,1.3392218093716792,1.3392218093716792,-8.185452315956354e-12,26179.6604886181,19976.272648721566,0.763045519914457,0.9009541213921792,0.6811753045352059,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863175068849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.503501866282,1452.5525268176739,0.42714381814221986,6.178477068285765,3.4946986281983365
4809.0,-30.06138799150607,5.003562091670743,35.003926936448124,24.089096893463307,4.997836667352948,-26.55551951905424,-40.06345623694358,1.4919681948715184,-3.6686493197137793,-5.007913158709371,40.00783919833632,47888.998998170464,15451.23563549617,15451.23563549617,63340.23463366664,87600.43423315593,87600.43423315593,15451.23563549617,103051.6698686521,103051.6698686521,103051.6698686521,129231.32103469086,124738.59046342563,4492.73057126523,0.0,103687.14601583175,63975.710780710535,44123.81692791246,26179.651166038762,70303.46809395123,19976.266031900755,1452.5520460770856,0.0,0.8868500752082795,2.8652051041378517,0.0014984597031051942,1.0,1.0,-3.6686493197137793,354546.61553831404,1554871.2592436569,4.38551996014084,1554871.2592436569,4.38551996014084,0.7630455388884144,0.09217908137029418,4.565118963995687,101325.0,128373.60684276246,1.2669489942537622,1.0,0.0,4.56511896399643,1.2847620491690395,1.2850599869110682,3.5532797430841936,0.0,16823.5014555999,0.0,0.0,22712.912157075105,2316.0724770512975,19305.977094137776,1968.66178502728,0.85,0.8500000775164331,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8457984952925,2034.6934298245008,7.600790796298047,5.003562091670743,0.6042306087429878,4.399331482927755,3.494704565017788,3.5,0.9984870185765109,0.6,0.000231889035081729,0.999757518082426,0.0002319452776174179,198.9729390124456,0.0,0.0,0.0,0.05143550310311109,7.829129030301451e-05,0.00015359774477871448,0.000701191977516279,0.09217903433348518,0.09217903433348518,0.09217903433348518,0.09217888354250786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.83213573287,595.7494951649727,0.0,0.09217903433348518,0.09217908137029418,0.09217908137029418,0.4271437746815573,0.4271437746815573,0.5,9.999091523424724,1.3389795520755001,1.3389795520755001,-8.185452315956354e-12,1.3392638389955778,1.3392638389955778,-8.185452315956354e-12,26179.651166038762,19976.266031900755,0.7630455388884144,0.9009546235901313,0.6811754853142264,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863175068849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.5014555999,1452.5520460770856,0.4271437746815573,6.178477068285765,3.494704565017788
4810.0,-30.06138799150607,5.003562091670743,35.003926936448124,24.08909504245969,4.997836667352948,-26.55551951905424,-40.06345623694358,1.4919681948715184,-3.668607290555258,-5.007913158709371,40.00783919833632,47888.998998170464,15451.254131710153,15451.254131710153,63340.25312988061,87600.42583114361,87600.42583114361,15451.254131710153,103051.67996285377,103051.67996285377,103051.67996285377,129231.32180631415,124738.59123504892,4492.73057126523,0.0,103687.13761381942,63975.710780710535,44123.807592343204,26179.64184346038,70303.44943580359,19976.259415080305,1452.5515653364973,0.0,0.8868500752082795,2.865204524230737,0.0014984597031051942,1.0,1.0,-3.668607290555258,354546.61553831404,1554871.2592436569,4.38551996014084,1554871.2592436569,4.38551996014084,0.7630455578623714,0.09217908137029418,4.565118963995687,101325.0,128373.60684276246,1.2669489942537622,1.0,0.0,4.565118963995554,1.2847620491690395,1.2850599869110682,3.5532797430841936,0.0,16823.499409333515,0.0,0.0,22712.91031659463,2316.072289374519,19305.977094137776,1968.66178502728,0.85,0.8500001463939361,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8478705390064,2034.6934298245008,7.600792147625528,5.003562091670743,0.6042328160341777,4.399329275636565,3.4947105018372393,3.5,0.9984887148106398,0.6,0.000231889035081729,0.999757518082426,0.0002319452776174179,198.9729390124456,0.0,0.0,0.0,0.05143550310311109,7.829129030301451e-05,0.00015359774477871448,0.000701191977516279,0.09217902496315761,0.09217902496315761,0.09217902496315761,0.09217883437806774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.83213573287,595.7494951649727,0.0,0.09217902496315761,0.09217908137029418,0.09217908137029418,0.42714373126086935,0.42714373126086935,0.5,9.999091523424724,1.3390448152501335,1.3390448152501335,-8.185452315956354e-12,1.3393058681540992,1.3393058681540992,-8.185452315956354e-12,26179.64184346038,19976.259415080305,0.7630455578623714,0.9009551257896485,0.6811756660944425,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863175068849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.499409333515,1452.5515653364973,0.42714373126086935,6.178477068285765,3.4947105018372393
