time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4811.0,-30.061373238027688,5.003552475048123,35.003926342969756,24.089151829853677,4.997884539358117,-26.555516423523724,-40.06344823921097,1.4920277267324433,-3.66833182432498,-5.00784590848165,40.00783675752314,47889.02901363179,15451.15399498138,15451.15399498138,63340.183008613174,87600.46669350563,87600.46669350563,15451.15399498138,103051.620688487,103051.620688487,103051.620688487,129231.27585793863,124738.55043836123,4492.725419577397,0.0,103687.12497481919,63975.687303563944,44123.819634728054,26179.65516945162,70303.47480417967,19976.270117523265,1452.5510845959093,0.0,0.8868504261897633,2.865208746283731,0.0014984597031051942,1.0,1.0,-3.66833182432498,354547.5449512148,1554871.15398461,4.385508167031753,1554871.15398461,4.385508167031753,0.763045578263883,0.09217897616076685,4.565118963995687,101325.0,128373.59615295255,1.2669488887535412,1.0,0.0,4.565118963994015,1.2847617706818892,1.2850597083593365,3.5532805132991645,0.0,16823.497363067134,0.0,0.0,22712.90754799203,2316.0720070556235,19305.97117628977,1968.6611815747247,0.85,0.8499999894551831,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8499425813125,2034.6934298245008,7.600735141011691,5.003552475048123,0.604259184179397,4.399293290868726,3.4947164386566905,3.5,0.9984904110447687,0.6,0.000231889035081729,0.999755982132347,0.0002319456339607395,198.9729269364263,0.0,0.0,0.0,0.05143550310311109,7.829136119984129e-05,0.00015359767388188768,0.0007011916538638305,0.09217897615841088,0.09217897615841088,0.09217897615841088,0.09217897618228231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.82033505023,595.7494988817026,0.0,0.09217897615841088,0.09217897616076685,0.09217897616076685,0.42714368787216117,0.42714368787216117,0.5,9.999091523437224,1.3391145213393543,1.3391145213393543,1.48929757415317e-11,1.33951408415669,1.33951408415669,1.48929757415317e-11,26179.65516945162,19976.270117523265,0.763045578263883,0.9009538032798271,0.6811758472396973,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863175068849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.497363067134,1452.5510845959093,0.42714368787216117,6.178477068285765,3.4947164386566905
4812.0,-30.061373238027688,5.003552475048123,35.003926342969756,24.089150258246832,4.997884539358117,-26.555516423523724,-40.06344446735454,1.4920277267324433,-3.6683223752363574,-5.00784590848165,40.00783675752314,47889.01123841268,15451.163452976378,15451.163452976378,63340.17469138905,87600.4595049071,87600.4595049071,15451.163452976378,103051.62295788349,103051.62295788349,103051.62295788349,129231.30612171392,124738.58070213652,4492.725419577397,0.0,103687.11778622065,63975.66952834483,44123.831397639806,26179.68316383042,70303.51456147022,19976.289985672578,1452.5525293737512,0.0,0.8868504261897633,2.8652086159078056,0.0014984597031051942,1.0,1.0,-3.6683223752363574,354547.5449512148,1554871.15398461,4.385508167031753,1554871.15398461,4.385508167031753,0.7630455212411285,0.09217897616076685,4.565118963995687,101325.0,128373.59142048462,1.266948842047714,1.0,0.0,4.565118963995914,1.2847617706818892,1.2850597083593365,3.5532805132991645,0.0,16823.495612362098,0.0,0.0,22712.905973312685,2316.071846483018,19305.966683036175,1968.6607233903703,0.85,0.8499998505572289,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8510021239067,2034.6934298245008,7.600735832007917,5.003552475048123,0.6042603128697337,4.399292162178389,3.494719474461651,3.5,0.9984912784176146,0.6,0.000231889035081729,0.999755982132347,0.0002319456339607395,198.9729269364263,0.0,0.0,0.0,0.05143550310311109,7.829139463592003e-05,0.00015359764044580896,0.0007011915012241534,0.09217896680052054,0.09217896680052054,0.09217896680052054,0.09217906367353326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.82033505023,595.7494988817026,0.0,0.09217896680052054,0.09217897616076685,0.09217897616076685,0.4271436445090869,0.4271436445090869,0.5,9.999091523437224,1.3391963236558126,1.3391963236558126,1.48929757415317e-11,1.3395235332453126,1.3395235332453126,1.48929757415317e-11,26179.68316383042,19976.289985672578,0.7630455212411285,0.900953175477554,0.6811752091930011,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630869527072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.495612362098,1452.5525293737512,0.4271436445090869,6.178477068285765,3.494719474461651
4813.0,-30.061373238027688,5.003552475048123,35.003926342969756,24.08914844216781,4.997884539358117,-26.555516423523724,-40.06344446735454,1.4920277267324433,-3.6682805474339943,-5.00784590848165,40.00783675752314,47889.01123841268,15451.181899086865,15451.181899086865,63340.19313749954,87600.45110461782,87600.45110461782,15451.181899086865,103051.63300370469,103051.63300370469,103051.63300370469,129231.3070511219,124738.5816315445,4492.725419577397,0.0,103687.10938593137,63975.66952834483,44123.82206398505,26179.674047417204,70303.49611140226,19976.28351517421,1452.5520592713863,0.0,0.8868504261897633,2.865208038779509,0.0014984597031051942,1.0,1.0,-3.6682805474339943,354547.5449512148,1554871.15398461,4.385508167031753,1554871.15398461,4.385508167031753,0.7630455397952138,0.09217897616076685,4.565118963995687,101325.0,128373.59142048462,1.266948842047714,1.0,0.0,4.565118963997375,1.2847617706818892,1.2850597083593365,3.5532805132991645,0.0,16823.4935665875,0.0,0.0,22712.904133209642,2316.071658844727,19305.966683036175,1968.6607233903703,0.85,0.8499999194206074,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8530685701742,2034.6934298245008,7.600737179669653,5.003552475048123,0.6042625141740032,4.399289960874119,3.4947253952533983,3.5,0.9984929700723996,0.6,0.000231889035081729,0.999755982132347,0.0002319456339607395,198.9729269364263,0.0,0.0,0.0,0.05143550310311109,7.829139463592003e-05,0.00015359764044580896,0.0007011915012241534,0.09217895744704489,0.09217895744704489,0.09217895744704489,0.09217901527353188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.82033505023,595.7494988817026,0.0,0.09217895744704489,0.09217897616076685,0.09217897616076685,0.42714360116646966,0.42714360116646966,0.5,9.999091523437224,1.3392701310818325,1.3392701310818325,1.48929757415317e-11,1.3395653610476757,1.3395653610476757,1.48929757415317e-11,26179.674047417204,19976.28351517421,0.7630455397952138,0.900953674297097,0.6811753879569261,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630869527072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.4935665875,1452.5520592713863,0.42714360116646966,6.178477068285765,3.4947253952533983
4814.0,-30.061373238027688,5.003552475048123,35.003926342969756,24.089146591164194,4.997884539358117,-26.555516423523724,-40.06344446735454,1.4920277267324433,-3.668238720001284,-5.00784590848165,40.00783675752314,47889.01123841268,15451.200345186458,15451.200345186458,63340.211583599135,87600.44270424862,87600.44270424862,15451.200345186458,103051.64304943508,103051.64304943508,103051.64304943508,129231.30798043968,124738.58256086228,4492.725419577397,0.0,103687.10098556218,63975.66952834483,44123.8127302415,26179.664931004598,70303.4776612461,19976.277044675982,1452.5515891690216,0.0,0.8868504261897633,2.865207461656651,0.0014984597031051942,1.0,1.0,-3.668238720001284,354547.5449512148,1554871.15398461,4.385508167031753,1554871.15398461,4.385508167031753,0.7630455583492997,0.09217897616076685,4.565118963995687,101325.0,128373.59142048462,1.266948842047714,1.0,0.0,4.565118963996791,1.2847617706818892,1.2850597083593365,3.5532805132991645,0.0,16823.491520812895,0.0,0.0,22712.9022930891,2316.071471204652,19305.966683036175,1968.6607233903703,0.85,0.8499999882846517,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8551350150415,2034.6934298245008,7.600738527328529,5.003552475048123,0.6042647154739154,4.399287759574207,3.494731316045145,3.5,0.9984946617271843,0.6,0.000231889035081729,0.999755982132347,0.0002319456339607395,198.9729269364263,0.0,0.0,0.0,0.05143550310311109,7.829139463592003e-05,0.00015359764044580896,0.0007011915012241534,0.09217894809710103,0.09217894809710103,0.09217894809710103,0.0921789668737175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.82033505023,595.7494988817026,0.0,0.09217894809710103,0.09217897616076685,0.09217897616076685,0.4271435578402182,0.4271435578402182,0.5,9.999091523437224,1.3393375425173986,1.3393375425173986,1.48929757415317e-11,1.339607188480386,1.339607188480386,1.48929757415317e-11,26179.664931004598,19976.277044675982,0.7630455583492997,0.9009541731178773,0.6811755667217995,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630869527072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.491520812895,1452.5515891690216,0.4271435578402182,6.178477068285765,3.494731316045145
4815.0,-30.061373238027688,5.003552475048123,35.003926342969756,24.089144740160577,4.997884539358117,-26.555516423523724,-40.06344066057352,1.4920277267324433,-3.668196893052425,-5.00784590848165,40.00783675752314,47888.99346319336,15451.218791275161,15451.218791275161,63340.21225446852,87600.43430377214,87600.43430377214,15451.218791275161,103051.65309504731,103051.65309504731,103051.65309504731,129231.30890963951,124738.58349006211,4492.725419577397,0.0,103687.09258508569,63975.65175312551,44123.82314662242,26179.6558145922,70303.47896121461,19976.270574177568,1452.5511190666566,0.0,0.8868504261897633,2.8652068845407923,0.0014984597031051942,1.0,1.0,-3.668196893052425,354547.5449512148,1554871.15398461,4.385508167031753,1554871.15398461,4.385508167031753,0.7630455769033853,0.09217897616076685,4.565118963995687,101325.0,128373.58251230972,1.2669487541308633,1.0,0.0,4.565118963997813,1.2847617706818892,1.2850597083593365,3.5532805132991645,0.0,16823.489475038295,0.0,0.0,22712.90045294505,2316.07128356218,19305.966683036175,1968.6607233903703,0.85,0.850000057149587,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8572014585086,2034.6934298245008,7.600739874984541,5.003552475048123,0.6042669167694692,4.399285558278653,3.494737236836892,3.5,0.9984963533819692,0.6,0.000231889035081729,0.999755982132347,0.0002319456339607395,198.9729269364263,0.0,0.0,0.0,0.05143550310311109,7.829142838160546e-05,0.00015359760670012352,0.0007011913471710848,0.09217893874998258,0.09217893874998258,0.09217893874998258,0.09217891847414031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.82033505023,595.7494988817026,0.0,0.09217893874998258,0.09217897616076685,0.09217897616076685,0.42714351452705923,0.42714351452705923,0.5,9.999091523437224,1.3393998370625582,1.3393998370625582,1.48929757415317e-11,1.339649015429245,1.339649015429245,1.48929757415317e-11,26179.6558145922,19976.270574177568,0.7630455769033853,0.9009541660009794,0.6811753012907513,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630869527072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.489475038295,1452.5511190666566,0.42714351452705923,6.178477068285765,3.494737236836892
4816.0,-30.061373238027688,5.003552475048123,35.003926342969756,24.089142924081557,4.997884539358117,-26.555516423523724,-40.06344066057352,1.4920277267324433,-3.668155066541317,-5.00784590848165,40.00783675752314,47888.99346319336,15451.237237352972,15451.237237352972,63340.23070054633,87600.4259031993,87600.4259031993,15451.237237352972,103051.66314055226,103051.66314055226,103051.66314055226,129231.30983873241,124738.58441915501,4492.725419577397,0.0,103687.08418451285,63975.65175312551,44123.813812652596,26179.64669818015,70303.46051083275,19976.264103679085,1452.5506489642917,0.0,0.8868504261897633,2.865206307431318,0.0014984597031051942,1.0,1.0,-3.668155066541317,354547.5449512148,1554871.15398461,4.385508167031753,1554871.15398461,4.385508167031753,0.763045595457471,0.09217897616076685,4.565118963995687,101325.0,128373.58251230972,1.2669487541308633,1.0,0.0,4.565118963995476,1.2847617706818892,1.2850597083593365,3.5532805132991645,0.0,16823.487429263696,0.0,0.0,22712.898612779896,2316.071095917556,19305.966683036175,1968.6607233903703,0.85,0.8500001260153234,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8592679005747,2034.6934298245008,7.600741222637692,5.003552475048123,0.6042691180606647,4.399283356987458,3.4947431576286387,3.5,0.9984980450367539,0.6,0.000231889035081729,0.999755982132347,0.0002319456339607395,198.9729269364263,0.0,0.0,0.0,0.05143550310311109,7.829142838160546e-05,0.00015359760670012352,0.0007011913471710848,0.09217892940512447,0.09217892940512447,0.09217892940512447,0.09217887007478053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.82033505023,595.7494988817026,0.0,0.09217892940512447,0.09217897616076685,0.09217897616076685,0.42714347122437435,0.42714347122437435,0.5,9.999091523437224,1.3394580380053753,1.3394580380053753,1.48929757415317e-11,1.339690841940353,1.339690841940353,1.48929757415317e-11,26179.64669818015,19976.264103679085,0.763045595457471,0.900954664824593,0.6811754800578323,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630869527072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.487429263696,1452.5506489642917,0.42714347122437435,6.178477068285765,3.4947431576286387
4817.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.089177918527298,4.99792494766298,-26.55549944124433,-40.06342305857686,1.492065125447168,-3.668058378708679,-5.007821558470751,40.00783494424543,47888.97479282452,15451.20263488285,15451.20263488285,63340.17742770737,87600.4010313165,87600.4010313165,15451.20263488285,103051.60366619936,103051.60366619936,103051.60366619936,129231.2491097907,124738.5272079313,4492.721901859398,0.0,103687.07312216393,63975.64688709856,44123.806927850404,26179.645443591344,70303.45237144174,19976.263576358586,1452.550178861927,0.0,0.8868505566377087,2.865207878281241,0.0014984597031051942,1.0,1.0,-3.668058378708679,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630456118819853,0.09217890435018443,4.565118963995687,101325.0,128373.57599820678,1.2669486898416658,1.0,0.0,4.5651189639971985,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.485383489093,0.0,0.0,22712.896189546464,2316.0708488165137,19305.960545472557,1968.6600975330575,0.85,0.8499999464778984,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.861334341241,2034.6934298245008,7.600716474785965,5.003542453092824,0.6042764013704272,4.399266051722397,3.494749078420386,3.5,0.9984997366915388,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829158441687608e-05,0.0001535974506648529,0.0007011906348515119,0.09217890435153892,0.09217890435153892,0.09217890435153892,0.09217890433785898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217890435153892,0.09217890435018443,0.09217890435018443,0.4271434279300687,0.4271434279300687,0.5,9.999091523442068,1.3395103228743892,1.3395103228743892,-1.0231815394945443e-12,1.3397631797620875,1.3397631797620875,-1.0231815394945443e-12,26179.645443591344,19976.263576358586,0.7630456118819853,0.9009540113770721,0.6811752933527017,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630869527072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.485383489093,1452.550178861927,0.4271434279300687,6.178477068285765,3.494749078420386
4818.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.089176346920453,4.99792494766298,-26.55549944124433,-40.06341928672043,1.492065125447168,-3.668050984609067,-5.007821558470751,40.00783494424543,47888.95701760444,15451.211661936866,15451.211661936866,63340.16867954131,87600.39378010698,87600.39378010698,15451.211661936866,103051.60544204384,103051.60544204384,103051.60544204384,129231.27326929543,124738.55136743603,4492.721901859398,0.0,103687.06587095442,63975.62911187848,44123.81862119549,26179.66782725158,70303.48644844707,19976.279462476097,1452.5513340713796,0.0,0.8868505566377087,2.8652077762597483,0.0014984597031051942,1.0,1.0,-3.668050984609067,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630455662879687,0.09217890435018443,4.565118963995687,101325.0,128373.57126573884,1.2669486431358385,1.0,0.0,4.565118963996176,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.4836176567,0.0,0.0,22712.89460115204,2316.070686845359,19305.956052218964,1968.6596393487036,0.85,0.8499998080931407,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8623456101705,2034.6934298245008,7.600717134292304,5.003542453092824,0.6042774786252547,4.399264974467569,3.4947519759222843,3.5,0.9985005645492241,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829161785304265e-05,0.00015359741722868633,0.0007011904822114338,0.09217889500994146,0.09217889500994146,0.09217889500994146,0.09217897436528849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217889500994146,0.09217890435018443,0.09217890435018443,0.42714338464248586,0.42714338464248586,0.5,9.999091523442068,1.3395623730453963,1.3395623730453963,-1.0231815394945443e-12,1.3397705738616992,1.3397705738616992,-1.0231815394945443e-12,26179.66782725158,19976.279462476097,0.7630455662879687,0.900953450238746,0.6811747103427224,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.4836176567,1452.5513340713796,0.42714338464248586,6.178477068285765,3.4947519759222843
4819.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.089174495916836,4.99792494766298,-26.55549944124433,-40.06341928672043,1.492065125447168,-3.6680093683265795,-5.007821558470751,40.00783494424543,47888.95701760444,15451.23005588592,15451.23005588592,63340.187073490364,87600.38538115984,87600.38538115984,15451.23005588592,103051.61543704575,103051.61543704575,103051.61543704575,129231.274321919,124738.5524200596,4492.721901859398,0.0,103687.05747200726,63975.62911187848,44123.80928903198,26179.658884873246,70303.46817390523,19976.273115495267,1452.550872948638,0.0,0.8868505566377087,2.865207202051355,0.0014984597031051942,1.0,1.0,-3.6680093683265795,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630455844876447,0.09217890435018443,4.565118963995687,101325.0,128373.57126573884,1.2669486431358385,1.0,0.0,4.565118963995884,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.481572347897,0.0,0.0,22712.892761342995,2316.070499237048,19305.956052218964,1968.6596393487036,0.85,0.8499998769455476,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8644062190835,2034.6934298245008,7.600718478131851,5.003542453092824,0.6042796736879987,4.399262779404825,3.4947578800107726,3.5,0.9985022514316493,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829161785304265e-05,0.00015359741722868633,0.0007011904822114338,0.09217888566950046,0.09217888566950046,0.09217888566950046,0.0921789266290898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217888566950046,0.09217890435018443,0.09217890435018443,0.4271433413602619,0.4271433413602619,0.5,9.999091523442068,1.3396123364408368,1.3396123364408368,-1.0231815394945443e-12,1.3398121901441868,1.3398121901441868,-1.0231815394945443e-12,26179.658884873246,19976.273115495267,0.7630455844876447,0.900953946067209,0.6811748874059039,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.481572347897,1452.550872948638,0.4271433413602619,6.178477068285765,3.4947578800107726
4820.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.089172679837816,4.99792494766298,-26.55549944124433,-40.06341928672043,1.492065125447168,-3.6679677524714407,-5.007821558470751,40.00783494424543,47888.95701760444,15451.24844982415,15451.24844982415,63340.20546742859,87600.3769821188,87600.3769821188,15451.24844982415,103051.62543194296,103051.62543194296,103051.62543194296,129231.27537443834,124738.55347257893,4492.721901859398,0.0,103687.04907296623,63975.62911187848,44123.79995676416,26179.64994249538,70303.44989925955,19976.266768514484,1452.5504118258964,0.0,0.8868505566377087,2.865206627849197,0.0014984597031051942,1.0,1.0,-3.6679677524714407,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630456026873214,0.09217890435018443,4.565118963995687,101325.0,128373.57126573884,1.2669486431358385,1.0,0.0,4.565118963996176,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.47952703909,0.0,0.0,22712.890921513386,2316.07031162664,19305.956052218964,1968.6596393487036,0.85,0.8499999457987353,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8664668266042,2034.6934298245008,7.6007198219685534,5.003542453092824,0.6042818687464084,4.399260584346416,3.4947637840992605,3.5,0.9985039383140745,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829161785304265e-05,0.00015359741722868633,0.0007011904822114338,0.09217887632998466,0.09217887632998466,0.09217887632998466,0.09217887889310347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217887632998466,0.09217890435018443,0.09217890435018443,0.42714329808232504,0.42714329808232504,0.5,9.999091523442068,1.3396606303301155,1.3396606303301155,-1.0231815394945443e-12,1.3398538059993257,1.3398538059993257,-1.0231815394945443e-12,26179.64994249538,19976.266768514484,0.7630456026873214,0.9009544418971067,0.6811750644701836,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.47952703909,1452.5504118258964,0.42714329808232504,6.178477068285765,3.4947637840992605
4821.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.089170863758795,4.99792494766298,-26.55549944124433,-40.063415514864005,1.492065125447168,-3.667926137098675,-5.007821558470751,40.00783494424543,47888.939242384164,15451.266843751542,15451.266843751542,63340.2060861357,87600.36858297072,87600.36858297072,15451.266843751542,103051.63542672226,103051.63542672226,103051.63542672226,129231.27642684014,124738.55452498073,4492.721901859398,0.0,103687.04067381816,63975.6113366582,44123.81037462218,26179.641000117866,70303.45137474005,19976.26042153363,1452.549950703155,0.0,0.8868505566377087,2.865206053654024,0.0014984597031051942,1.0,1.0,-3.667926137098675,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630456208869973,0.09217890435018443,4.565118963995687,101325.0,128373.56235756395,1.2669485552189879,1.0,0.0,4.565118963997344,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.477481730282,0.0,0.0,22712.88908166033,2316.070124013841,19305.956052218964,1968.6596393487036,0.85,0.8500000146528115,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8685274327322,2034.6934298245008,7.60072116580241,5.003542453092824,0.6042840638004865,4.399258389292338,3.4947696881877484,3.5,0.9985056251964995,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829165128922295e-05,0.00015359738379250602,0.000701190329571293,0.09217886699120896,0.09217886699120896,0.09217886699120896,0.09217883115735358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217886699120896,0.09217890435018443,0.09217890435018443,0.42714325480781784,0.42714325480781784,0.5,9.999091523442068,1.3397075885171716,1.3397075885171716,-1.0231815394945443e-12,1.3398954213720913,1.3398954213720913,-1.0231815394945443e-12,26179.641000117866,19976.26042153363,0.7630456208869973,0.9009544317890169,0.681174797338479,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.477481730282,1452.549950703155,0.42714325480781784,6.178477068285765,3.4947696881877484
4822.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.08916901275518,4.99792494766298,-26.55549944124433,-40.063415514864005,1.492065125447168,-3.667884522144675,-5.007821558470751,40.00783494424543,47888.939242384164,15451.28523766811,15451.28523766811,63340.224480052275,87600.36018373098,87600.36018373098,15451.28523766811,103051.6454213991,103051.6454213991,103051.6454213991,129231.2774791396,124738.55557728019,4492.721901859398,0.0,103687.03227457842,63975.6113366582,44123.80104213358,26179.6320577405,70303.43309987408,19976.25407455256,1452.5494895804134,0.0,0.8868505566377087,2.8652054794649544,0.0014984597031051942,1.0,1.0,-3.667884522144675,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630456390866733,0.09217890435018443,4.565118963995687,101325.0,128373.56235756395,1.2669485552189879,1.0,0.0,4.565118963998075,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.475436421475,0.0,0.0,22712.887241787197,2316.0699363989943,19305.956052218964,1968.6596393487036,0.85,0.8500000835076503,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8705880374678,2034.6934298245008,7.60072250963342,5.003542453092824,0.6042862588502302,4.399256194242594,3.4947755922762367,3.5,0.9985073120789247,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829165128922295e-05,0.00015359738379250602,0.000701190329571293,0.09217885765302539,0.09217885765302539,0.09217885765302539,0.09217878342181175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217885765302539,0.09217890435018443,0.09217890435018443,0.4271432115360544,0.4271432115360544,0.5,9.999091523442068,1.3397534780588103,1.3397534780588103,-1.0231815394945443e-12,1.3399370363260914,1.3399370363260914,-1.0231815394945443e-12,26179.6320577405,19976.25407455256,0.7630456390866733,0.9009549276216744,0.6811749744049119,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.475436421475,1452.5494895804134,0.4271432115360544,6.178477068285765,3.4947755922762367
4823.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.089167196676158,4.99792494766298,-26.55549944124433,-40.063415514864005,1.492065125447168,-3.6678429075883514,-5.007821558470751,40.00783494424543,47888.939242384164,15451.303631573846,15451.303631573846,63340.24287395801,87600.35178440447,87600.35178440447,15451.303631573846,103051.65541597831,103051.65541597831,103051.65541597831,129231.2785313423,124738.55662948289,4492.721901859398,0.0,103687.02387525189,63975.6113366582,44123.791709548546,26179.623115363982,70303.41482491253,19976.247727571827,1452.5490284576717,0.0,0.8868505566377087,2.8652049052817095,0.0014984597031051942,1.0,1.0,-3.6678429075883514,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630456572863498,0.09217890435018443,4.565118963995687,101325.0,128373.56235756395,1.2669485552189879,1.0,0.0,4.565118963994715,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.473391112668,0.0,0.0,22712.88540189505,2316.0697487822094,19305.956052218964,1968.6596393487036,0.85,0.8500001523632118,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.872648640811,2034.6934298245008,7.600723853461586,5.003542453092824,0.6042884538956406,4.3992539991971835,3.4947814963647246,3.5,0.9985089989613499,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829165128922295e-05,0.00015359738379250602,0.000701190329571293,0.09217884831531549,0.09217884831531549,0.09217884831531549,0.09217873568646906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217884831531549,0.09217890435018443,0.09217890435018443,0.42714316826648596,0.42714316826648596,0.5,9.999091523442068,1.339798512604034,1.339798512604034,-1.0231815394945443e-12,1.339978650882415,1.339978650882415,-1.0231815394945443e-12,26179.623115363982,19976.247727571827,0.7630456572863498,0.9009554234556602,0.6811751514723631,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.473391112668,1452.5490284576717,0.42714316826648596,6.178477068285765,3.4947814963647246
4824.0,-30.06135926420693,5.003542453092824,35.003925727773606,24.08916534567254,4.99792494766298,-26.55549944124433,-40.063415514864005,1.492065125447168,-3.6678012935396964,-5.007821558470751,40.00783494424543,47888.939242384164,15451.322025468751,15451.322025468751,63340.26126785291,87600.34338496489,87600.34338496489,15451.322025468751,103051.66541043363,103051.66541043363,103051.66541043363,129231.27958342085,124738.55768156145,4492.721901859398,0.0,103687.01547581232,63975.6113366582,44123.78237683792,26179.614172987214,70303.39654982513,19976.241380590563,1452.5485673349303,0.0,0.8868505566377087,2.8652043311057933,0.0014984597031051942,1.0,1.0,-3.6678012935396964,354547.8814738491,1554871.0757892157,4.3855037839336255,1554871.0757892157,4.3855037839336255,0.7630456754860258,0.09217890435018443,4.565118963995687,101325.0,128373.55762509596,1.2669485085131602,1.0,0.0,4.565118963996176,1.2847615957325824,1.2850595333694586,3.553280997158555,0.0,16823.47134580386,0.0,0.0,22712.883561978142,2316.069561162899,19305.951558965375,1968.6591811643502,0.85,0.8500000233913035,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8747092427614,2034.6934298245008,7.600725197286905,5.003542453092824,0.6042906489367184,4.399251804156106,3.4947874004532125,3.5,0.998510685843775,0.6,0.000231889035081729,0.9997545273529491,0.00023194597147331933,198.9729154985738,0.0,0.0,0.0,0.05143550310311109,7.829165128922295e-05,0.00015359738379250602,0.000701190329571293,0.09217883897798457,0.09217883897798457,0.09217883897798457,0.09217868795137386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8115683566,595.7495016428516,0.0,0.09217883897798457,0.09217890435018443,0.09217890435018443,0.4271431249986735,0.4271431249986735,0.5,9.999091523442068,1.3398428630502508,1.3398428630502508,-1.0231815394945443e-12,1.34002026493107,1.34002026493107,-1.0231815394945443e-12,26179.614172987214,19976.241380590563,0.7630456754860258,0.9009559192913625,0.6811753285411255,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.47134580386,1452.5485673349303,0.4271431249986735,6.178477068285765,3.4947874004532125
4825.0,-30.061345047549654,5.003532098663892,35.00392507601082,24.08922000266614,4.997978472604425,-26.555489054244624,-40.06340262768788,1.492122480901426,-3.667590792601061,-5.007768488731407,40.007832659305215,47888.944000865966,15451.24253175092,15451.24253175092,63340.186532616885,87600.34847975102,87600.34847975102,15451.24253175092,103051.59101150194,103051.59101150194,103051.59101150194,129231.21398475594,124738.49729100545,4492.716693750493,0.0,103687.00299425294,63975.59852271876,44123.78274614908,26179.622973254,70303.40571940309,19976.248574774047,1452.5481062121887,0.0,0.8868508349085036,2.865207757825805,0.0014984597031051942,1.0,1.0,-3.667590792601061,354548.6149110744,1554870.9772526775,4.385494433937248,1554870.9772526775,4.385494433937248,0.7630456937894967,0.09217879795182604,4.565118963995687,101325.0,128373.55049855601,1.2669484381796794,1.0,0.0,4.5651189639960705,1.284761327426744,1.2850592650013999,3.553281739215478,0.0,16823.469300495053,0.0,0.0,22712.88082786333,2316.0692823607787,19305.947828675537,1968.6588007806477,0.85,0.8499999614752395,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8767698433194,2034.6934298245008,7.600678388853742,5.003532098663892,0.6043103597475517,4.39922173891634,3.494793304541701,3.5,0.9985123727262002,0.6,0.000231889035081729,0.9997530472947853,0.00023194631485164618,198.9729038619561,0.0,0.0,0.0,0.05143550310311109,7.829176552960433e-05,0.00015359726955212465,0.0007011898080503615,0.09217879796441207,0.09217879796441207,0.09217879796441207,0.09217879785546011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8005213052,595.7495051222193,0.0,0.09217879796441207,0.09217879795182604,0.09217879795182604,0.42714308173226584,0.42714308173226584,0.5,9.999091523448595,1.3398907735924013,1.3398907735924013,8.753886504564434e-12,1.340177696130354,1.340177696130354,8.753886504564434e-12,26179.622973254,19976.248574774047,0.7630456937894967,0.9009547387422737,0.6811753073812904,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518630034931326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.469300495053,1452.5481062121887,0.42714308173226584,6.178477068285765,3.494793304541701
4826.0,-30.061345047549654,5.003532098663892,35.00392507601082,24.089218431059294,4.997978472604425,-26.555489054244624,-40.06339885583145,1.492122480901426,-3.6675848281813614,-5.007768488731407,40.007832659305215,47888.92622564509,15451.251194204617,15451.251194204617,63340.17741984971,87600.34124977085,87600.34124977085,15451.251194204617,103051.59244397546,103051.59244397546,103051.59244397546,129231.24819826207,124738.53150451157,4492.716693750493,0.0,103686.99576427277,63975.58074749788,44123.794463083206,26179.655754286614,70303.45021736983,19976.271840156445,1452.5497979815366,0.0,0.8868508349085036,2.8652076755308875,0.0014984597031051942,1.0,1.0,-3.6675848281813614,354548.6149110744,1554870.9772526775,4.385494433937248,1554870.9772526775,4.385494433937248,0.7630456270184364,0.09217879795182604,4.565118963995687,101325.0,128373.54576608808,1.2669483914738522,1.0,0.0,4.56511896399461,1.284761327426744,1.2850592650013999,3.553281739215478,0.0,16823.467539993282,0.0,0.0,22712.87924411924,2316.0691208638264,19305.943335421947,1968.6583425962942,0.85,0.8499998229163567,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8777402728813,2034.6934298245008,7.60067902171556,5.003532098663892,0.6043113934816295,4.3992207051822625,3.4947960850441273,3.5,0.9985131671554649,0.6,0.000231889035081729,0.9997530472947853,0.00023194631485164618,198.9729038619561,0.0,0.0,0.0,0.05143550310311109,7.829179896584268e-05,0.0001535972361158863,0.0007011896554099558,0.09217878862763566,0.09217878862763566,0.09217878862763566,0.09217890256767758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8005213052,595.7495051222193,0.0,0.09217878862763566,0.09217879795182604,0.09217879795182604,0.4271430384670082,0.4271430384670082,0.5,9.999091523448595,1.3399493509506328,1.3399493509506328,8.753886504564434e-12,1.3401836605500534,1.3401836605500534,8.753886504564434e-12,26179.655754286614,19976.271840156445,0.7630456270184364,0.9009540388702045,0.6811746234015298,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629185832108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.467539993282,1452.5497979815366,0.4271430384670082,6.178477068285765,3.4947960850441273
4827.0,-30.061345047549654,5.003532098663892,35.00392507601082,24.089216580055677,4.997978472604425,-26.555489054244624,-40.06339885583145,1.492122480901426,-3.6675434316070437,-5.007768488731407,40.007832659305215,47888.92622564509,15451.269534192154,15451.269534192154,63340.19575983724,87600.33285198921,87600.33285198921,15451.269534192154,103051.60238618136,103051.60238618136,103051.60238618136,129231.24942860389,124738.53273485339,4492.716693750493,0.0,103686.98736649114,63975.58074749788,44123.78513221474,26179.647042422526,70303.43217463727,19976.26565677767,1452.5493487532265,0.0,0.8868508349085036,2.865207104356046,0.0014984597031051942,1.0,1.0,-3.6675434316070437,354548.6149110744,1554870.9772526775,4.385494433937248,1554870.9772526775,4.385494433937248,0.7630456447486609,0.09217879795182604,4.565118963995687,101325.0,128373.54576608808,1.2669483914738522,1.0,0.0,4.565118963996217,1.284761327426744,1.2850592650013999,3.553281739215478,0.0,16823.46549515836,0.0,0.0,22712.87740456551,2316.0689332815496,19305.943335421947,1968.6583425962942,0.85,0.8499998917592566,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8797948483577,2034.6934298245008,7.600680361597442,5.003532098663892,0.6043135820821668,4.399218516581725,3.494801971875234,3.5,0.9985148491072097,0.6,0.000231889035081729,0.9997530472947853,0.00023194631485164618,198.9729038619561,0.0,0.0,0.0,0.05143550310311109,7.829179896584268e-05,0.0001535972361158863,0.0007011896554099558,0.09217877929105217,0.09217877929105217,0.09217877929105217,0.09217885568390051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8005213052,595.7495051222193,0.0,0.09217877929105217,0.09217879795182604,0.09217879795182604,0.4271429952026444,0.4271429952026444,0.5,9.999091523448595,1.3400044921557424,1.3400044921557424,8.753886504564434e-12,1.3402250571243712,1.3402250571243712,8.753886504564434e-12,26179.647042422526,19976.26565677767,0.7630456447486609,0.9009545309608356,0.6811747982187638,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629185832108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.46549515836,1452.5493487532265,0.4271429952026444,6.178477068285765,3.494801971875234
4828.0,-30.061345047549654,5.003532098663892,35.00392507601082,24.089214763976656,4.997978472604425,-26.555489054244624,-40.06339885583145,1.492122480901426,-3.6675020354732055,-5.007768488731407,40.007832659305215,47888.92622564509,15451.28787416892,15451.28787416892,63340.21409981401,87600.32445411054,87600.32445411054,15451.28787416892,103051.61232827946,103051.61232827946,103051.61232827946,129231.25065883814,124738.53396508764,4492.716693750493,0.0,103686.97896861246,63975.58074749788,44123.77580123842,26179.63833055868,70303.4141317971,19976.259473398783,1452.5488995249164,0.0,0.8868508349085036,2.865206533187609,0.0014984597031051942,1.0,1.0,-3.6675020354732055,354548.6149110744,1554870.9772526775,4.385494433937248,1554870.9772526775,4.385494433937248,0.7630456624788859,0.09217879795182604,4.565118963995687,101325.0,128373.54576608808,1.2669483914738522,1.0,0.0,4.565118963997824,1.284761327426744,1.2850592650013999,3.553281739215478,0.0,16823.463450323445,0.0,0.0,22712.875564990518,2316.0687456971054,19305.943335421947,1968.6583425962942,0.85,0.8499999606029632,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.88184942245,2034.6934298245008,7.6006817014765,5.003532098663892,0.6043157706783981,4.399216327985494,3.4948078587063405,3.5,0.9985165310589544,0.6,0.000231889035081729,0.9997530472947853,0.00023194631485164618,198.9729038619561,0.0,0.0,0.0,0.05143550310311109,7.829179896584268e-05,0.0001535972361158863,0.0007011896554099558,0.09217876995462299,0.09217876995462299,0.09217876995462299,0.09217880880034086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8005213052,595.7495051222193,0.0,0.09217876995462299,0.09217879795182604,0.09217879795182604,0.42714295193899576,0.42714295193899576,0.5,9.999091523448595,1.340056884349849,1.340056884349849,8.753886504564434e-12,1.3402664532582094,1.3402664532582094,8.753886504564434e-12,26179.63833055868,19976.259473398783,0.7630456624788859,0.9009550230529453,0.6811749730371303,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629185832108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.463450323445,1452.5488995249164,0.42714295193899576,6.178477068285765,3.4948078587063405
4829.0,-30.061345047549654,5.003532098663892,35.00392507601082,24.08921291297304,4.997978472604425,-26.555489054244624,-40.063395083975024,1.492122480901426,-3.667460639744263,-5.007768488731407,40.007832659305215,47888.90845042398,15451.30621413492,15451.30621413492,63340.2146645589,87600.31605614346,87600.31605614346,15451.30621413492,103051.62227027839,103051.62227027839,103051.62227027839,129231.25188897375,124738.53519522326,4492.716693750493,0.0,103686.97057064538,63975.56297227677,44123.786220409565,26179.629618695366,70303.41583910493,19976.253290019977,1452.5484502966062,0.0,0.8868508349085036,2.865205962025084,0.0014984597031051942,1.0,1.0,-3.667460639744263,354548.6149110744,1554870.9772526775,4.385494433937248,1554870.9772526775,4.385494433937248,0.7630456802091103,0.09217879795182604,4.565118963995687,101325.0,128373.53685791313,1.266948303557001,1.0,0.0,4.565118963996655,1.284761327426744,1.2850592650013999,3.553281739215478,0.0,16823.461405488528,0.0,0.0,22712.873725396163,2316.0685581106864,19305.943335421947,1968.6583425962942,0.85,0.8500000294474058,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.8839039951577,2034.6934298245008,7.600683041352727,5.003532098663892,0.604317959270321,4.399214139393571,3.494813745537447,3.5,0.9985182130106992,0.6,0.000231889035081729,0.9997530472947853,0.00023194631485164618,198.9729038619561,0.0,0.0,0.0,0.05143550310311109,7.829183240209366e-05,0.00015359720267963534,0.0007011895027694924,0.09217876061831728,0.09217876061831728,0.09217876061831728,0.09217876191698278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8005213052,595.7495051222193,0.0,0.09217876061831728,0.09217879795182604,0.09217879795182604,0.4271429086759192,0.4271429086759192,0.5,9.999091523448595,1.3401070772530943,1.3401070772530943,8.753886504564434e-12,1.3403078489871518,1.3403078489871518,8.753886504564434e-12,26179.629618695366,19976.253290019977,0.7630456802091103,0.9009550092063539,0.6811747036590887,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629185832108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.461405488528,1452.5484502966062,0.4271429086759192,6.178477068285765,3.494813745537447
4830.0,-30.061330699597914,5.003521557958033,35.003924517361,24.089239350892626,4.997997493467513,-26.555484377909497,-40.063390613626666,1.4921511722672434,-3.66719654375612,-5.007740368331304,40.00783404107116,47888.95329230832,15451.264884990156,15451.264884990156,63340.21817729848,87600.34998928891,87600.34998928891,15451.264884990156,103051.61487427907,103051.61487427907,103051.61487427907,129231.24611883046,124738.53231012245,4492.71380870801,0.0,103686.96013059423,63975.56343585362,44123.77410526735,26179.631244551387,70303.40534981874,19976.255189440442,1452.5480010682961,0.0,0.8868509729725358,2.8652056728484694,0.0014984597031051942,1.0,1.0,-3.66719654375612,354549.00354230736,1554871.036840504,4.385489794938785,1554871.036840504,4.385489794938785,0.7630457053744019,0.09217873848094253,4.565118963995687,101325.0,128373.53090057113,1.2669482447626068,1.0,0.0,4.565118963996658,1.2847611932100655,1.2850591307535963,3.5532821104203953,0.0,16823.459360653607,0.0,0.0,22712.87143847851,2316.0683249099857,19305.93696331483,1968.6576928222005,0.85,0.8499998344818747,41296.705985324035,41296.705985324035,1.0,0.8,4898.125320543699,4898.125320543699,1.0,0.8,17901.242752952796,17901.242752952796,1.0,0.8,2032.885958566481,2034.6934298245008,7.600655029309091,5.003521557958033,0.604326595793852,4.399194962164181,3.4948196323685536,3.5,0.9985198949624439,0.6,0.000231889035081729,0.9997515535703088,0.00023194666140163302,198.97289211787262,0.0,0.0,0.0,0.05143550310311109,7.829187203026145e-05,0.00015359716305146754,0.000701189321862192,0.09217873848488922,0.09217873848488922,0.09217873848488922,0.0921787384559102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.8072016863,595.7495030181739,0.0,0.09217873848488922,0.09217873848094253,0.09217873848094253,0.4271428654133003,0.4271428654133003,0.5,9.999091523460176,1.3401843292550666,1.3401843292550666,-7.105427357601002e-12,1.3405438245752066,1.3405438245752066,-7.105427357601002e-12,26179.631244551387,19976.255189440442,0.7630457053744019,0.9009551935944989,0.6811754431242751,47891.840658282206,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629185832108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,47891.840658282206,15450.0,,,,,,,,,,,,,,,,,2.0,16823.459360653607,1452.5480010682961,0.4271428654133003,6.178477068285765,3.4948196323685536
